month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,9,3,0,,,,0.62266666,0.0,0.0,0.0,159.16667
12,10,3,0,,,,0.62906665,0.0,0.0,0.0,306.97916
12,11,3,0,,,,0.6112,0.0,0.0,0.0,416.65417
12,12,3,0,,,,1.0733167,0.0,0.0,0.0,475.14584
12,13,3,0,,,,0.8399,0.0,0.0,0.0,475.89584
12,14,3,0,,,,0.8353,0.0,0.0,0.0,419.65417
12,15,3,0,,,,0.85583335,0.0,0.0,0.0,297.94583
12,16,3,0,,,,1.01265,0.0,0.0,0.0,65.52917
12,17,3,0,,,,2.20525,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.1661668,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.72005,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.8139334,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.55375,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0387,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.7878,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4516667,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.4440334,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4514166,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.44875,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.4430833,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.4358166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4372667,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4549,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.4431334,0.0,0.0,0.0,33.7375
12,9,4,0,,,,1.6693667,0.0,0.0,0.0,154.83333
12,10,4,0,,,,1.7838833,0.0,0.0,0.0,300.73334
12,11,4,0,,,,0.62373334,0.0,0.0,0.0,405.675
12,12,4,0,,,,0.6127,0.0,0.0,0.0,463.06668
12,13,4,0,,,,0.60443336,0.0,0.0,0.0,468.15833
12,14,4,0,,,,0.596,0.0,0.0,0.0,287.41666
12,15,4,0,,,,0.5939,0.0,0.0,0.0,156.71666
12,16,4,0,,,,0.5987,0.0,0.0,0.0,13.545834
12,17,4,0,,,,1.8558333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.17935,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1135,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.9690666,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7525667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.75265,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.80315,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.683,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.6198334,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4427,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.43855,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4398167,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4313166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4285333,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5997,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.99728334,0.0,0.0,0.0,35.3
12,9,5,0,,,,1.1211166,0.0,0.0,0.0,28.104166
12,10,5,0,,,,2.23355,0.0,0.0,0.0,260.44168
12,11,5,0,,,,1.65505,0.0,0.0,0.0,158.82916
12,12,5,0,,,,0.7666,0.0,0.0,0.0,116.65833
12,13,5,0,,,,1.5600667,0.0,0.0,0.0,130.82083
12,14,5,0,,,,0.77585,0.0,0.0,0.0,167.58333
12,15,5,0,,,,0.9306833,0.0,0.0,0.0,35.454166
12,16,5,0,,,,2.0080667,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.7370334,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.1057167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8714334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.2692167,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2475166,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8297334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7781667,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.107375,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.9576,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.56325,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.69883335,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.5598333,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.52665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.74691665,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5631666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.78746665,0.0,0.0,0.0,9.966666
12,9,6,0,,,,1.5096667,0.0,0.0,0.0,51.970833
12,10,6,0,,,,1.65225,0.0,0.0,0.0,48.325
12,11,6,0,,,,2.5628667,0.0,0.0,0.0,37.641666
12,12,6,0,,,,1.6612834,0.0,0.0,0.0,31.991667
12,13,6,0,,,,1.4646667,0.0,0.0,0.0,22.875
12,14,6,0,,,,2.5764,0.0,0.0,0.0,22.2375
12,15,6,0,,,,1.2844167,0.0,0.0,0.0,3.0458333
12,16,6,0,,,,1.2709,0.0,0.0,0.0,0.0
12,17,6,0,,,,1.3912166,0.0,0.0,0.0,0.0
12,18,6,0,,,,5.3222833,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.87025,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.7129333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.0478166,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.8832333,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.88775,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.9159667,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.8795,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.88708335,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.8232167,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.7758833,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.84195,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6913333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5479167,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.66971666,0.0,0.0,0.0,55.554165
1,9,7,0,,,,0.7367667,0.0,0.0,0.0,215.77083
1,10,7,0,,,,0.8560167,0.0,0.0,0.0,338.42917
1,11,7,0,,,,0.8760333,0.0,0.0,0.0,406.87082
1,12,7,0,,,,0.8459333,0.0,0.0,0.0,485.49582
1,13,7,0,,,,0.9123833,0.0,0.0,0.0,108.333336
1,14,7,0,,,,2.4673834,0.0,0.0,0.0,16.033333
1,15,7,0,,,,3.1094167,0.0,0.0,0.0,1.0583333
1,16,7,0,,,,1.6944333,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.2810167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3775667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.90505,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5668334,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2681167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6051167,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8966666,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.85665,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8322834,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.75203335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6871167,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.69015,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.68335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.67936665,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5175166,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.81185,0.0,0.0,0.0,66.47083
1,9,1,0,,,,2.0591166,0.0,0.0,0.0,116.77917
1,10,1,0,,,,1.1226833,0.0,0.0,0.0,122.0
1,11,1,0,,,,4.0748,0.0,0.0,0.0,146.75417
1,12,1,0,,,,0.98821664,0.0,0.0,0.0,118.05
1,13,1,0,,,,0.99435,0.0,0.0,0.0,93.379166
1,14,1,0,,,,1.5546334,0.0,0.0,0.0,123.54583
1,15,1,0,,,,0.8318667,0.0,0.0,0.0,92.0
1,16,1,0,,,,1.659,0.0,0.0,0.0,29.266666
1,17,1,0,,,,0.86135,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6576667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6562333,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1699,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.2060666,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.5907667,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.6361167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1118,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0197834,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6606167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.6644667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6581,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.65348333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.65605,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.82485,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1033334,0.0,0.0,0.0,83.67917
1,9,2,0,,,,0.8935,0.0,0.0,0.0,167.97917
1,10,2,0,,,,1.10245,0.0,0.0,0.0,195.1375
1,11,2,0,,,,0.5757,0.0,0.0,0.0,192.6875
1,12,2,0,,,,1.4894167,0.0,0.0,0.0,211.92917
1,13,2,0,,,,0.7972,0.0,0.0,0.0,192.0375
1,14,2,0,,,,0.8760833,0.0,0.0,0.0,148.90834
1,15,2,0,,,,1.7442167,0.0,0.0,0.0,89.64167
1,16,2,0,,,,1.10085,0.0,0.0,0.0,14.208333
1,17,2,0,,,,2.84585,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.4071667,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.9711833,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.2403333,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.4053833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9053667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.5268167,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.6255834,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.8695167,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.86225,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8254667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.81373334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.80795,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.90253335,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.78095,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.68843335,0.0,0.0,0.0,60.854168
1,9,3,0,,,,0.5521,0.0,0.0,0.0,164.45
1,10,3,0,,,,0.55425,0.0,0.0,0.0,299.9375
1,11,3,0,,,,0.5595667,0.0,0.0,0.0,308.1375
1,12,3,0,,,,0.667,0.0,0.0,0.0,303.8625
1,13,3,0,,,,0.7307,0.0,0.0,0.0,73.425
1,14,3,0,,,,0.65321666,0.0,0.0,0.0,38.733334
1,15,3,0,,,,0.79968333,0.0,0.0,0.0,18.370832
1,16,3,0,,,,1.7404333,0.0,0.0,0.0,0.0
1,17,3,0,,,,3.983,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.4277167,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.4835835,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.412,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3918,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.5918667,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.90085,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3654333,0.0,0.0,0.0,0.0
1,1,4,0,,,,3.0133834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1331667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.72613335,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.55305,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.55146664,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.5646167,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.64491665,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8949,0.0,0.0,0.0,18.825
1,9,4,0,,,,1.6243875,0.0,0.0,0.0,56.834373
1,10,4,0,,,,1.7530833,0.0,0.0,0.0,101.11667
1,11,4,0,,,,1.1000167,0.0,0.0,0.0,100.69583
1,12,4,0,,,,0.74261665,0.0,0.0,0.0,84.59167
1,13,4,0,,,,0.7751833,0.0,0.0,0.0,89.64167
1,14,4,0,,,,0.8236333,0.0,0.0,0.0,23.183332
1,15,4,0,,,,0.66215,0.0,0.0,0.0,4.608333
1,16,4,0,,,,0.6509,0.0,0.0,0.0,0.0
1,17,4,0,,,,3.79135,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.5937,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.6860167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.82065,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9579667,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.9963167,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.6102834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0515833,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.9928,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5563,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.39371666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.3909,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38846666,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.38856667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.33945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.30776668,0.0,0.0,0.0,50.7
1,9,5,0,,,,0.40785,0.0,0.0,0.0,163.0625
1,10,5,0,,,,0.68825,0.0,0.0,0.0,290.52084
1,11,5,0,,,,0.6083222,0.0,0.0,0.0,177.06805
1,12,5,0,,,,0.3141,0.0,0.0,0.0,413.33334
1,13,5,0,,,,0.35386667,0.0,0.0,0.0,477.7875
1,14,5,0,,,,0.47485,0.0,0.0,0.0,432.85
1,15,5,0,,,,0.35475,0.0,0.0,0.0,322.35834
1,16,5,0,,,,0.71073335,0.0,0.0,0.0,101.7125
1,17,5,0,,,,3.8215334,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8610168,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.29845,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6177666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.83168334,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3203666,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.90168333,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.39231667,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.38335,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.38406667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.38455,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.38348332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.3819,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.38145,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.35698333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2497166,0.0,0.0,0.0,47.891666
1,9,6,0,,,,0.38111666,0.0,0.0,0.0,112.175
1,10,6,0,,,,1.1825917,0.0,0.0,0.0,162.02708
1,11,6,0,,,,0.8197167,0.0,0.0,0.0,263.9
1,12,6,0,,,,0.92183334,0.0,0.0,0.0,327.57916
1,13,6,0,,,,1.33185,0.0,0.0,0.0,328.8
1,14,6,0,,,,1.12705,0.0,0.0,0.0,294.14584
1,15,6,0,,,,0.94585,0.0,0.0,0.0,160.37083
1,16,6,0,,,,1.01275,0.0,0.0,0.0,21.5125
1,17,6,0,,,,0.9957,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7585667,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.9981334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.4841334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6762667,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.0034332,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0529,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.782,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9891334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.7909,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.40835,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.40331668,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.39345,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.39576668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.30751666,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.39885,0.0,0.0,0.0,69.7875
1,9,7,0,,,,0.39166668,0.0,0.0,0.0,159.22917
1,10,7,0,,,,0.50878334,0.0,0.0,0.0,291.375
1,11,7,0,,,,1.0268834,0.0,0.0,0.0,400.01666
1,12,7,0,,,,1.0182166,0.0,0.0,0.0,456.22083
1,13,7,0,,,,1.0348,0.0,0.0,0.0,466.46667
1,14,7,0,,,,0.65245,0.0,0.0,0.0,417.10416
1,15,7,0,,,,0.94121665,0.0,0.0,0.0,241.31667
1,16,7,0,,,,0.692,0.0,0.0,0.0,34.079166
1,17,7,0,,,,0.6450833,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.7726667,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.74436665,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.87145,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1015667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0911334,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.83213335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.78148335,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8132167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.49621665,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38816667,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.38683334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.38646665,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.98003334,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.77265,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.33068332,0.0,0.0,0.0,19.1875
1,9,1,0,,,,0.29691666,0.0,0.0,0.0,39.9875
1,10,1,0,,,,0.29696667,0.0,0.0,0.0,53.441666
1,11,1,0,,,,0.29721665,0.0,0.0,0.0,103.32917
1,12,1,0,,,,0.29598334,0.0,0.0,0.0,44.95
1,13,1,0,,,,0.28955,0.0,0.0,0.0,22.641666
1,14,1,0,,,,0.28758332,0.0,0.0,0.0,27.825
1,15,1,0,,,,0.28726667,0.0,0.0,0.0,25.154167
1,16,1,0,,,,0.7248833,0.0,0.0,0.0,11.1
1,17,1,0,,,,4.10545,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.627,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4692,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.6105666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.7365667,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.9907,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8399333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.7898667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.76173335,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.39191666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.38711667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.38513333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3730667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7247334,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.7837167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3299834,0.0,0.0,0.0,23.058332
1,9,2,0,,,,0.29281667,0.0,0.0,0.0,21.370832
1,10,2,0,,,,0.29335,0.0,0.0,0.0,22.858334
1,11,2,0,,,,0.27473333,0.0,0.0,0.0,3.1125
1,12,2,0,,,,0.27668333,0.0,0.0,0.0,8.841666
1,13,2,0,,,,0.65748334,0.0,0.0,0.0,24.808332
1,14,2,0,,,,0.61805,0.0,0.0,0.0,29.5
1,15,2,0,,,,0.9661,0.0,0.0,0.0,3.7458334
1,16,2,0,,,,2.5074167,0.0,0.0,0.0,3.4583333
1,17,2,0,,,,3.86385,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3094833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6261166,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2591667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1015167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0444,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9004167,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.88625,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9475667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.9923667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.96715,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.96715,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.973675,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6202,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.9921333,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.9389667,0.0,0.0,0.0,36.083332
1,9,3,0,,,,0.7379,0.0,0.0,0.0,76.96667
1,10,3,0,,,,0.779,0.0,0.0,0.0,96.51667
1,11,3,0,,,,0.73675,0.0,0.0,0.0,121.125
1,12,3,0,,,,0.9256333,0.0,0.0,0.0,309.54584
1,13,3,0,,,,0.29686666,0.0,0.0,0.0,428.89584
1,14,3,0,,,,0.47933334,0.0,0.0,0.0,424.61667
1,15,3,0,,,,0.6587,0.0,0.0,0.0,212.17084
1,16,3,0,,,,1.09885,0.0,0.0,0.0,75.11667
1,17,3,0,,,,1.6676,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.9434,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.36945,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0226333,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.5322165,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.50945,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.15785,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.887875,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.8160833,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.49021667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.48808333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.48605,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.4845,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.65898335,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.8890167,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.60826665,0.0,0.0,0.0,7.2
1,9,4,0,,,,0.40946665,0.0,0.0,0.0,15.570833
1,10,4,0,,,,0.67795,0.0,0.0,0.0,25.908333
1,11,4,0,,,,0.8612,0.0,0.0,0.0,28.766666
1,12,4,0,,,,1.16215,0.0,0.0,0.0,42.904167
1,13,4,0,,,,1.1573334,0.0,0.0,0.0,37.145832
1,14,4,0,,,,0.3828,0.0,0.0,0.0,3.7875
1,15,4,0,,,,1.1239834,0.0,0.0,0.0,2.8208334
1,16,4,0,,,,1.1325166,0.0,0.0,0.0,0.21666667
1,17,4,0,,,,1.5847833,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.002383,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.1457834,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.27895,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.0430834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.9419667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.3517168,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.78796667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.6972333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.38721666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.38775,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.38706666,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38433334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.7190167,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.77245,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.71275,0.0,0.0,0.0,78.183334
1,9,5,0,,,,1.0485333,0.0,0.0,0.0,140.42084
1,10,5,0,,,,0.35068333,0.0,0.0,0.0,182.47084
1,11,5,0,,,,0.98223335,0.0,0.0,0.0,371.78333
1,12,5,0,,,,0.29803333,0.0,0.0,0.0,280.0125
1,13,5,0,,,,0.97823334,0.0,0.0,0.0,271.34167
1,14,5,0,,,,0.30136666,0.0,0.0,0.0,76.4625
1,15,5,0,,,,1.2488166,0.0,0.0,0.0,115.166664
1,16,5,0,,,,1.3928,0.0,0.0,0.0,111.9875
1,17,5,0,,,,4.0947833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8139334,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.3115666,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.9829,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.1485667,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.98705,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.8117,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6386333,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.0217,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.99685,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.60015,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3597,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.4281,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2626667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2519,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.40576667,0.0,0.0,0.0,43.070835
1,9,6,0,,,,0.48095,0.0,0.0,0.0,174.98334
1,10,6,0,,,,0.8323333,0.0,0.0,0.0,344.39584
1,11,6,0,,,,1.1008,0.0,0.0,0.0,447.60666
1,12,6,0,,,,0.98659164,0.0,0.0,0.0,448.50833
1,13,6,0,,,,0.80745,0.0,0.0,0.0,215.20833
1,14,6,0,,,,0.69093335,0.0,0.0,0.0,385.90417
1,15,6,0,,,,0.8655667,0.0,0.0,0.0,378.7375
1,16,6,0,,,,0.8560167,0.0,0.0,0.0,135.24583
1,17,6,0,,,,1.353,0.0,0.0,0.0,0.0
1,18,6,0,,,,3.86685,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3532667,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8398,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.67931664,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.2309666,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5195333,0.0,0.0,0.0,0.0
1,24,6,0,,,,2.7187417,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2178333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.77135,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.76418334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.76283336,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.9048833,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.10925,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.6967,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7879,0.0,0.0,0.0,38.983334
1,9,7,0,,,,0.9898667,0.0,0.0,0.0,160.4625
1,10,7,0,,,,1.0661167,0.0,0.0,0.0,299.81668
1,11,7,0,,,,0.57923335,0.0,0.0,0.0,312.49582
1,12,7,0,,,,0.7373,0.0,0.0,0.0,347.575
1,13,7,0,,,,0.74205,0.0,0.0,0.0,343.28333
1,14,7,0,,,,0.77055,0.0,0.0,0.0,360.05
1,15,7,0,,,,1.2550666,0.0,0.0,0.0,97.25833
1,16,7,0,,,,1.1415833,0.0,0.0,0.0,13.495833
1,17,7,0,,,,0.80506665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.9317833,0.0,0.0,0.0,0.0
1,19,7,0,,,,3.6207,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.4658666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.89535,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.9501667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1202333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.63346666,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.49913332,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.52898335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.75275,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.7730167,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.71818334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.38655,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.28615,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.61575,0.0,0.0,0.0,53.7375
1,9,1,0,,,,0.7809167,0.0,0.0,0.0,163.36667
1,10,1,0,,,,0.76318336,0.0,0.0,0.0,319.4625
1,11,1,0,,,,0.583,0.0,0.0,0.0,435.42917
1,12,1,0,,,,0.33358333,0.0,0.0,0.0,498.07916
1,13,1,0,,,,0.33433333,0.0,0.0,0.0,511.39166
1,14,1,0,,,,0.32126668,0.0,0.0,0.0,467.12082
1,15,1,0,,,,0.33041668,0.0,0.0,0.0,361.49167
1,16,1,0,,,,0.47463334,0.0,0.0,0.0,135.85834
1,17,1,0,,,,0.53963333,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4308333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3579167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.9636166,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1446333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5092334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.9735,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6811,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.7796,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.71345,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.7654167,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.576,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.95121664,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3536333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1033,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76955,0.0,0.0,0.0,34.8625
1,9,2,0,,,,0.26506665,0.0,0.0,0.0,167.6375
1,10,2,0,,,,0.2306,0.0,0.0,0.0,326.31668
1,11,2,0,,,,0.2421,0.0,0.0,0.0,442.525
1,12,2,0,,,,0.9151833,0.0,0.0,0.0,507.24167
1,13,2,0,,,,0.20325,0.0,0.0,0.0,511.35416
1,14,2,0,,,,0.19245,0.0,0.0,0.0,455.59167
1,15,2,0,,,,0.19848333,0.0,0.0,0.0,348.1
1,16,2,0,,,,1.5894667,0.0,0.0,0.0,87.26667
1,17,2,0,,,,2.9878166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.0933833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1246333,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.5315,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0426,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9151833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4546334,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.244675,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.2289,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22743334,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.22813334,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.22788334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.2259,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.77508336,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.68955,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.42995,0.0,0.0,0.0,40.075
1,9,3,0,,,,1.0107833,0.0,0.0,0.0,167.26666
1,10,3,0,,,,0.24405,0.0,0.0,0.0,318.31668
1,11,3,0,,,,0.25566667,0.0,0.0,0.0,429.39166
1,12,3,0,,,,0.25095,0.0,0.0,0.0,405.66666
1,13,3,0,,,,0.24988334,0.0,0.0,0.0,401.4125
1,14,3,0,,,,0.24175,0.0,0.0,0.0,187.72084
1,15,3,0,,,,0.30591667,0.0,0.0,0.0,87.05417
1,16,3,0,,,,3.3475332,0.0,0.0,0.0,26.741667
1,17,3,0,,,,2.5634665,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.7506,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.43,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9496,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8822167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9550333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.571775,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23165,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23095,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23011667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.22883333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.22848333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.54508334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4992,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8864833,0.0,0.0,0.0,39.370834
1,9,4,0,,,,0.6940333,0.0,0.0,0.0,36.729168
1,10,4,0,,,,1.1144667,0.0,0.0,0.0,93.416664
1,11,4,0,,,,0.7967,0.0,0.0,0.0,449.65833
1,12,4,0,,,,0.61866665,0.0,0.0,0.0,430.85834
1,13,4,0,,,,0.90855,0.0,0.0,0.0,253.24167
1,14,4,0,,,,0.20968333,0.0,0.0,0.0,34.695835
1,15,4,0,,,,1.1087667,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.6456,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.7964833,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.7886,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2303667,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.2518667,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0208166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0979333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7193834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.7220167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.85373336,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1364833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.266,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.278525,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3115833,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8007166,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.7838167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.4507333,0.0,0.0,0.0,23.15
1,9,5,0,,,,1.0261667,0.0,0.0,0.0,30.058332
1,10,5,0,,,,1.15345,0.0,0.0,0.0,83.03333
1,11,5,0,,,,1.0477667,0.0,0.0,0.0,12.491667
1,12,5,0,,,,1.1240833,0.0,0.0,0.0,4.1
1,13,5,0,,,,1.19105,0.0,0.0,0.0,19.4625
1,14,5,0,,,,1.27035,0.0,0.0,0.0,58.554165
1,15,5,0,,,,1.3409667,0.0,0.0,0.0,73.38333
1,16,5,0,,,,1.7485833,0.0,0.0,0.0,0.8041667
1,17,5,0,,,,2.1021667,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9532833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.38335,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.1051667,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.67405,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4935167,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.4068,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6853667,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.54391664,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.54085,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.2734833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0474666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.60108334,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.3006166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2217,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.48218334,0.0,0.0,0.0,45.245834
1,9,6,0,,,,0.5345333,0.0,0.0,0.0,211.9
1,10,6,0,,,,3.03955,0.0,0.0,0.0,329.70416
1,11,6,0,,,,1.7477833,0.0,0.0,0.0,445.4375
1,12,6,0,,,,0.85,0.0,0.0,0.0,238.85834
1,13,6,0,,,,1.0455834,0.0,0.0,0.0,151.3375
1,14,6,0,,,,1.0949334,0.0,0.0,0.0,165.67084
1,15,6,0,,,,0.96433336,0.0,0.0,0.0,158.85834
1,16,6,0,,,,1.2477167,0.0,0.0,0.0,40.7625
1,17,6,0,,,,2.7562168,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.97865,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.7631167,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2436334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6975666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.8897667,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.7318,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.61915,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.56596667,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.52725,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4960834,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.54768336,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.51375,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3776333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.5109,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2797166,0.0,0.0,0.0,65.15833
1,9,7,0,,,,1.6247667,0.0,0.0,0.0,83.67083
1,10,7,0,,,,2.0599,0.0,0.0,0.0,103.38333
1,11,7,0,,,,1.5591333,0.0,0.0,0.0,49.066666
1,12,7,0,,,,2.6157,0.0,0.0,0.0,8.479167
1,13,7,0,,,,1.4624667,0.0,0.0,0.0,17.895834
1,14,7,0,,,,1.3650833,0.0,0.0,0.0,1.5916667
1,15,7,0,,,,2.3775334,0.0,0.0,0.0,0.0
1,16,7,0,,,,1.37415,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.34315,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3627833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.3315334,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6314,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9218167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.9021,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.9088833,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.493475,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6430666,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.55765,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.2666667,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.32985,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3140833,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4194334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0473334,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2377666,0.0,0.0,0.0,90.441666
1,9,1,0,,,,1.0667334,0.0,0.0,0.0,78.0875
1,10,1,0,,,,0.279,0.0,0.0,0.0,147.48334
1,11,1,0,,,,1.0670167,0.0,0.0,0.0,39.908333
1,12,1,0,,,,1.0982667,0.0,0.0,0.0,64.49167
1,13,1,0,,,,1.13825,0.0,0.0,0.0,124.07917
1,14,1,0,,,,0.9906333,0.0,0.0,0.0,423.99167
1,15,1,0,,,,0.8804833,0.0,0.0,0.0,69.15
1,16,1,0,,,,0.49136665,0.0,0.0,0.0,32.404167
1,17,1,0,,,,1.4924667,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.94625,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3281833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1008334,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1877167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.3611,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8936583,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6961083,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.3572,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.35075,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3816,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3760667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3673333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.48745,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.86401665,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6490166,0.0,0.0,0.0,97.75
1,9,2,0,,,,0.2826,0.0,0.0,0.0,184.50833
1,10,2,0,,,,0.28485,0.0,0.0,0.0,387.35
1,11,2,0,,,,0.28558335,0.0,0.0,0.0,416.14584
1,12,2,0,,,,0.2854,0.0,0.0,0.0,171.74167
1,13,2,0,,,,0.28018335,0.0,0.0,0.0,284.62082
1,14,2,0,,,,0.28643334,0.0,0.0,0.0,380.29166
1,15,2,0,,,,0.27185,0.0,0.0,0.0,118.9375
1,16,2,0,,,,0.36933333,0.0,0.0,0.0,23.320833
1,17,2,0,,,,0.50633335,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.65926665,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.9621167,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.7817166,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.7745166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.9731166,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.6423166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.553375,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.58345,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.49025,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.497,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.7150667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5743333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0579667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.58045,0.0,0.0,0.0,9.854167
1,8,3,0,,,,0.72485,0.0,0.0,0.0,40.129166
1,9,3,0,,,,0.5752,0.0,0.0,0.0,184.96666
1,10,3,0,,,,0.29143333,0.0,0.0,0.0,344.74167
1,11,3,0,,,,0.29896668,0.0,0.0,0.0,461.00833
1,12,3,0,,,,0.30375,0.0,0.0,0.0,527.4042
1,13,3,0,,,,0.30071667,0.0,0.0,0.0,532.0208
1,14,3,0,,,,0.29878333,0.0,0.0,0.0,479.3125
1,15,3,0,,,,0.28558335,0.0,0.0,0.0,368.0
1,16,3,0,,,,0.26991665,0.0,0.0,0.0,157.52083
1,17,3,0,,,,0.33948332,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.50013334,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.8936667,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5079666,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.232617,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.1884665,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.5040834,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.3492084,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.6913167,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.33368334,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.28781667,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1949667,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1439167,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.1330833,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.7678,0.0,0.0,0.0,10.195833
1,8,4,0,,,,0.6839,0.0,0.0,0.0,40.958332
1,9,4,0,,,,1.2914166,0.0,0.0,0.0,183.37917
1,10,4,0,,,,0.284775,0.0,0.0,0.0,343.06876
1,11,4,0,,,,0.29165,0.0,0.0,0.0,462.63333
1,12,4,0,,,,0.29195,0.0,0.0,0.0,460.84167
1,13,4,0,,,,0.29458332,0.0,0.0,0.0,558.56665
1,14,4,0,,,,0.2899,0.0,0.0,0.0,553.2208
1,15,4,0,,,,0.27926666,0.0,0.0,0.0,324.61667
1,16,4,0,,,,0.43498334,0.0,0.0,0.0,83.32917
1,17,4,0,,,,3.1449666,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.0416,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.033533,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.6821,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.70315,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.7741833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.011,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.99986666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.85463333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.76981664,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.3460833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4885167,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.19195,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8556,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.9494333,0.0,0.0,0.0,11.2625
1,8,5,0,,,,0.6714333,0.0,0.0,0.0,43.533333
1,9,5,0,,,,1.0285,0.0,0.0,0.0,189.85417
1,10,5,0,,,,0.7288333,0.0,0.0,0.0,357.87918
1,11,5,0,,,,1.30045,0.0,0.0,0.0,482.30832
1,12,5,0,,,,0.40801665,0.0,0.0,0.0,555.7625
1,13,5,0,,,,0.58433336,0.0,0.0,0.0,572.7292
1,14,5,0,,,,0.58065,0.0,0.0,0.0,529.5417
1,15,5,0,,,,0.68146664,0.0,0.0,0.0,417.89166
1,16,5,0,,,,1.6818612,0.0,0.0,0.0,210.05556
1,17,5,0,,,,1.9175333,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9044833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5925333,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.4485166,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.1001167,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.7329667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7216333,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.06745,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5164,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.34345,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.0154834,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.93986666,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.2559,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.24075,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.184,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.3882,0.0,0.0,0.0,42.7875
1,9,6,0,,,,0.5534833,0.0,0.0,0.0,192.05
1,10,6,0,,,,1.04225,0.0,0.0,0.0,358.61667
1,11,6,0,,,,0.89045,0.0,0.0,0.0,481.43332
1,12,6,0,,,,0.736,0.0,0.0,0.0,552.85834
1,13,6,0,,,,0.4956,0.0,0.0,0.0,569.57086
1,14,6,0,,,,0.76276666,0.0,0.0,0.0,532.05835
1,15,6,0,,,,1.3505666,0.0,0.0,0.0,428.1
1,16,6,0,,,,1.3961,0.0,0.0,0.0,225.51666
1,17,6,0,,,,1.2962,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.29255,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.43655,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.9551667,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.0150833,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.94885,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.6299667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.8769583,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.9202,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.56911665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.49921668,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.49705,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.305,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9164333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4377667,0.0,0.0,0.0,9.9625
1,8,7,0,,,,1.2089334,0.0,0.0,0.0,41.916668
1,9,7,0,,,,0.5294333,0.0,0.0,0.0,188.3
1,10,7,0,,,,0.48881668,0.0,0.0,0.0,349.2625
1,11,7,0,,,,0.58681667,0.0,0.0,0.0,469.50418
1,12,7,0,,,,0.75518334,0.0,0.0,0.0,541.1042
1,13,7,0,,,,0.68621665,0.0,0.0,0.0,556.82086
1,14,7,0,,,,0.7255167,0.0,0.0,0.0,516.4167
1,15,7,0,,,,0.41078332,0.0,0.0,0.0,413.90833
1,16,7,0,,,,0.29943332,0.0,0.0,0.0,221.05833
1,17,7,0,,,,0.4494,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.6136,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.14985,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3266833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3841166,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0537167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.7825,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.65774167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.43233332,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.42301667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.4162,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.41961667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.41795,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.79576665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.37396666,0.0,0.0,0.0,6.95
1,8,1,0,,,,0.32025,0.0,0.0,0.0,44.641666
1,9,1,0,,,,0.3139,0.0,0.0,0.0,192.775
1,10,1,0,,,,0.31278333,0.0,0.0,0.0,353.79584
1,11,1,0,,,,0.32051668,0.0,0.0,0.0,471.12918
1,12,1,0,,,,0.32066667,0.0,0.0,0.0,532.0417
1,13,1,0,,,,0.6939,0.0,0.0,0.0,538.3875
1,14,1,0,,,,1.0143,0.0,0.0,0.0,480.55
1,15,1,0,,,,1.2703834,0.0,0.0,0.0,308.73334
1,16,1,0,,,,3.3819168,0.0,0.0,0.0,117.96667
1,17,1,0,,,,0.9946,0.0,0.0,0.0,2.7791667
1,18,1,0,,,,0.9469333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1888167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2100834,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6858,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.78276664,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6469167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.44781667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.75883335,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.78571665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.39303333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.32905,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.390775,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.692175,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.46763334,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.6896667,0.0,0.0,0.0,63.5125
1,9,2,0,,,,0.7429417,0.0,0.0,0.0,190.41875
1,10,2,0,,,,0.6789167,0.0,0.0,0.0,345.40833
1,11,2,0,,,,0.59723336,0.0,0.0,0.0,457.15
1,12,2,0,,,,0.5859,0.0,0.0,0.0,524.225
1,13,2,0,,,,0.57488334,0.0,0.0,0.0,534.55835
1,14,2,0,,,,0.57318336,0.0,0.0,0.0,493.6625
1,15,2,0,,,,0.7026333,0.0,0.0,0.0,390.07916
1,16,2,0,,,,0.9741333,0.0,0.0,0.0,192.26666
1,17,2,0,,,,1.3437166,0.0,0.0,0.0,0.2125
1,18,2,0,,,,1.25845,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.15595,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3999833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.33805,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3355833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0500222,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.86006665,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.42255,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.42266667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.41921666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.41608334,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5304834,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7199,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4199333,0.0,0.0,0.0,14.804167
2,8,3,0,,,,0.6009333,0.0,0.0,0.0,50.1
2,9,3,0,,,,0.76198334,0.0,0.0,0.0,194.52916
2,10,3,0,,,,0.6807,0.0,0.0,0.0,353.3
2,11,3,0,,,,0.68348336,0.0,0.0,0.0,467.28333
2,12,3,0,,,,0.5157,0.0,0.0,0.0,529.54584
2,13,3,0,,,,0.40381667,0.0,0.0,0.0,487.06668
2,14,3,0,,,,0.7912167,0.0,0.0,0.0,435.8
2,15,3,0,,,,0.66735,0.0,0.0,0.0,286.95416
2,16,3,0,,,,0.55591667,0.0,0.0,0.0,85.73333
2,17,3,0,,,,0.55763334,0.0,0.0,0.0,0.72083336
2,18,3,0,,,,0.4883,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7145,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.72515,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.7846,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.95005,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.14855,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.57268333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6347,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.3098,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.30903333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.30785,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.3067,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6727,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0876833,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.5052834,0.0,0.0,0.0,116.041664
2,9,4,0,,,,1.6200833,0.0,0.0,0.0,172.3875
2,10,4,0,,,,1.0981667,0.0,0.0,0.0,305.7125
2,11,4,0,,,,1.1014167,0.0,0.0,0.0,439.975
2,12,4,0,,,,1.0950167,0.0,0.0,0.0,496.89166
2,13,4,0,,,,0.8107333,0.0,0.0,0.0,407.4
2,14,4,0,,,,0.7356333,0.0,0.0,0.0,366.325
2,15,4,0,,,,0.5917,0.0,0.0,0.0,206.09166
2,16,4,0,,,,0.6202833,0.0,0.0,0.0,84.15
2,17,4,0,,,,0.66275,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.42641667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.66001666,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.6656,0.0,0.0,0.0,0.0
2,21,4,0,,,,2.7318666,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.2648,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.6248167,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.59704167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5197833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.52025,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.51998335,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5178,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.517,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.61301666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.5236833,0.0,0.0,0.0,6.9333334
2,8,5,0,,,,0.43301666,0.0,0.0,0.0,76.566666
2,9,5,0,,,,0.90445,0.0,0.0,0.0,145.89166
2,10,5,0,,,,3.5605667,0.0,0.0,0.0,146.08333
2,11,5,0,,,,3.2184334,0.0,0.0,0.0,92.98333
2,12,5,0,,,,1.6696833,0.0,0.0,0.0,52.708332
2,13,5,0,,,,1.8594834,0.0,0.0,0.0,69.1875
2,14,5,0,,,,1.1320333,0.0,0.0,0.0,87.86667
2,15,5,0,,,,1.7276167,0.0,0.0,0.0,42.404167
2,16,5,0,,,,1.7352834,0.0,0.0,0.0,2.8541667
2,17,5,0,,,,0.8502333,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.16355,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9383,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.8599333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.10155,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.9869,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.81985,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.81684166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.81726664,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.72938335,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.5197167,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.51596665,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.65068334,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.20665,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.39476666,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.51255,0.0,0.0,0.0,103.09583
2,9,6,0,,,,0.59136665,0.0,0.0,0.0,85.3625
2,10,6,0,,,,0.63439167,0.0,0.0,0.0,408.22916
2,11,6,0,,,,0.42886665,0.0,0.0,0.0,233.00417
2,12,6,0,,,,0.43813333,0.0,0.0,0.0,129.6375
2,13,6,0,,,,0.9908,0.0,0.0,0.0,213.92084
2,14,6,0,,,,1.0651,0.0,0.0,0.0,322.62082
2,15,6,0,,,,0.72391665,0.0,0.0,0.0,301.51666
2,16,6,0,,,,2.0735166,0.0,0.0,0.0,79.375
2,17,6,0,,,,1.28355,0.0,0.0,0.0,2.0
2,18,6,0,,,,1.1787333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1166667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.02915,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1043833,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.0388665,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.2423832,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.8472834,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.258,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.21395,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.8634167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6613,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.81195,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6044667,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.41866666,0.0,0.0,0.0,37.358334
2,8,7,0,,,,0.422,0.0,0.0,0.0,95.40833
2,9,7,0,,,,0.41493332,0.0,0.0,0.0,172.57083
2,10,7,0,,,,0.9788167,0.0,0.0,0.0,80.629166
2,11,7,0,,,,0.77965,0.0,0.0,0.0,146.45
2,12,7,0,,,,1.1511834,0.0,0.0,0.0,265.04584
2,13,7,0,,,,1.0694,0.0,0.0,0.0,267.99167
2,14,7,0,,,,1.1933334,0.0,0.0,0.0,169.19167
2,15,7,0,,,,1.7204833,0.0,0.0,0.0,80.541664
2,16,7,0,,,,2.4521334,0.0,0.0,0.0,23.120832
2,17,7,0,,,,2.1838167,0.0,0.0,0.0,1.975
2,18,7,0,,,,2.3151166,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.1826832,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.1229668,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.6121167,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.7863834,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0066167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.89245,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.51696664,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.5162333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.51535,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.55681664,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.21275,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.43095,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0498834,0.0,0.0,0.0,0.22083333
2,8,1,0,,,,1.1961334,0.0,0.0,0.0,25.025
2,9,1,0,,,,0.424,0.0,0.0,0.0,35.0375
2,10,1,0,,,,0.42645,0.0,0.0,0.0,62.579166
2,11,1,0,,,,1.1403,0.0,0.0,0.0,113.82917
2,12,1,0,,,,0.42831665,0.0,0.0,0.0,160.45
2,13,1,0,,,,1.168,0.0,0.0,0.0,104.254166
2,14,1,0,,,,0.43491668,0.0,0.0,0.0,73.88333
2,15,1,0,,,,1.2183,0.0,0.0,0.0,78.49167
2,16,1,0,,,,0.656,0.0,0.0,0.0,32.954166
2,17,1,0,,,,3.5665834,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.4740083,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.23895,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.0794,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3178166,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.1166334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.5150833,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0277417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.6371,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.51483333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.42955,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.42651665,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.4253,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.56401664,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.94301665,0.0,0.0,0.0,16.4375
2,8,2,0,,,,0.7269167,0.0,0.0,0.0,73.21667
2,9,2,0,,,,0.4217,0.0,0.0,0.0,163.04584
2,10,2,0,,,,0.4143,0.0,0.0,0.0,96.45
2,11,2,0,,,,0.41621667,0.0,0.0,0.0,139.25
2,12,2,0,,,,1.1493833,0.0,0.0,0.0,140.1125
2,13,2,0,,,,0.41728333,0.0,0.0,0.0,142.925
2,14,2,0,,,,0.44546667,0.0,0.0,0.0,99.67083
2,15,2,0,,,,0.82785,0.0,0.0,0.0,13.358334
2,16,2,0,,,,0.94955,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.5073833,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.7209667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6741834,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2755333,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.5434167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1936166,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3500167,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.4841833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.7604833,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5136,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3018167,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.51198334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.5132167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.5860333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8179167,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.6713333,0.0,0.0,0.0,98.36667
2,9,3,0,,,,0.42231667,0.0,0.0,0.0,239.2375
2,10,3,0,,,,0.41413334,0.0,0.0,0.0,197.85417
2,11,3,0,,,,0.41433334,0.0,0.0,0.0,192.83333
2,12,3,0,,,,0.4164,0.0,0.0,0.0,215.99167
2,13,3,0,,,,0.42613333,0.0,0.0,0.0,349.24167
2,14,3,0,,,,0.42751667,0.0,0.0,0.0,372.27084
2,15,3,0,,,,0.42653334,0.0,0.0,0.0,309.21667
2,16,3,0,,,,0.581,0.0,0.0,0.0,198.90416
2,17,3,0,,,,1.4794333,0.0,0.0,0.0,5.2625
2,18,3,0,,,,1.6778667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7442,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.354,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2696,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1375333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.9006,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.6595,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5121167,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.51131666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.51175,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.51093334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5097167,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8122,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0242167,0.0,0.0,0.0,24.9625
2,8,4,0,,,,0.54415,0.0,0.0,0.0,83.729164
2,9,4,0,,,,0.42398334,0.0,0.0,0.0,263.09583
2,10,4,0,,,,0.38665,0.0,0.0,0.0,384.5125
2,11,4,0,,,,0.39106667,0.0,0.0,0.0,470.54166
2,12,4,0,,,,0.3903,0.0,0.0,0.0,505.6125
2,13,4,0,,,,0.37995,0.0,0.0,0.0,515.24164
2,14,4,0,,,,0.46803334,0.0,0.0,0.0,484.2125
2,15,4,0,,,,0.44998333,0.0,0.0,0.0,239.42084
2,16,4,0,,,,0.6055667,0.0,0.0,0.0,178.925
2,17,4,0,,,,0.74841666,0.0,0.0,0.0,2.0375
2,18,4,0,,,,1.7742,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.8212167,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.1741166,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2317,0.0,0.0,0.0,0.0
2,22,4,0,,,,3.3185666,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.4052835,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0269166,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5086667,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.50805,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.51105,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5061,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.50625,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8926834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8523833,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.58171666,0.0,0.0,0.0,132.22084
2,9,5,0,,,,0.40155,0.0,0.0,0.0,194.825
2,10,5,0,,,,0.39435,0.0,0.0,0.0,176.5875
2,11,5,0,,,,0.39616665,0.0,0.0,0.0,184.825
2,12,5,0,,,,0.39695,0.0,0.0,0.0,177.78334
2,13,5,0,,,,0.39928332,0.0,0.0,0.0,179.53334
2,14,5,0,,,,0.3975,0.0,0.0,0.0,172.80833
2,15,5,0,,,,0.42018333,0.0,0.0,0.0,130.74167
2,16,5,0,,,,0.80973333,0.0,0.0,0.0,19.7125
2,17,5,0,,,,0.78886664,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.9619667,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1421334,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3687834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5598167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.0644166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.72711664,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.013925,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.6379833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.49185,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.49283335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.4926,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.49063334,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.48935,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.4794,0.0,0.0,0.0,4.6
2,8,6,0,,,,0.65078336,0.0,0.0,0.0,29.079166
2,9,6,0,,,,1.0264167,0.0,0.0,0.0,153.01666
2,10,6,0,,,,0.8581667,0.0,0.0,0.0,297.35416
2,11,6,0,,,,0.5312667,0.0,0.0,0.0,336.7875
2,12,6,0,,,,0.5877333,0.0,0.0,0.0,160.7125
2,13,6,0,,,,0.40613332,0.0,0.0,0.0,332.425
2,14,6,0,,,,0.5024,0.0,0.0,0.0,441.55832
2,15,6,0,,,,0.5919667,0.0,0.0,0.0,426.3125
2,16,6,0,,,,0.73315,0.0,0.0,0.0,269.1
2,17,6,0,,,,0.71025,0.0,0.0,0.0,8.495833
2,18,6,0,,,,0.81583333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.19975,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.92006665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.9539833,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.85715,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.82498336,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.81663334,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.67915,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.72943336,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.6892667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.68581665,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.68548334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6838,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.6853333,0.0,0.0,0.0,16.129168
2,8,7,0,,,,0.5123,0.0,0.0,0.0,52.925
2,9,7,0,,,,0.51103336,0.0,0.0,0.0,218.6625
2,10,7,0,,,,0.61883336,0.0,0.0,0.0,394.8375
2,11,7,0,,,,3.0071666,0.0,0.0,0.0,513.0125
2,12,7,0,,,,1.1774833,0.0,0.0,0.0,581.2292
2,13,7,0,,,,0.81451666,0.0,0.0,0.0,595.2208
2,14,7,0,,,,0.41573334,0.0,0.0,0.0,553.92084
2,15,7,0,,,,0.41383332,0.0,0.0,0.0,453.70416
2,16,7,0,,,,0.40928334,0.0,0.0,0.0,277.67084
2,17,7,0,,,,0.38538334,0.0,0.0,0.0,16.925
2,18,7,0,,,,0.38781667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.39171666,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4677167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.5047166,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.5295833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5810833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.2629417,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.80738336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.40873334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4011,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.0101,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.87668335,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.6590667,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.89075,0.0,0.0,0.0,14.829166
2,8,1,0,,,,0.6969333,0.0,0.0,0.0,62.004166
2,9,1,0,,,,0.52778333,0.0,0.0,0.0,229.79167
2,10,1,0,,,,0.5799417,0.0,0.0,0.0,384.58957
2,11,1,0,,,,0.59445,0.0,0.0,0.0,501.10416
2,12,1,0,,,,0.5524833,0.0,0.0,0.0,562.1625
2,13,1,0,,,,0.4073,0.0,0.0,0.0,452.25
2,14,1,0,,,,0.40823334,0.0,0.0,0.0,519.9083
2,15,1,0,,,,0.7715167,0.0,0.0,0.0,444.54166
2,16,1,0,,,,0.5416833,0.0,0.0,0.0,136.14166
2,17,1,0,,,,0.83103335,0.0,0.0,0.0,9.95
2,18,1,0,,,,1.0816833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.9368,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.30805,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2606,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3385667,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.2605166,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9784,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.49331668,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.48968333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.48696667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.48791668,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.48728332,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.9548,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.99025,0.0,0.0,0.0,31.558332
2,8,2,0,,,,0.55911666,0.0,0.0,0.0,97.8
2,9,2,0,,,,0.4012,0.0,0.0,0.0,289.90833
2,10,2,0,,,,0.4039,0.0,0.0,0.0,408.3875
2,11,2,0,,,,0.52595,0.0,0.0,0.0,505.77917
2,12,2,0,,,,0.6423,0.0,0.0,0.0,571.3417
2,13,2,0,,,,0.6314167,0.0,0.0,0.0,590.3625
2,14,2,0,,,,0.6333,0.0,0.0,0.0,558.0
2,15,2,0,,,,0.69515,0.0,0.0,0.0,460.31668
2,16,2,0,,,,0.8138,0.0,0.0,0.0,283.375
2,17,2,0,,,,0.6131333,0.0,0.0,0.0,22.9875
2,18,2,0,,,,0.89753336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.89521664,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0618833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.2328167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.3156667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.86165,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.911575,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5463,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.49315,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.4887,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.48858333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.4838,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7584,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.84746665,0.0,0.0,0.0,18.008333
2,8,3,0,,,,0.55111665,0.0,0.0,0.0,79.245834
2,9,3,0,,,,0.40088335,0.0,0.0,0.0,242.67084
2,10,3,0,,,,0.40846667,0.0,0.0,0.0,405.3125
2,11,3,0,,,,0.40841666,0.0,0.0,0.0,474.6
2,12,3,0,,,,0.61828333,0.0,0.0,0.0,560.12915
2,13,3,0,,,,0.6153,0.0,0.0,0.0,573.61664
2,14,3,0,,,,0.58933336,0.0,0.0,0.0,530.6583
2,15,3,0,,,,0.58998334,0.0,0.0,0.0,444.21667
2,16,3,0,,,,0.59783334,0.0,0.0,0.0,220.51666
2,17,3,0,,,,0.7542667,0.0,0.0,0.0,6.366667
2,18,3,0,,,,1.1482,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2777833,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.44065,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0821167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7684,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.7385,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.7493917,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.53346664,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5122333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5118833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5098,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.50835,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.81311667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.93448335,0.0,0.0,0.0,17.979166
2,8,4,0,,,,1.0642166,0.0,0.0,0.0,84.09583
2,9,4,0,,,,1.5999666,0.0,0.0,0.0,238.33333
2,10,4,0,,,,0.84613335,0.0,0.0,0.0,410.7125
2,11,4,0,,,,0.53531665,0.0,0.0,0.0,452.225
2,12,4,0,,,,0.32081667,0.0,0.0,0.0,390.73334
2,13,4,0,,,,0.31768334,0.0,0.0,0.0,376.1125
2,14,4,0,,,,0.31966665,0.0,0.0,0.0,435.90417
2,15,4,0,,,,0.3885,0.0,0.0,0.0,345.29166
2,16,4,0,,,,0.69768333,0.0,0.0,0.0,159.4125
2,17,4,0,,,,0.58215,0.0,0.0,0.0,7.0041666
2,18,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93833333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8935,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.06955,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.1012167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1463333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.15135,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.73448336,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.41875,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4141,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.41325,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.41435,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.73148334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.90025,0.0,0.0,0.0,48.291668
2,8,5,0,,,,0.41133332,0.0,0.0,0.0,83.1375
2,9,5,0,,,,0.31358334,0.0,0.0,0.0,59.520832
2,10,5,0,,,,0.5165167,0.0,0.0,0.0,77.95417
2,11,5,0,,,,0.54651666,0.0,0.0,0.0,50.804165
2,12,5,0,,,,0.53903335,0.0,0.0,0.0,22.058332
