month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,13,5,0,,,,0.53463334,0.0,0.0,0.0,13.075
2,14,5,0,,,,0.53931665,0.0,0.0,0.0,14.358334
2,15,5,0,,,,1.0453833,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.31625,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.4115778,0.0,0.0,0.0,3.0583334
2,18,5,0,,,,0.69423336,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8650167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9159667,0.0,0.0,0.0,0.0
2,21,5,0,,,,3.51415,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.7096834,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5883167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.42106667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.46228334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.64355,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.6393333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4324,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7134,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9741833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6223167,0.0,0.0,0.0,3.8458333
2,8,6,0,,,,0.45713332,0.0,0.0,0.0,83.78333
2,9,6,0,,,,1.1563333,0.0,0.0,0.0,143.75833
2,10,6,0,,,,0.42336667,0.0,0.0,0.0,254.70833
2,11,6,0,,,,0.91791666,0.0,0.0,0.0,403.0125
2,12,6,0,,,,1.0948167,0.0,0.0,0.0,157.76666
2,13,6,0,,,,2.5751333,0.0,0.0,0.0,115.42083
2,14,6,0,,,,3.1808333,0.0,0.0,0.0,191.95416
2,15,6,0,,,,0.93446666,0.0,0.0,0.0,105.75
2,16,6,0,,,,0.77161664,0.0,0.0,0.0,71.25833
2,17,6,0,,,,0.76806664,0.0,0.0,0.0,0.0
2,18,6,0,,,,0.45554167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1893333,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.85475,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.89321667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.89095,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.5975,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41960666,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.41561666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2392334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.22615,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.40488333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2396166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1366833,0.0,0.0,0.0,31.5
2,8,7,0,,,,0.50755,0.0,0.0,0.0,49.583332
2,9,7,0,,,,1.3893833,0.0,0.0,0.0,145.9125
2,10,7,0,,,,0.96431667,0.0,0.0,0.0,136.7125
2,11,7,0,,,,1.41315,0.0,0.0,0.0,121.775
2,12,7,0,,,,0.5495167,0.0,0.0,0.0,39.295834
2,13,7,0,,,,1.3162667,0.0,0.0,0.0,25.295834
2,14,7,0,,,,1.7292,0.0,0.0,0.0,13.354167
2,15,7,0,,,,1.7773917,0.0,0.0,0.0,8.754167
2,16,7,0,,,,0.84493333,0.0,0.0,0.0,13.7125
2,17,7,0,,,,1.51855,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.3535334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.0263833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.70755,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.89241666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.20215,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6414666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.79575,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0245667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.0678166,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.78746665,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.6253667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2844833,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.45275,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2245,0.0,0.0,0.0,54.725
2,8,1,0,,,,1.1526166,0.0,0.0,0.0,95.94583
2,9,1,0,,,,0.9811,0.0,0.0,0.0,81.67083
2,10,1,0,,,,0.31913334,0.0,0.0,0.0,272.37918
2,11,1,0,,,,3.8205333,0.0,0.0,0.0,319.675
2,12,1,0,,,,1.0208,0.0,0.0,0.0,390.27084
2,13,1,0,,,,0.96201664,0.0,0.0,0.0,305.63333
2,14,1,0,,,,0.65925,0.0,0.0,0.0,359.42917
2,15,1,0,,,,0.6537667,0.0,0.0,0.0,345.06668
2,16,1,0,,,,0.56338334,0.0,0.0,0.0,42.058334
2,17,1,0,,,,0.5254833,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.04255,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3563334,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3513167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.22905,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.0434166,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.6632,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.51171666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.96638334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8746,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.777,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0759667,0.0,0.0,0.0,54.304165
2,8,2,0,,,,0.57776666,0.0,0.0,0.0,113.1
2,9,2,0,,,,0.42021668,0.0,0.0,0.0,146.0625
2,10,2,0,,,,1.1613834,0.0,0.0,0.0,152.93333
2,11,2,0,,,,0.42396668,0.0,0.0,0.0,305.68332
2,12,2,0,,,,0.43003333,0.0,0.0,0.0,422.57916
2,13,2,0,,,,0.42243335,0.0,0.0,0.0,335.92917
2,14,2,0,,,,0.4119,0.0,0.0,0.0,201.85417
2,15,2,0,,,,0.47043332,0.0,0.0,0.0,99.229164
2,16,2,0,,,,0.5863,0.0,0.0,0.0,36.741665
2,17,2,0,,,,0.8023,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.3722,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.0478667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.79683334,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.80943334,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1824334,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.1028334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.84503335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.80971664,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.0491667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.7607,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.0796833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1279833,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7599,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.89575,0.0,0.0,0.0,26.475
2,8,3,0,,,,1.5077833,0.0,0.0,0.0,102.995834
2,9,3,0,,,,0.40731665,0.0,0.0,0.0,247.29584
2,10,3,0,,,,0.40901667,0.0,0.0,0.0,311.33334
2,11,3,0,,,,0.42206666,0.0,0.0,0.0,507.79584
2,12,3,0,,,,0.41061667,0.0,0.0,0.0,390.5125
2,13,3,0,,,,0.468,0.0,0.0,0.0,541.1667
2,14,3,0,,,,0.64745,0.0,0.0,0.0,430.475
2,15,3,0,,,,0.64485,0.0,0.0,0.0,173.1625
2,16,3,0,,,,0.6228167,0.0,0.0,0.0,77.975
2,17,3,0,,,,0.70196664,0.0,0.0,0.0,0.0
2,18,3,0,,,,1.1235,0.0,0.0,0.0,0.0
2,19,3,0,,,,3.6875,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.0670166,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.7311332,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.2526166,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2734166,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5879084,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.4985167,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.1336,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2307,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5716333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.6591333,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.95608336,0.0,0.0,0.0,24.154167
2,8,4,0,,,,1.3409667,0.0,0.0,0.0,92.70417
2,9,4,0,,,,0.41673332,0.0,0.0,0.0,278.87918
2,10,4,0,,,,0.425,0.0,0.0,0.0,441.2125
2,11,4,0,,,,0.43296668,0.0,0.0,0.0,549.45
2,12,4,0,,,,0.43666667,0.0,0.0,0.0,615.0
2,13,4,0,,,,0.41668335,0.0,0.0,0.0,628.19165
2,14,4,0,,,,0.6349667,0.0,0.0,0.0,585.0
2,15,4,0,,,,0.647,0.0,0.0,0.0,420.35
2,16,4,0,,,,0.77935,0.0,0.0,0.0,234.5125
2,17,4,0,,,,2.53015,0.0,0.0,0.0,39.679165
2,18,4,0,,,,1.5413458,0.0,0.0,0.0,1.5
2,19,4,0,,,,1.7468834,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.0238166,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.913,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.3734167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1444666,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.86661667,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5299,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.52925,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6117166,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.1257666,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2273834,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.5339667,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.89435,0.0,0.0,0.0,25.295834
2,8,5,0,,,,0.64813334,0.0,0.0,0.0,102.333336
2,9,5,0,,,,0.42218333,0.0,0.0,0.0,285.50418
2,10,5,0,,,,0.42698333,0.0,0.0,0.0,446.64166
2,11,5,0,,,,0.43658334,0.0,0.0,0.0,554.0875
2,12,5,0,,,,0.4357,0.0,0.0,0.0,605.89166
2,13,5,0,,,,0.42333335,0.0,0.0,0.0,632.7208
2,14,5,0,,,,0.42535,0.0,0.0,0.0,589.37915
2,15,5,0,,,,0.59855,0.0,0.0,0.0,486.95834
2,16,5,0,,,,0.65671664,0.0,0.0,0.0,311.8875
2,17,5,0,,,,0.75838333,0.0,0.0,0.0,42.4625
2,18,5,0,,,,0.8419,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6546417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4979666,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7004167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.1859833,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.762575,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.73843336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.7352167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.51498336,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5108,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.50481665,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.49753332,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.50885,0.0,0.0,0.0,25.704166
2,8,6,0,,,,0.5078833,0.0,0.0,0.0,99.76667
2,9,6,0,,,,0.5067,0.0,0.0,0.0,280.1375
2,10,6,0,,,,2.2466166,0.0,0.0,0.0,432.61667
2,11,6,0,,,,2.3215,0.0,0.0,0.0,540.14166
2,12,6,0,,,,1.0005667,0.0,0.0,0.0,625.175
2,13,6,0,,,,0.85728335,0.0,0.0,0.0,486.57083
2,14,6,0,,,,0.880175,0.0,0.0,0.0,371.94376
2,15,6,0,,,,0.70235,0.0,0.0,0.0,139.60417
2,16,6,0,,,,0.68048334,0.0,0.0,0.0,42.797916
2,17,6,0,,,,0.67431664,0.0,0.0,0.0,5.7083335
2,18,6,0,,,,1.1326166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.55165,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.0278666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.7198834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3874167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.3677666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.9542083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.78915,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5042667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.50408334,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.5036167,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.50371665,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.5032,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.44086668,0.0,0.0,0.0,33.870834
2,8,7,0,,,,0.79845,0.0,0.0,0.0,112.89167
2,9,7,0,,,,1.0920334,0.0,0.0,0.0,170.30833
2,10,7,0,,,,1.0477333,0.0,0.0,0.0,118.479164
2,11,7,0,,,,0.7923667,0.0,0.0,0.0,336.65
2,12,7,0,,,,0.56035,0.0,0.0,0.0,236.79167
2,13,7,0,,,,0.4225,0.0,0.0,0.0,344.81668
2,14,7,0,,,,0.5491,0.0,0.0,0.0,172.4875
2,15,7,0,,,,0.6504,0.0,0.0,0.0,100.754166
2,16,7,0,,,,0.65176666,0.0,0.0,0.0,118.504166
2,17,7,0,,,,3.2745667,0.0,0.0,0.0,1.4041667
2,18,7,0,,,,2.5167832,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.2480333,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.1048667,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.2227666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2327833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8551333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.91995,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59601665,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.506,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.50215,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50085,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5048667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1336,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2655166,0.0,0.0,0.0,39.1375
2,8,1,0,,,,1.66105,0.0,0.0,0.0,62.9125
2,9,1,0,,,,0.52021664,0.0,0.0,0.0,86.64167
2,10,1,0,,,,1.3119,0.0,0.0,0.0,139.17084
2,11,1,0,,,,0.4097,0.0,0.0,0.0,212.02083
2,12,1,0,,,,1.2622,0.0,0.0,0.0,142.97084
2,13,1,0,,,,0.40738332,0.0,0.0,0.0,96.770836
2,14,1,0,,,,0.9209167,0.0,0.0,0.0,58.1625
2,15,1,0,,,,0.75796664,0.0,0.0,0.0,36.629166
2,16,1,0,,,,2.3789,0.0,0.0,0.0,6.9125
2,17,1,0,,,,2.6832166,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.93555,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0971,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.13345,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.2991166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2138333,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.1148,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.0762417,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.55703336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5096167,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.50666666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.50401664,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.49995,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.49455,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8810167,0.0,0.0,0.0,29.591667
2,8,2,0,,,,0.74001664,0.0,0.0,0.0,112.8
2,9,2,0,,,,1.6470333,0.0,0.0,0.0,308.95416
2,10,2,0,,,,2.1041,0.0,0.0,0.0,564.12085
2,11,2,0,,,,0.44735,0.0,0.0,0.0,456.20416
2,12,2,0,,,,0.44891667,0.0,0.0,0.0,476.6125
2,13,2,0,,,,0.45843333,0.0,0.0,0.0,557.23334
2,14,2,0,,,,0.45195,0.0,0.0,0.0,597.4083
2,15,2,0,,,,0.44905,0.0,0.0,0.0,459.35
2,16,2,0,,,,0.4414,0.0,0.0,0.0,237.16667
2,17,2,0,,,,0.44395,0.0,0.0,0.0,16.4125
2,18,2,0,,,,2.8274667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.557,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.69476664,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2535833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.6430445,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8464417,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93605,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.6145,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.4375,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.4096,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.4976,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5640167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8718333,0.0,0.0,0.0,23.691668
3,8,3,0,,,,0.5632333,0.0,0.0,0.0,109.72083
3,9,3,0,,,,0.41578335,0.0,0.0,0.0,303.625
3,10,3,0,,,,0.43738332,0.0,0.0,0.0,472.50418
3,11,3,0,,,,0.46181667,0.0,0.0,0.0,590.1
3,12,3,0,,,,0.44101667,0.0,0.0,0.0,657.0875
3,13,3,0,,,,0.76963335,0.0,0.0,0.0,671.2708
3,14,3,0,,,,0.81296664,0.0,0.0,0.0,628.8875
3,15,3,0,,,,0.41681665,0.0,0.0,0.0,532.79584
3,16,3,0,,,,0.41446668,0.0,0.0,0.0,366.50833
3,17,3,0,,,,0.47041667,0.0,0.0,0.0,64.30417
3,18,3,0,,,,1.5179167,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.69265,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9676666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.7327666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8804667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.6729667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8676583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.71363336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.422325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42076668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.41671667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1633667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.9406,0.0,0.0,0.0,23.920834
3,8,4,0,,,,0.9713167,0.0,0.0,0.0,115.075
3,9,4,0,,,,0.9548333,0.0,0.0,0.0,310.90833
3,10,4,0,,,,1.2412666,0.0,0.0,0.0,478.25418
3,11,4,0,,,,0.8512333,0.0,0.0,0.0,598.74585
3,12,4,0,,,,0.44608334,0.0,0.0,0.0,667.64166
3,13,4,0,,,,0.42666668,0.0,0.0,0.0,679.5958
3,14,4,0,,,,0.42615,0.0,0.0,0.0,636.19586
3,15,4,0,,,,0.4229,0.0,0.0,0.0,519.9
3,16,4,0,,,,0.41703334,0.0,0.0,0.0,251.81667
3,17,4,0,,,,0.5691,0.0,0.0,0.0,51.283333
3,18,4,0,,,,0.82285,0.0,0.0,0.0,0.0
3,19,4,0,,,,2.6430666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.57465,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3022332,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.3235166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.8375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5122,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5118667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5132333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5103667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5097,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.68778336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.95841664,0.0,0.0,0.0,24.679167
3,8,5,0,,,,0.6936833,0.0,0.0,0.0,118.15
3,9,5,0,,,,0.42523333,0.0,0.0,0.0,309.56668
3,10,5,0,,,,0.43596667,0.0,0.0,0.0,465.89166
3,11,5,0,,,,0.4464,0.0,0.0,0.0,571.7083
3,12,5,0,,,,0.4447,0.0,0.0,0.0,622.475
3,13,5,0,,,,0.42798334,0.0,0.0,0.0,604.4167
3,14,5,0,,,,0.3893,0.0,0.0,0.0,546.8417
3,15,5,0,,,,0.38008332,0.0,0.0,0.0,462.92084
3,16,5,0,,,,0.37685,0.0,0.0,0.0,329.5875
3,17,5,0,,,,0.78821665,0.0,0.0,0.0,68.52917
3,18,5,0,,,,1.21745,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.4350667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1241,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0666833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.92723334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9263167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.884175,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6469,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.52671665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52758336,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.52521664,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.52275,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48961666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5276833,0.0,0.0,0.0,76.020836
3,8,6,0,,,,0.6275333,0.0,0.0,0.0,174.94167
3,9,6,0,,,,0.9347,0.0,0.0,0.0,292.0375
3,10,6,0,,,,1.0675334,0.0,0.0,0.0,427.88333
3,11,6,0,,,,1.00595,0.0,0.0,0.0,587.81665
3,12,6,0,,,,0.64185,0.0,0.0,0.0,605.62915
3,13,6,0,,,,1.2505167,0.0,0.0,0.0,533.025
3,14,6,0,,,,1.3742666,0.0,0.0,0.0,484.74167
3,15,6,0,,,,1.4322166,0.0,0.0,0.0,210.15416
3,16,6,0,,,,0.97541666,0.0,0.0,0.0,90.70417
3,17,6,0,,,,1.5306166,0.0,0.0,0.0,10.991667
3,18,6,0,,,,1.6683667,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.92325,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81675,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8574,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9503667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.966,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8036583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6552333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6663333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6691333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6501833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.65038335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.62406665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8251,0.0,0.0,0.0,32.729168
3,8,7,0,,,,1.4455167,0.0,0.0,0.0,94.17083
3,9,7,0,,,,1.1906166,0.0,0.0,0.0,188.05833
3,10,7,0,,,,1.568,0.0,0.0,0.0,320.20416
3,11,7,0,,,,1.4062,0.0,0.0,0.0,345.12082
3,12,7,0,,,,1.4658166,0.0,0.0,0.0,137.95416
3,13,7,0,,,,3.3346,0.0,0.0,0.0,74.94583
3,14,7,0,,,,2.5703833,0.0,0.0,0.0,81.4125
3,15,7,0,,,,2.0501833,0.0,0.0,0.0,98.00833
3,16,7,0,,,,2.268,0.0,0.0,0.0,255.39166
3,17,7,0,,,,3.0985668,0.0,0.0,0.0,60.220833
3,18,7,0,,,,1.7905834,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.2094667,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.28965,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3977333,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.14235,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7492333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5277333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.52455,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.52143335,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.51625,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.6383333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.86153334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.58085,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9622,0.0,0.0,0.0,24.675
3,8,1,0,,,,0.68125,0.0,0.0,0.0,128.33333
3,9,1,0,,,,0.42736667,0.0,0.0,0.0,327.14166
3,10,1,0,,,,0.43738332,0.0,0.0,0.0,487.50418
3,11,1,0,,,,0.44488335,0.0,0.0,0.0,595.80835
3,12,1,0,,,,0.44355,0.0,0.0,0.0,657.7125
3,13,1,0,,,,0.431,0.0,0.0,0.0,669.5917
3,14,1,0,,,,0.4316,0.0,0.0,0.0,626.57916
3,15,1,0,,,,0.43016666,0.0,0.0,0.0,531.69165
3,16,1,0,,,,0.43286666,0.0,0.0,0.0,361.125
3,17,1,0,,,,0.81295,0.0,0.0,0.0,71.9125
3,18,1,0,,,,2.4896,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9777167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.9979333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.9695333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.9102833,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5397,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9270167,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5861167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51015,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.50958335,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.32256,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3196666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.75401664,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84745,0.0,0.0,0.0,24.341667
3,8,2,0,,,,0.6037667,0.0,0.0,0.0,130.02083
3,9,2,0,,,,0.42753333,0.0,0.0,0.0,325.52084
3,10,2,0,,,,0.43956667,0.0,0.0,0.0,466.89584
3,11,2,0,,,,0.44541666,0.0,0.0,0.0,553.8417
3,12,2,0,,,,0.48134166,0.0,0.0,0.0,619.26044
3,13,2,0,,,,0.4297,0.0,0.0,0.0,641.7375
3,14,2,0,,,,0.42948332,0.0,0.0,0.0,615.4583
3,15,2,0,,,,0.5240833,0.0,0.0,0.0,525.18335
3,16,2,0,,,,0.54655,0.0,0.0,0.0,342.26666
3,17,2,0,,,,0.6792,0.0,0.0,0.0,68.8375
3,18,2,0,,,,1.12835,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.3929,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3477167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2731,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.12715,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.78066665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.42005,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41416666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41255,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.41203332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.47318333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.74835,0.0,0.0,0.0,34.220833
3,8,3,0,,,,0.6724667,0.0,0.0,0.0,135.87917
3,9,3,0,,,,0.32433334,0.0,0.0,0.0,315.94168
3,10,3,0,,,,0.33761665,0.0,0.0,0.0,477.14584
3,11,3,0,,,,0.34416667,0.0,0.0,0.0,584.3458
3,12,3,0,,,,0.3327,0.0,0.0,0.0,650.69165
3,13,3,0,,,,0.38821667,0.0,0.0,0.0,633.55835
3,14,3,0,,,,0.43846667,0.0,0.0,0.0,596.8125
3,15,3,0,,,,0.33116665,0.0,0.0,0.0,491.21667
3,16,3,0,,,,0.33156666,0.0,0.0,0.0,327.7375
3,17,3,0,,,,0.66048336,0.0,0.0,0.0,66.566666
3,18,3,0,,,,0.61331666,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.7201833,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.90515,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6484168,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.86965,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74215,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.433075,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42855,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4264,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42656666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.42378333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.42295,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.9137833,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.203375,0.0,0.0,0.0,24.345833
3,8,4,0,,,,0.53823334,0.0,0.0,0.0,135.225
3,9,4,0,,,,0.31846666,0.0,0.0,0.0,321.87082
3,10,4,0,,,,0.32976666,0.0,0.0,0.0,474.51666
3,11,4,0,,,,0.3405,0.0,0.0,0.0,581.0625
3,12,4,0,,,,0.28736666,0.0,0.0,0.0,641.2708
3,13,4,0,,,,0.27576667,0.0,0.0,0.0,638.1667
3,14,4,0,,,,0.27595,0.0,0.0,0.0,592.2375
3,15,4,0,,,,0.27526668,0.0,0.0,0.0,483.1875
3,16,4,0,,,,0.3297,0.0,0.0,0.0,316.3625
3,17,4,0,,,,0.63888335,0.0,0.0,0.0,56.95
3,18,4,0,,,,1.8460667,0.0,0.0,0.0,0.0
3,19,4,0,,,,2.6696334,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.16565,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.98931664,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.4682667,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.7246666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.61105835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42555,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42188334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.42083332,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41853333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4184,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.35913333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.9788667,0.0,0.0,0.0,103.4625
3,8,5,0,,,,0.5938333,0.0,0.0,0.0,178.07916
3,9,5,0,,,,0.44411665,0.0,0.0,0.0,318.46667
3,10,5,0,,,,0.43213335,0.0,0.0,0.0,452.74167
3,11,5,0,,,,0.43631667,0.0,0.0,0.0,458.8625
3,12,5,0,,,,0.39503333,0.0,0.0,0.0,563.9708
3,13,5,0,,,,0.38793334,0.0,0.0,0.0,526.9042
3,14,5,0,,,,0.3819,0.0,0.0,0.0,513.01666
3,15,5,0,,,,0.37905,0.0,0.0,0.0,345.40833
3,16,5,0,,,,0.42106667,0.0,0.0,0.0,128.87083
3,17,5,0,,,,0.76645,0.0,0.0,0.0,18.729166
3,18,5,0,,,,0.4592,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.75906664,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1373333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.83883333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8664333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1078666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7036,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6967667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.6889833,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.6785167,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6745167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6745333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6221,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.59285,0.0,0.0,0.0,26.925
3,8,6,0,,,,0.51526666,0.0,0.0,0.0,142.59584
3,9,6,0,,,,0.6361,0.0,0.0,0.0,328.05832
3,10,6,0,,,,3.3527834,0.0,0.0,0.0,480.04584
3,11,6,0,,,,1.0922667,0.0,0.0,0.0,582.56665
3,12,6,0,,,,0.81408334,0.0,0.0,0.0,639.7292
3,13,6,0,,,,0.8106833,0.0,0.0,0.0,651.825
3,14,6,0,,,,0.47968334,0.0,0.0,0.0,605.00836
3,15,6,0,,,,0.43185,0.0,0.0,0.0,519.1542
3,16,6,0,,,,0.6063333,0.0,0.0,0.0,358.05832
3,17,6,0,,,,0.61765,0.0,0.0,0.0,66.00833
3,18,6,0,,,,0.5815833,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.5052,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.5068667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5071167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71095,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7564167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.48901665,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.37263334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.377,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.3699,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37245,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.37093332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.37111667,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.36486667,0.0,0.0,0.0,4.4166665
3,8,7,0,,,,0.3752,0.0,0.0,0.0,27.133333
3,9,7,0,,,,0.37085,0.0,0.0,0.0,146.34584
3,10,7,0,,,,1.5389,0.0,0.0,0.0,331.73334
3,11,7,0,,,,3.9397666,0.0,0.0,0.0,482.66666
3,12,7,0,,,,3.7256835,0.0,0.0,0.0,581.32916
3,13,7,0,,,,1.5327667,0.0,0.0,0.0,637.5625
3,14,7,0,,,,2.77785,0.0,0.0,0.0,650.1625
3,15,7,0,,,,0.6199167,0.0,0.0,0.0,615.50836
3,16,7,0,,,,0.6164167,0.0,0.0,0.0,508.35416
3,17,7,0,,,,2.1186,0.0,0.0,0.0,345.55832
3,18,7,0,,,,0.78676665,0.0,0.0,0.0,69.23333
3,19,7,0,,,,2.8687167,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2961667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.37835,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2853,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.3358834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.60560834,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.54698336,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54605,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5372,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5374333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.53625,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.53368336,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0293334,0.0,0.0,0.0,5.9041667
3,8,1,0,,,,0.7493,0.0,0.0,0.0,28.3
3,9,1,0,,,,0.44685,0.0,0.0,0.0,151.2375
3,10,1,0,,,,0.45038334,0.0,0.0,0.0,336.30832
3,11,1,0,,,,0.46005,0.0,0.0,0.0,486.33334
3,12,1,0,,,,0.46691668,0.0,0.0,0.0,586.43335
3,13,1,0,,,,1.5061166,0.0,0.0,0.0,643.5
3,14,1,0,,,,1.0341834,0.0,0.0,0.0,654.575
3,15,1,0,,,,1.9732833,0.0,0.0,0.0,610.7625
3,16,1,0,,,,3.66685,0.0,0.0,0.0,516.25415
3,17,1,0,,,,2.0088665,0.0,0.0,0.0,354.0125
3,18,1,0,,,,1.4827833,0.0,0.0,0.0,77.63333
3,19,1,0,,,,1.4287167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0908,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.8524333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2121167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.88168335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.469125,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.46381667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46721667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.45765,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.45938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.49596667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.8977,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.94766665,0.0,0.0,0.0,6.616667
3,8,2,0,,,,0.48833334,0.0,0.0,0.0,29.708334
3,9,2,0,,,,0.41186666,0.0,0.0,0.0,154.79584
3,10,2,0,,,,0.41198334,0.0,0.0,0.0,336.725
3,11,2,0,,,,0.84925,0.0,0.0,0.0,482.94583
3,12,2,0,,,,0.98365,0.0,0.0,0.0,587.2167
3,13,2,0,,,,0.9837,0.0,0.0,0.0,647.6583
3,14,2,0,,,,1.6119334,0.0,0.0,0.0,653.7833
3,15,2,0,,,,1.2777667,0.0,0.0,0.0,581.55
3,16,2,0,,,,1.8064834,0.0,0.0,0.0,514.6042
3,17,2,0,,,,1.2746167,0.0,0.0,0.0,238.9
3,18,2,0,,,,1.4225334,0.0,0.0,0.0,54.404167
3,19,2,0,,,,1.6107,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.7291666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8502833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1809666,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0373833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.727625,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.46833333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.46198332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.46016666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.61365,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9687,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0535,0.0,0.0,0.0,4.945833
3,8,3,0,,,,0.47926667,0.0,0.0,0.0,35.845833
3,9,3,0,,,,0.4175,0.0,0.0,0.0,169.14166
3,10,3,0,,,,0.41823334,0.0,0.0,0.0,344.25
3,11,3,0,,,,0.41736665,0.0,0.0,0.0,318.48334
3,12,3,0,,,,0.41086668,0.0,0.0,0.0,561.6542
3,13,3,0,,,,1.44735,0.0,0.0,0.0,628.5375
3,14,3,0,,,,1.00965,0.0,0.0,0.0,639.44586
3,15,3,0,,,,2.1142666,0.0,0.0,0.0,613.12085
3,16,3,0,,,,1.5052,0.0,0.0,0.0,515.82086
3,17,3,0,,,,1.1490166,0.0,0.0,0.0,361.55832
3,18,3,0,,,,1.1580334,0.0,0.0,0.0,88.00833
3,19,3,0,,,,0.95385,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.93055,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.6911833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.4303666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0983334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6908917,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.49238333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5091,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.50355,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5010167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.71028334,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.0827167,0.0,0.0,0.0,8.204166
3,8,4,0,,,,1.0108666,0.0,0.0,0.0,32.920834
3,9,4,0,,,,2.4958,0.0,0.0,0.0,161.0625
3,10,4,0,,,,3.9059,0.0,0.0,0.0,340.52917
3,11,4,0,,,,0.38441667,0.0,0.0,0.0,481.175
3,12,4,0,,,,0.29815,0.0,0.0,0.0,575.1042
3,13,4,0,,,,0.2774,0.0,0.0,0.0,635.49164
3,14,4,0,,,,0.27626666,0.0,0.0,0.0,616.5917
3,15,4,0,,,,0.27435,0.0,0.0,0.0,575.06665
3,16,4,0,,,,0.27438334,0.0,0.0,0.0,509.54166
3,17,4,0,,,,0.27231666,0.0,0.0,0.0,350.27917
3,18,4,0,,,,0.48525,0.0,0.0,0.0,73.1625
3,19,4,0,,,,0.8588333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3182833,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3968,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0127167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6619833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.4086,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.4086,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40906668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.40636668,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4045,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40493333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9101167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.94748336,0.0,0.0,0.0,9.066667
3,8,5,0,,,,0.46138334,0.0,0.0,0.0,51.029167
3,9,5,0,,,,0.32483333,0.0,0.0,0.0,175.51666
3,10,5,0,,,,0.32525,0.0,0.0,0.0,352.39166
3,11,5,0,,,,0.33495,0.0,0.0,0.0,494.7875
3,12,5,0,,,,0.33956668,0.0,0.0,0.0,581.82916
3,13,5,0,,,,0.296,0.0,0.0,0.0,646.375
3,14,5,0,,,,0.28448334,0.0,0.0,0.0,626.2833
3,15,5,0,,,,0.28236666,0.0,0.0,0.0,558.3125
3,16,5,0,,,,0.4847,0.0,0.0,0.0,453.15417
3,17,5,0,,,,3.6805832,0.0,0.0,0.0,314.625
3,18,5,0,,,,1.4962667,0.0,0.0,0.0,49.654167
3,19,5,0,,,,0.83311665,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31655,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6117833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5047,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5436,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36546665,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.32073334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31348333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31306666,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.2384666,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1627166,0.0,0.0,0.0,13.295834
3,8,6,0,,,,1.5013666,0.0,0.0,0.0,44.616665
3,9,6,0,,,,0.631,0.0,0.0,0.0,174.4875
3,10,6,0,,,,0.7750667,0.0,0.0,0.0,352.89166
3,11,6,0,,,,0.57961667,0.0,0.0,0.0,493.6375
3,12,6,0,,,,0.95346665,0.0,0.0,0.0,581.19586
3,13,6,0,,,,0.69595,0.0,0.0,0.0,635.92914
3,14,6,0,,,,2.7782667,0.0,0.0,0.0,649.6458
3,15,6,0,,,,1.3431833,0.0,0.0,0.0,478.86667
3,16,6,0,,,,0.50853336,0.0,0.0,0.0,315.425
3,17,6,0,,,,0.46843332,0.0,0.0,0.0,288.24582
3,18,6,0,,,,0.85366666,0.0,0.0,0.0,103.05417
3,19,6,0,,,,1.1611,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0329666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8026,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76891667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7432167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.42745,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39406666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.40231666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.40296668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40123335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.40338334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.39733332,0.0,0.0,0.0,11.825
3,8,7,0,,,,0.40605,0.0,0.0,0.0,41.545834
3,9,7,0,,,,0.40238333,0.0,0.0,0.0,175.9125
3,10,7,0,,,,0.59655,0.0,0.0,0.0,355.4
3,11,7,0,,,,0.86205,0.0,0.0,0.0,494.9375
3,12,7,0,,,,1.9968667,0.0,0.0,0.0,600.2208
3,13,7,0,,,,1.6415,0.0,0.0,0.0,654.62915
3,14,7,0,,,,3.1924667,0.0,0.0,0.0,664.56665
3,15,7,0,,,,3.6352832,0.0,0.0,0.0,612.8458
3,16,7,0,,,,2.128,0.0,0.0,0.0,516.1458
3,17,7,0,,,,0.97636664,0.0,0.0,0.0,342.075
3,18,7,0,,,,1.9489666,0.0,0.0,0.0,74.26667
3,19,7,0,,,,1.76565,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0827167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2062,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.8284,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1697834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.9562333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.64231664,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.64203334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4703,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.40596667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40466666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.40196666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32316667,0.0,0.0,0.0,6.7833333
3,8,1,0,,,,0.48408332,0.0,0.0,0.0,50.829166
3,9,1,0,,,,0.9590333,0.0,0.0,0.0,112.125
3,10,1,0,,,,0.55043334,0.0,0.0,0.0,208.14583
3,11,1,0,,,,0.5581667,0.0,0.0,0.0,340.05
3,12,1,0,,,,0.5696,0.0,0.0,0.0,619.55835
3,13,1,0,,,,0.5651111,0.0,0.0,0.0,658.7361
3,14,1,0,,,,0.5606,0.0,0.0,0.0,698.3146
3,15,1,0,,,,0.59105,0.0,0.0,0.0,637.825
3,16,1,0,,,,0.58493334,0.0,0.0,0.0,535.525
3,17,1,0,,,,0.95853335,0.0,0.0,0.0,357.43332
3,18,1,0,,,,1.0235333,0.0,0.0,0.0,75.65
3,19,1,0,,,,1.1213666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87511665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9500333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.1587334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.85085833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61261666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42038333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.40256667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38583332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.38105,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.40230834,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5226667,0.0,0.0,0.0,16.470833
3,8,2,0,,,,0.68593335,0.0,0.0,0.0,66.10833
3,9,2,0,,,,0.39111668,0.0,0.0,0.0,218.57916
3,10,2,0,,,,0.5244833,0.0,0.0,0.0,306.55417
3,11,2,0,,,,0.6106833,0.0,0.0,0.0,220.325
3,12,2,0,,,,0.52381665,0.0,0.0,0.0,201.1
3,13,2,0,,,,0.62831664,0.0,0.0,0.0,157.12917
3,14,2,0,,,,0.80003333,0.0,0.0,0.0,197.3
3,15,2,0,,,,0.4376,0.0,0.0,0.0,181.05
3,16,2,0,,,,0.36886665,0.0,0.0,0.0,59.395832
3,17,2,0,,,,0.3213,0.0,0.0,0.0,37.666668
3,18,2,0,,,,0.54788333,0.0,0.0,0.0,8.191667
3,19,2,0,,,,0.67726666,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.95573336,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.06665,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.4696,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.04165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6730667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.59611666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39286667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.38166666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3773,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.37616667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.46365,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7244667,0.0,0.0,0.0,16.45
3,8,3,0,,,,0.5773,0.0,0.0,0.0,74.6
3,9,3,0,,,,0.70708334,0.0,0.0,0.0,197.15834
3,10,3,0,,,,1.2297,0.0,0.0,0.0,294.60416
3,11,3,0,,,,0.30063334,0.0,0.0,0.0,545.49585
3,12,3,0,,,,0.30066666,0.0,0.0,0.0,554.8417
3,13,3,0,,,,0.29201666,0.0,0.0,0.0,444.6
3,14,3,0,,,,0.29098332,0.0,0.0,0.0,322.44168
3,15,3,0,,,,0.30725,0.0,0.0,0.0,288.42084
3,16,3,0,,,,0.34101668,0.0,0.0,0.0,258.25418
3,17,3,0,,,,0.57926667,0.0,0.0,0.0,252.20416
3,18,3,0,,,,0.8458167,0.0,0.0,0.0,14.008333
3,19,3,0,,,,1.5707333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1561834,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.8278,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6282833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.57875,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.696825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.76413333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.80015,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.59706664,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37171668,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36805,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.36273333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36045,0.0,0.0,0.0,33.8
3,8,4,0,,,,0.36751667,0.0,0.0,0.0,90.129166
3,9,4,0,,,,0.3761,0.0,0.0,0.0,203.9875
3,10,4,0,,,,0.54861665,0.0,0.0,0.0,416.34583
3,11,4,0,,,,0.8301167,0.0,0.0,0.0,549.06665
3,12,4,0,,,,1.0573,0.0,0.0,0.0,533.5625
3,13,4,0,,,,1.0136167,0.0,0.0,0.0,684.2083
3,14,4,0,,,,0.6407667,0.0,0.0,0.0,648.69165
3,15,4,0,,,,0.6236167,0.0,0.0,0.0,556.06665
3,16,4,0,,,,2.22895,0.0,0.0,0.0,434.30832
3,17,4,0,,,,0.52536666,0.0,0.0,0.0,316.2125
3,18,4,0,,,,0.36878332,0.0,0.0,0.0,101.45
3,19,4,0,,,,0.6561,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.81486666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.81301665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.56165,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4194,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39398333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33338332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33046666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3384,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0787333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.4306166,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.5245667,0.0,0.0,0.0,12.629167
3,8,5,0,,,,3.2474833,0.0,0.0,0.0,44.545834
3,9,5,0,,,,2.3820834,0.0,0.0,0.0,200.35834
3,10,5,0,,,,0.7797167,0.0,0.0,0.0,382.10416
3,11,5,0,,,,1.9302666,0.0,0.0,0.0,523.3875
3,12,5,0,,,,0.55981666,0.0,0.0,0.0,623.80835
3,13,5,0,,,,0.48613334,0.0,0.0,0.0,675.23334
3,14,5,0,,,,0.48606667,0.0,0.0,0.0,675.64166
3,15,5,0,,,,0.48313335,0.0,0.0,0.0,625.5292
3,16,5,0,,,,0.5811667,0.0,0.0,0.0,464.45416
3,17,5,0,,,,0.88881665,0.0,0.0,0.0,219.71666
3,18,5,0,,,,0.8667667,0.0,0.0,0.0,101.44583
3,19,5,0,,,,0.93275,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.3161167,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42015,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.41923332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.42061666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.434475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.43636668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.43585,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.46058333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.7568333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.43446666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.44791666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.4172,0.0,0.0,0.0,47.408333
3,8,6,0,,,,0.41978332,0.0,0.0,0.0,87.36667
3,9,6,0,,,,0.41988334,0.0,0.0,0.0,188.2125
3,10,6,0,,,,0.43845,0.0,0.0,0.0,421.075
3,11,6,0,,,,0.36163333,0.0,0.0,0.0,396.875
3,12,6,0,,,,0.36096665,0.0,0.0,0.0,360.98334
3,13,6,0,,,,0.5537,0.0,0.0,0.0,376.57083
3,14,6,0,,,,0.5525,0.0,0.0,0.0,414.05832
3,15,6,0,,,,0.5606667,0.0,0.0,0.0,188.62917
3,16,6,0,,,,0.67015,0.0,0.0,0.0,112.475
3,17,6,0,,,,1.29215,0.0,0.0,0.0,39.820835
3,18,6,0,,,,2.0438166,0.0,0.0,0.0,7.0875
3,19,6,0,,,,2.11065,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.7535667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8785167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2925583,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4080334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.75365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.74661666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.4785,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3942,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.39548334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.38921666,0.0,0.0,0.0,13.604167
3,8,7,0,,,,0.39548334,0.0,0.0,0.0,86.2625
3,9,7,0,,,,0.3981,0.0,0.0,0.0,163.21666
3,10,7,0,,,,0.40876666,0.0,0.0,0.0,313.2125
3,11,7,0,,,,0.8994333,0.0,0.0,0.0,348.975
3,12,7,0,,,,0.96606666,0.0,0.0,0.0,345.55832
3,13,7,0,,,,0.6454833,0.0,0.0,0.0,508.93332
3,14,7,0,,,,0.3307,0.0,0.0,0.0,622.675
3,15,7,0,,,,0.69523335,0.0,0.0,0.0,365.80417
3,16,7,0,,,,1.1903,0.0,0.0,0.0,189.54584
3,17,7,0,,,,1.7294834,0.0,0.0,0.0,226.19167
3,18,7,0,,,,1.2253667,0.0,0.0,0.0,81.675
3,19,7,0,,,,1.2167833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2737,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4567333,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7729333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.7310917,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.81166667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5484667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.39831668,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.39758334,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.7072,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7035,0.0,0.0,0.0,21.725
3,8,1,0,,,,0.6741,0.0,0.0,0.0,106.70417
3,9,1,0,,,,0.31771666,0.0,0.0,0.0,215.275
3,10,1,0,,,,0.31541666,0.0,0.0,0.0,275.52917
3,11,1,0,,,,0.32843333,0.0,0.0,0.0,473.43332
3,12,1,0,,,,0.33738333,0.0,0.0,0.0,618.7917
3,13,1,0,,,,0.32435,0.0,0.0,0.0,705.69586
3,14,1,0,,,,0.32103333,0.0,0.0,0.0,631.01666
3,15,1,0,,,,0.541,0.0,0.0,0.0,354.27084
3,16,1,0,,,,0.43935,0.0,0.0,0.0,322.0875
3,17,1,0,,,,0.47825,0.0,0.0,0.0,334.9375
3,18,1,0,,,,0.67586666,0.0,0.0,0.0,104.020836
3,19,1,0,,,,0.7916333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0925666,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2971667,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0844166,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.74698335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.671075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41095,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41163334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.40226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4015,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.39955,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93331665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74906665,0.0,0.0,0.0,13.679167
3,8,2,0,,,,0.74696666,0.0,0.0,0.0,50.475
3,9,2,0,,,,0.51703334,0.0,0.0,0.0,218.94167
3,10,2,0,,,,0.31991667,0.0,0.0,0.0,408.35834
3,11,2,0,,,,0.328,0.0,0.0,0.0,558.2708
3,12,2,0,,,,0.3193,0.0,0.0,0.0,665.75836
3,13,2,0,,,,0.31725,0.0,0.0,0.0,717.36664
3,14,2,0,,,,0.31813332,0.0,0.0,0.0,724.51666
3,15,2,0,,,,0.4295,0.0,0.0,0.0,682.4792
3,16,2,0,,,,0.31653333,0.0,0.0,0.0,582.12085
3,17,2,0,,,,0.31331667,0.0,0.0,0.0,423.44168
3,18,2,0,,,,0.45658332,0.0,0.0,0.0,133.1875
3,19,2,0,,,,0.46585,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7026167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3190833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.53975,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.1345167,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.1798667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.75528336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.60933334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.39786667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.39708334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.3961,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.52133334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7381333,0.0,0.0,0.0,13.920834
3,8,3,0,,,,0.4973,0.0,0.0,0.0,52.575
3,9,3,0,,,,0.30955,0.0,0.0,0.0,219.71666
3,10,3,0,,,,0.31555,0.0,0.0,0.0,403.45416
3,11,3,0,,,,0.3256,0.0,0.0,0.0,551.56665
3,12,3,0,,,,0.32001665,0.0,0.0,0.0,653.1583
3,13,3,0,,,,0.29095,0.0,0.0,0.0,697.07086
3,14,3,0,,,,0.30753332,0.0,0.0,0.0,703.4667
3,15,3,0,,,,0.27205,0.0,0.0,0.0,669.85
3,16,3,0,,,,0.27138335,0.0,0.0,0.0,563.8
3,17,3,0,,,,0.27578333,0.0,0.0,0.0,415.55
3,18,3,0,,,,0.41935,0.0,0.0,0.0,127.27917
3,19,3,0,,,,0.6077,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7736167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8617333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78538334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.8925166,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8170417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.8660833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.44506666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.41068333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.40861666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.45073333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.7888833,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.77496666,0.0,0.0,0.0,15.820833
3,8,4,0,,,,0.5376833,0.0,0.0,0.0,55.808334
3,9,4,0,,,,1.027,0.0,0.0,0.0,221.34584
3,10,4,0,,,,1.0909667,0.0,0.0,0.0,397.25
3,11,4,0,,,,0.67495,0.0,0.0,0.0,538.05414
3,12,4,0,,,,0.33918333,0.0,0.0,0.0,651.6667
3,13,4,0,,,,0.33025,0.0,0.0,0.0,709.6375
3,14,4,0,,,,0.3302,0.0,0.0,0.0,727.93335
3,15,4,0,,,,0.5969667,0.0,0.0,0.0,662.44586
3,16,4,0,,,,0.44648334,0.0,0.0,0.0,440.12082
3,17,4,0,,,,0.32286668,0.0,0.0,0.0,137.59166
3,18,4,0,,,,0.51075,0.0,0.0,0.0,13.379167
3,19,4,0,,,,0.84758335,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0248834,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2730833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.16965,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3227333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0311084,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.886825,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5242,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.52311665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69203335,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88168335,0.0,0.0,0.0,19.7875
3,8,5,0,,,,0.5286667,0.0,0.0,0.0,64.208336
3,9,5,0,,,,0.4456,0.0,0.0,0.0,232.54584
3,10,5,0,,,,0.45488334,0.0,0.0,0.0,414.15833
3,11,5,0,,,,0.46416667,0.0,0.0,0.0,562.425
3,12,5,0,,,,0.46405,0.0,0.0,0.0,664.8625
3,13,5,0,,,,0.46021667,0.0,0.0,0.0,716.675
3,14,5,0,,,,0.46035,0.0,0.0,0.0,718.2625
3,15,5,0,,,,0.54455,0.0,0.0,0.0,678.42914
3,16,5,0,,,,0.6303528,0.0,0.0,0.0,578.2486
3,17,5,0,,,,0.6854,0.0,0.0,0.0,406.225
3,18,5,0,,,,0.68045,0.0,0.0,0.0,123.21667
3,19,5,0,,,,0.77706665,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.0555167,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.18895,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.143075,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.84355,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5610667,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.539075,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52794164,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5259333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.5229167,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.5694,0.0,0.0,0.0,15.0875
4,8,6,0,,,,0.8571,0.0,0.0,0.0,57.233334
4,9,6,0,,,,0.6802833,0.0,0.0,0.0,229.15416
4,10,6,0,,,,0.68331665,0.0,0.0,0.0,409.87918
4,11,6,0,,,,0.69658333,0.0,0.0,0.0,555.50415
4,12,6,0,,,,0.457525,0.0,0.0,0.0,652.7104
4,13,6,0,,,,0.45478332,0.0,0.0,0.0,708.375
4,14,6,0,,,,0.51795,0.0,0.0,0.0,706.675
4,15,6,0,,,,0.56655,0.0,0.0,0.0,675.8125
4,16,6,0,,,,0.9161,0.0,0.0,0.0,582.67084
4,17,6,0,,,,0.9321333,0.0,0.0,0.0,418.1375
4,18,6,0,,,,1.3884166,0.0,0.0,0.0,132.90834
4,19,6,0,,,,1.9491833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.8358667,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9040834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.5089667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0112667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0444833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5886667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53066665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5240667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5245,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.52433336,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5229,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.61511666,0.0,0.0,0.0,17.5875
4,8,7,0,,,,0.67865,0.0,0.0,0.0,61.579166
4,9,7,0,,,,0.9120167,0.0,0.0,0.0,230.075
4,10,7,0,,,,1.2257333,0.0,0.0,0.0,407.1875
4,11,7,0,,,,1.1234167,0.0,0.0,0.0,542.2167
4,12,7,0,,,,1.10235,0.0,0.0,0.0,634.175
4,13,7,0,,,,0.7945,0.0,0.0,0.0,692.92084
4,14,7,0,,,,0.40878335,0.0,0.0,0.0,712.8458
4,15,7,0,,,,0.40475,0.0,0.0,0.0,661.4375
4,16,7,0,,,,0.40431666,0.0,0.0,0.0,571.50415
4,17,7,0,,,,0.40123335,0.0,0.0,0.0,397.47083
4,18,7,0,,,,0.44623333,0.0,0.0,0.0,123.28333
4,19,7,0,,,,1.20835,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.5399166,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8288833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.8804166,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0647,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.1508667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.53265,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5372,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5293667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.53136665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5466,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5291167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.82196665,0.0,0.0,0.0,19.925
4,8,1,0,,,,0.84065,0.0,0.0,0.0,70.0
4,9,1,0,,,,0.44931668,0.0,0.0,0.0,240.18333
4,10,1,0,,,,0.45626667,0.0,0.0,0.0,420.875
4,11,1,0,,,,0.45868334,0.0,0.0,0.0,561.15
4,12,1,0,,,,0.46563333,0.0,0.0,0.0,652.73334
4,13,1,0,,,,0.4622,0.0,0.0,0.0,697.0333
4,14,1,0,,,,0.46298334,0.0,0.0,0.0,703.5208
4,15,1,0,,,,0.6213667,0.0,0.0,0.0,642.9
4,16,1,0,,,,0.45863333,0.0,0.0,0.0,517.32086
4,17,1,0,,,,0.45675,0.0,0.0,0.0,374.67917
4,18,1,0,,,,0.45653334,0.0,0.0,0.0,117.416664
4,19,1,0,,,,0.9765,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.3745,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0079,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1274667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.25655,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.763975,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52813333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5313333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52225,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5230833,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5215,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90933335,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.95126665,0.0,0.0,0.0,26.829166
4,8,2,0,,,,0.86225,0.0,0.0,0.0,74.433334
4,9,2,0,,,,0.4678,0.0,0.0,0.0,239.85834
4,10,2,0,,,,0.45213333,0.0,0.0,0.0,409.45416
4,11,2,0,,,,0.46175,0.0,0.0,0.0,541.89166
4,12,2,0,,,,0.4625,0.0,0.0,0.0,626.94586
4,13,2,0,,,,0.45355,0.0,0.0,0.0,687.1042
4,14,2,0,,,,0.45371667,0.0,0.0,0.0,690.1583
4,15,2,0,,,,0.561,0.0,0.0,0.0,640.87915
4,16,2,0,,,,0.4049,0.0,0.0,0.0,534.4708
4,17,2,0,,,,0.57496667,0.0,0.0,0.0,274.00418
4,18,2,0,,,,0.6986333,0.0,0.0,0.0,86.6125
4,19,2,0,,,,0.8308167,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3551167,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.5297166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.4373,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.87048334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6293667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.44178334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.44133332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.43998334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5546167,0.0,0.0,0.0,1.6166667
4,7,3,0,,,,0.82808334,0.0,0.0,0.0,50.904167
4,8,3,0,,,,0.6943667,0.0,0.0,0.0,96.1875
4,9,3,0,,,,0.44481668,0.0,0.0,0.0,249.35
4,10,3,0,,,,0.45205,0.0,0.0,0.0,405.52917
4,11,3,0,,,,0.46316665,0.0,0.0,0.0,543.0333
4,12,3,0,,,,0.4426,0.0,0.0,0.0,618.64166
4,13,3,0,,,,0.42,0.0,0.0,0.0,681.55
4,14,3,0,,,,0.47803333,0.0,0.0,0.0,686.20416
4,15,3,0,,,,0.40646666,0.0,0.0,0.0,641.8
4,16,3,0,,,,0.40593332,0.0,0.0,0.0,543.925
4,17,3,0,,,,0.40741667,0.0,0.0,0.0,392.01666
4,18,3,0,,,,0.52005,0.0,0.0,0.0,126.69583
4,19,3,0,,,,2.2850332,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.91275,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.8228,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3408667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8433,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.3062416,0.0,0.0,0.0,0.0
4,1,4,0,,,,2.9738667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1715667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42865,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.42891666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.42553332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.69735,0.0,0.0,0.0,3.4083333
4,7,4,0,,,,0.81895,0.0,0.0,0.0,62.8375
4,8,4,0,,,,0.896675,0.0,0.0,0.0,135.24791
4,9,4,0,,,,0.46395,0.0,0.0,0.0,257.54584
4,10,4,0,,,,0.44468334,0.0,0.0,0.0,461.20834
4,11,4,0,,,,0.45266667,0.0,0.0,0.0,544.80414
4,12,4,0,,,,0.45487082,0.0,0.0,0.0,681.2104
4,13,4,0,,,,0.40743333,0.0,0.0,0.0,751.61664
4,14,4,0,,,,0.40331668,0.0,0.0,0.0,669.1375
4,15,4,0,,,,0.6516167,0.0,0.0,0.0,508.15417
4,16,4,0,,,,0.50446665,0.0,0.0,0.0,233.45416
4,17,4,0,,,,0.39105,0.0,0.0,0.0,184.25
4,18,4,0,,,,0.45126668,0.0,0.0,0.0,137.30417
4,19,4,0,,,,0.9611167,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.7686417,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6299833,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.6285,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.93605,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1680583,0.0,0.0,0.0,0.0
4,1,5,0,,,,3.0190666,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3341167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5155333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.51255,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.7435167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.79471666,0.0,0.0,0.0,26.0375
4,8,5,0,,,,0.88493335,0.0,0.0,0.0,98.44583
4,9,5,0,,,,0.43696666,0.0,0.0,0.0,263.87082
4,10,5,0,,,,0.44663334,0.0,0.0,0.0,411.325
4,11,5,0,,,,0.45653334,0.0,0.0,0.0,541.75415
4,12,5,0,,,,0.45833334,0.0,0.0,0.0,652.1542
4,13,5,0,,,,0.42403334,0.0,0.0,0.0,663.74585
4,14,5,0,,,,0.40336666,0.0,0.0,0.0,681.94586
4,15,5,0,,,,0.54656667,0.0,0.0,0.0,668.5917
4,16,5,0,,,,0.53835,0.0,0.0,0.0,479.8875
4,17,5,0,,,,0.5521333,0.0,0.0,0.0,271.575
4,18,5,0,,,,0.63285,0.0,0.0,0.0,107.808334
4,19,5,0,,,,0.9967667,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.233,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.3288167,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5577,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1356833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.44730833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.43553334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4293389,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.43135,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.42845,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42786667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42796665,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.40976667,0.0,0.0,0.0,14.129167
4,8,6,0,,,,0.65533334,0.0,0.0,0.0,51.245834
4,9,6,0,,,,0.6952,0.0,0.0,0.0,88.208336
4,10,6,0,,,,0.65826666,0.0,0.0,0.0,225.7375
4,11,6,0,,,,0.9494333,0.0,0.0,0.0,185.74583
4,12,6,0,,,,1.0542333,0.0,0.0,0.0,471.69168
4,13,6,0,,,,1.0826666,0.0,0.0,0.0,621.8
4,14,6,0,,,,1.1068166,0.0,0.0,0.0,610.4
4,15,6,0,,,,0.71383333,0.0,0.0,0.0,315.40833
4,16,6,0,,,,0.6659,0.0,0.0,0.0,107.90833
4,17,6,0,,,,0.69276667,0.0,0.0,0.0,82.879166
4,18,6,0,,,,1.0440667,0.0,0.0,0.0,34.2875
4,19,6,0,,,,1.10745,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2344333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.3926333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4288334,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.7643167,0.0,0.0,0.0,0.0
