month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,24,6,0,,,,0.9885,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71923333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.42555,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41848335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4156,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.4155,0.0,0.0,0.0,3.0875
4,7,7,0,,,,0.41753334,0.0,0.0,0.0,57.2625
4,8,7,0,,,,0.42435,0.0,0.0,0.0,142.66667
4,9,7,0,,,,0.4365,0.0,0.0,0.0,276.6375
4,10,7,0,,,,2.3546166,0.0,0.0,0.0,362.67917
4,11,7,0,,,,1.0677834,0.0,0.0,0.0,408.99167
4,12,7,0,,,,1.2287166,0.0,0.0,0.0,538.54584
4,13,7,0,,,,1.5883167,0.0,0.0,0.0,637.9708
4,14,7,0,,,,1.2365667,0.0,0.0,0.0,657.07086
4,15,7,0,,,,1.3031833,0.0,0.0,0.0,691.38336
4,16,7,0,,,,1.4513,0.0,0.0,0.0,586.07086
4,17,7,0,,,,1.6636167,0.0,0.0,0.0,431.51666
4,18,7,0,,,,1.6252167,0.0,0.0,0.0,158.4875
4,19,7,0,,,,0.90508336,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.8153667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.93011665,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1269,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.90901667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.75759166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5097333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5096667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50166667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5017833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49983335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5793167,0.0,0.0,0.0,0.25
4,7,1,0,,,,0.85321665,0.0,0.0,0.0,26.133333
4,8,1,0,,,,0.83536667,0.0,0.0,0.0,90.45
4,9,1,0,,,,0.42533332,0.0,0.0,0.0,273.3125
4,10,1,0,,,,0.42978334,0.0,0.0,0.0,446.61667
4,11,1,0,,,,0.43211666,0.0,0.0,0.0,563.42914
4,12,1,0,,,,0.43975,0.0,0.0,0.0,661.0417
4,13,1,0,,,,0.435,0.0,0.0,0.0,716.26666
4,14,1,0,,,,0.4351,0.0,0.0,0.0,734.2125
4,15,1,0,,,,0.58615,0.0,0.0,0.0,692.07086
4,16,1,0,,,,0.42508334,0.0,0.0,0.0,592.3417
4,17,1,0,,,,0.49848333,0.0,0.0,0.0,425.075
4,18,1,0,,,,0.63276666,0.0,0.0,0.0,156.16667
4,19,1,0,,,,0.7399167,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0337666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3099834,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2389166,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0246,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.75048333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42141667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42078334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.4136639,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41518334,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41226667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7819667,0.0,0.0,0.0,0.6625
4,7,2,0,,,,0.9791833,0.0,0.0,0.0,30.9875
4,8,2,0,,,,0.78393334,0.0,0.0,0.0,99.53333
4,9,2,0,,,,0.42213333,0.0,0.0,0.0,269.4375
4,10,2,0,,,,0.42853335,0.0,0.0,0.0,426.8875
4,11,2,0,,,,0.43831667,0.0,0.0,0.0,545.7625
4,12,2,0,,,,0.43846667,0.0,0.0,0.0,655.0292
4,13,2,0,,,,0.43331668,0.0,0.0,0.0,635.4083
4,14,2,0,,,,0.43308333,0.0,0.0,0.0,560.4167
4,15,2,0,,,,0.48608333,0.0,0.0,0.0,665.87915
4,16,2,0,,,,0.55403334,0.0,0.0,0.0,563.00836
4,17,2,0,,,,0.5151167,0.0,0.0,0.0,386.47916
4,18,2,0,,,,0.6597833,0.0,0.0,0.0,133.90834
4,19,2,0,,,,0.8833,0.0,0.0,0.0,1.3583333
4,20,2,0,,,,1.3315166,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.15185,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2606666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.185,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.725725,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5084,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.50803334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5006833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50131667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5003667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.7191667,0.0,0.0,0.0,0.425
4,7,3,0,,,,0.9324333,0.0,0.0,0.0,25.079166
4,8,3,0,,,,0.47756666,0.0,0.0,0.0,91.229164
4,9,3,0,,,,0.42206666,0.0,0.0,0.0,272.70416
4,10,3,0,,,,0.43303335,0.0,0.0,0.0,443.34583
4,11,3,0,,,,0.44161665,0.0,0.0,0.0,576.1625
4,12,3,0,,,,0.43913335,0.0,0.0,0.0,668.1
4,13,3,0,,,,0.43886667,0.0,0.0,0.0,719.2167
4,14,3,0,,,,0.60506666,0.0,0.0,0.0,735.9125
4,15,3,0,,,,0.43421668,0.0,0.0,0.0,690.44165
4,16,3,0,,,,0.43341666,0.0,0.0,0.0,576.5208
4,17,3,0,,,,0.5664833,0.0,0.0,0.0,416.24167
4,18,3,0,,,,0.8264167,0.0,0.0,0.0,165.86667
4,19,3,0,,,,1.4906666,0.0,0.0,0.0,0.7125
4,20,3,0,,,,1.7014834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.6934834,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0171833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.74411666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6803333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42045,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42185,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.41298333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.41413334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.4105,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5287833,0.0,0.0,0.0,0.8541667
4,7,4,0,,,,0.7708667,0.0,0.0,0.0,66.291664
4,8,4,0,,,,0.64945,0.0,0.0,0.0,139.7875
4,9,4,0,,,,0.42151666,0.0,0.0,0.0,260.64584
4,10,4,0,,,,0.41291666,0.0,0.0,0.0,205.8875
4,11,4,0,,,,0.5691,0.0,0.0,0.0,153.90834
4,12,4,0,,,,1.28005,0.0,0.0,0.0,192.875
4,13,4,0,,,,1.1427,0.0,0.0,0.0,487.75
4,14,4,0,,,,0.65388334,0.0,0.0,0.0,698.45416
4,15,4,0,,,,0.49161667,0.0,0.0,0.0,506.42917
4,16,4,0,,,,0.5635,0.0,0.0,0.0,205.97084
4,17,4,0,,,,0.51533335,0.0,0.0,0.0,86.17917
4,18,4,0,,,,0.48615,0.0,0.0,0.0,11.925
4,19,4,0,,,,0.75051665,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.9381833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.74305,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3438166,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.1771166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.82371664,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.63313335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4158,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4114,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.40866667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.56801665,0.0,0.0,0.0,2.0375
4,7,5,0,,,,0.8200667,0.0,0.0,0.0,26.358334
4,8,5,0,,,,0.8251333,0.0,0.0,0.0,95.541664
4,9,5,0,,,,1.62015,0.0,0.0,0.0,275.80832
4,10,5,0,,,,0.4218,0.0,0.0,0.0,456.725
4,11,5,0,,,,1.2798,0.0,0.0,0.0,596.2292
4,12,5,0,,,,0.66645,0.0,0.0,0.0,696.23334
4,13,5,0,,,,0.66351664,0.0,0.0,0.0,743.67914
4,14,5,0,,,,0.66083336,0.0,0.0,0.0,747.57086
4,15,5,0,,,,0.6104,0.0,0.0,0.0,700.9625
4,16,5,0,,,,0.5606167,0.0,0.0,0.0,594.85834
4,17,5,0,,,,0.5549667,0.0,0.0,0.0,422.20416
4,18,5,0,,,,0.66476667,0.0,0.0,0.0,167.54584
4,19,5,0,,,,0.69028336,0.0,0.0,0.0,1.6208333
4,20,5,0,,,,0.9387,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.7037,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70028335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.69913334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.59531665,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39788333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.39348334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2493833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.46711665,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2698,0.0,0.0,0.0,2.2916667
4,7,6,0,,,,0.39263332,0.0,0.0,0.0,27.325
4,8,6,0,,,,0.40115,0.0,0.0,0.0,101.15
4,9,6,0,,,,0.39651668,0.0,0.0,0.0,284.325
4,10,6,0,,,,0.40656668,0.0,0.0,0.0,451.36667
4,11,6,0,,,,0.73978335,0.0,0.0,0.0,584.75836
4,12,6,0,,,,1.0051167,0.0,0.0,0.0,673.875
4,13,6,0,,,,0.4764,0.0,0.0,0.0,726.1125
4,14,6,0,,,,0.36088333,0.0,0.0,0.0,734.8958
4,15,6,0,,,,0.35885,0.0,0.0,0.0,684.80835
4,16,6,0,,,,0.35453334,0.0,0.0,0.0,585.2
4,17,6,0,,,,0.40816668,0.0,0.0,0.0,431.15417
4,18,6,0,,,,0.50488335,0.0,0.0,0.0,177.98334
4,19,6,0,,,,0.64683336,0.0,0.0,0.0,0.23333333
4,20,6,0,,,,0.87686664,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6224,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.56825,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4673333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.1788833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39873335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40018332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.39556667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39216667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39326668,0.0,0.0,0.0,9.354167
4,7,7,0,,,,0.39515,0.0,0.0,0.0,63.941666
4,8,7,0,,,,0.40908334,0.0,0.0,0.0,153.07916
4,9,7,0,,,,0.40288332,0.0,0.0,0.0,287.47083
4,10,7,0,,,,0.6438,0.0,0.0,0.0,423.80417
4,11,7,0,,,,1.1152,0.0,0.0,0.0,591.7167
4,12,7,0,,,,1.0641667,0.0,0.0,0.0,684.05414
4,13,7,0,,,,0.29283333,0.0,0.0,0.0,731.75
4,14,7,0,,,,0.27796668,0.0,0.0,0.0,707.94586
4,15,7,0,,,,0.27675,0.0,0.0,0.0,702.98334
4,16,7,0,,,,0.2713,0.0,0.0,0.0,570.99585
4,17,7,0,,,,0.37065,0.0,0.0,0.0,343.6875
4,18,7,0,,,,1.1121334,0.0,0.0,0.0,178.47917
4,19,7,0,,,,1.10285,0.0,0.0,0.0,1.025
4,20,7,0,,,,1.36535,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.6820667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.6203667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.66425,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42615,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30876666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.309,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30501667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30303332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6063167,0.0,0.0,0.0,11.283334
4,7,1,0,,,,0.73775,0.0,0.0,0.0,46.8625
4,8,1,0,,,,0.6777667,0.0,0.0,0.0,115.8125
4,9,1,0,,,,0.3104,0.0,0.0,0.0,289.82916
4,10,1,0,,,,0.31945,0.0,0.0,0.0,448.04166
4,11,1,0,,,,0.319,0.0,0.0,0.0,587.5917
4,12,1,0,,,,0.3233,0.0,0.0,0.0,626.5
4,13,1,0,,,,0.32055,0.0,0.0,0.0,748.49585
4,14,1,0,,,,0.31851667,0.0,0.0,0.0,632.6667
4,15,1,0,,,,0.46461666,0.0,0.0,0.0,674.9167
4,16,1,0,,,,0.43371665,0.0,0.0,0.0,584.42084
4,17,1,0,,,,0.341,0.0,0.0,0.0,340.19583
4,18,1,0,,,,0.76455,0.0,0.0,0.0,144.325
4,19,1,0,,,,0.73296666,0.0,0.0,0.0,0.20833333
4,20,1,0,,,,1.2227334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.26205,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5243666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.39225,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39041665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.384,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.38293332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40153334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5171833,0.0,0.0,0.0,3.7166667
4,7,2,0,,,,0.5153,0.0,0.0,0.0,37.195835
4,8,2,0,,,,0.38686666,0.0,0.0,0.0,62.1125
4,9,2,0,,,,0.78153336,0.0,0.0,0.0,77.77917
4,10,2,0,,,,0.61263335,0.0,0.0,0.0,219.1625
4,11,2,0,,,,0.3864,0.0,0.0,0.0,265.22916
4,12,2,0,,,,0.40846667,0.0,0.0,0.0,479.7125
4,13,2,0,,,,0.4129,0.0,0.0,0.0,709.74585
4,14,2,0,,,,0.38906667,0.0,0.0,0.0,484.02917
4,15,2,0,,,,0.39206666,0.0,0.0,0.0,319.76666
4,16,2,0,,,,0.48586667,0.0,0.0,0.0,132.1
4,17,2,0,,,,0.59496665,0.0,0.0,0.0,60.083332
4,18,2,0,,,,0.69621664,0.0,0.0,0.0,24.775
4,19,2,0,,,,0.45526665,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.82848334,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.77963334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.98500836,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89451665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7077583,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6872333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.302,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.30183333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.36708334,0.0,0.0,0.0,4.1541667
4,7,3,0,,,,0.7619333,0.0,0.0,0.0,33.641666
4,8,3,0,,,,0.34481665,0.0,0.0,0.0,113.208336
4,9,3,0,,,,0.30866668,0.0,0.0,0.0,296.5625
4,10,3,0,,,,0.32051668,0.0,0.0,0.0,464.3875
4,11,3,0,,,,0.3255,0.0,0.0,0.0,594.69586
4,12,3,0,,,,0.31981668,0.0,0.0,0.0,694.25
4,13,3,0,,,,0.31548333,0.0,0.0,0.0,742.0917
4,14,3,0,,,,0.31533334,0.0,0.0,0.0,740.9083
4,15,3,0,,,,0.38521665,0.0,0.0,0.0,691.80414
4,16,3,0,,,,0.32628334,0.0,0.0,0.0,581.625
4,17,3,0,,,,0.53583336,0.0,0.0,0.0,410.25418
4,18,3,0,,,,0.36763334,0.0,0.0,0.0,160.8625
4,19,3,0,,,,0.6627,0.0,0.0,0.0,1.8666667
4,20,3,0,,,,0.98225,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2271,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3554833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0127,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29174167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.28925833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.28038332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.27473333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.27735,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.27491668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.43245,0.0,0.0,0.0,2.6166666
4,7,4,0,,,,0.69193333,0.0,0.0,0.0,27.479166
4,8,4,0,,,,0.3121,0.0,0.0,0.0,110.27917
4,9,4,0,,,,0.28218332,0.0,0.0,0.0,294.88333
4,10,4,0,,,,0.29348335,0.0,0.0,0.0,461.40417
4,11,4,0,,,,0.30368334,0.0,0.0,0.0,589.275
4,12,4,0,,,,0.2953,0.0,0.0,0.0,693.82086
4,13,4,0,,,,0.289,0.0,0.0,0.0,740.0375
4,14,4,0,,,,0.2536,0.0,0.0,0.0,731.2167
4,15,4,0,,,,0.24215,0.0,0.0,0.0,687.17084
4,16,4,0,,,,0.42318332,0.0,0.0,0.0,585.7125
4,17,4,0,,,,0.25176665,0.0,0.0,0.0,428.74167
4,18,4,0,,,,0.5124,0.0,0.0,0.0,184.6125
4,19,4,0,,,,0.7176167,0.0,0.0,0.0,1.6
4,20,4,0,,,,0.70315,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.37283334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.37281665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4982166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7445167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6386333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3731,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36798334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36515,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36743334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.44035,0.0,0.0,0.0,4.225
4,7,5,0,,,,0.71753335,0.0,0.0,0.0,26.35
4,8,5,0,,,,0.39823332,0.0,0.0,0.0,112.55417
4,9,5,0,,,,0.29286668,0.0,0.0,0.0,298.3625
4,10,5,0,,,,0.30165,0.0,0.0,0.0,471.96667
4,11,5,0,,,,0.31005,0.0,0.0,0.0,606.8333
4,12,5,0,,,,0.28501666,0.0,0.0,0.0,695.44586
4,13,5,0,,,,0.25061667,0.0,0.0,0.0,738.0
4,14,5,0,,,,0.25073335,0.0,0.0,0.0,725.4375
4,15,5,0,,,,0.26965,0.0,0.0,0.0,671.43335
4,16,5,0,,,,0.8703,0.0,0.0,0.0,577.48334
4,17,5,0,,,,2.20255,0.0,0.0,0.0,422.1625
4,18,5,0,,,,0.50311667,0.0,0.0,0.0,186.86667
4,19,5,0,,,,0.47876668,0.0,0.0,0.0,1.8333334
4,20,5,0,,,,0.58355,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85705,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0184333,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.7036667,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.950175,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.33873335,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33858332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33828333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33708334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33593333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32358333,0.0,0.0,0.0,7.8791666
4,7,6,0,,,,0.24905,0.0,0.0,0.0,30.908333
4,8,6,0,,,,0.26278332,0.0,0.0,0.0,130.07916
4,9,6,0,,,,4.3845167,0.0,0.0,0.0,276.72083
4,10,6,0,,,,1.0339833,0.0,0.0,0.0,442.7625
4,11,6,0,,,,1.3147,0.0,0.0,0.0,569.05835
4,12,6,0,,,,1.6104667,0.0,0.0,0.0,645.80414
4,13,6,0,,,,2.0449166,0.0,0.0,0.0,710.675
4,14,6,0,,,,2.1410666,0.0,0.0,0.0,716.3958
4,15,6,0,,,,0.49533334,0.0,0.0,0.0,678.075
4,16,6,0,,,,0.48858333,0.0,0.0,0.0,586.55
4,17,6,0,,,,0.35803333,0.0,0.0,0.0,422.775
4,18,6,0,,,,0.25081667,0.0,0.0,0.0,176.325
4,19,6,0,,,,0.22576667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.24395,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.24476667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.3308,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4208833,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.0682583,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.35168332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.34006667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33608332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36903334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37488332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36896667,0.0,0.0,0.0,4.704167
4,7,7,0,,,,0.37518334,0.0,0.0,0.0,28.795834
4,8,7,0,,,,0.45635,0.0,0.0,0.0,120.34167
4,9,7,0,,,,0.7052,0.0,0.0,0.0,295.34583
4,10,7,0,,,,0.83885,0.0,0.0,0.0,454.49167
4,11,7,0,,,,1.1022,0.0,0.0,0.0,586.49164
4,12,7,0,,,,2.5731666,0.0,0.0,0.0,682.4875
4,13,7,0,,,,1.8734167,0.0,0.0,0.0,741.82086
4,14,7,0,,,,1.0158167,0.0,0.0,0.0,745.14166
4,15,7,0,,,,0.58166665,0.0,0.0,0.0,689.2833
4,16,7,0,,,,3.01955,0.0,0.0,0.0,567.4875
4,17,7,0,,,,2.2656834,0.0,0.0,0.0,421.25
4,18,7,0,,,,1.88095,0.0,0.0,0.0,180.9625
4,19,7,0,,,,0.51136667,0.0,0.0,0.0,3.8625
4,20,7,0,,,,0.926,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9253833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0502,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0987667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.357225,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.37996668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37705,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37294167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37203333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.58245,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.6993333,0.0,0.0,0.0,36.666668
4,8,1,0,,,,0.3142,0.0,0.0,0.0,40.1
4,9,1,0,,,,0.28718334,0.0,0.0,0.0,141.46666
4,10,1,0,,,,0.28468335,0.0,0.0,0.0,253.41667
4,11,1,0,,,,0.2856,0.0,0.0,0.0,256.87082
4,12,1,0,,,,0.29028332,0.0,0.0,0.0,246.94583
4,13,1,0,,,,0.28971666,0.0,0.0,0.0,309.05832
4,14,1,0,,,,0.29318333,0.0,0.0,0.0,305.85834
4,15,1,0,,,,0.4859,0.0,0.0,0.0,217.88333
4,16,1,0,,,,0.29053333,0.0,0.0,0.0,90.25833
4,17,1,0,,,,0.31251666,0.0,0.0,0.0,84.708336
4,18,1,0,,,,0.53353333,0.0,0.0,0.0,41.9625
4,19,1,0,,,,0.6393167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.83561665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0014167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2279,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0786834,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.54354167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.29535,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2938,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.28906667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.28851667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.28768334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40838334,0.0,0.0,0.0,9.379167
4,7,2,0,,,,0.63738334,0.0,0.0,0.0,72.84583
4,8,2,0,,,,0.6551667,0.0,0.0,0.0,136.15834
4,9,2,0,,,,0.29346666,0.0,0.0,0.0,276.41666
4,10,2,0,,,,0.2965,0.0,0.0,0.0,349.9875
4,11,2,0,,,,0.30976668,0.0,0.0,0.0,555.76666
4,12,2,0,,,,0.30356666,0.0,0.0,0.0,431.17084
4,13,2,0,,,,0.29748333,0.0,0.0,0.0,475.11667
4,14,2,0,,,,0.29773334,0.0,0.0,0.0,572.98334
4,15,2,0,,,,0.3226,0.0,0.0,0.0,514.2292
4,16,2,0,,,,0.29881668,0.0,0.0,0.0,475.14166
4,17,2,0,,,,0.35643333,0.0,0.0,0.0,286.54166
4,18,2,0,,,,0.6077333,0.0,0.0,0.0,141.67084
4,19,2,0,,,,0.71213335,0.0,0.0,0.0,3.3
4,20,2,0,,,,0.92436665,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0741833,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.01195,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.8426,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.894525,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.68703336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48271668,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47901666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.47533333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47621667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.72106665,0.0,0.0,0.0,12.7125
4,7,3,0,,,,0.80626667,0.0,0.0,0.0,70.575
4,8,3,0,,,,0.44345,0.0,0.0,0.0,142.97917
4,9,3,0,,,,0.39445,0.0,0.0,0.0,218.0125
4,10,3,0,,,,0.39613333,0.0,0.0,0.0,316.32916
4,11,3,0,,,,0.41161665,0.0,0.0,0.0,504.44583
4,12,3,0,,,,0.4172,0.0,0.0,0.0,632.76666
4,13,3,0,,,,0.54946667,0.0,0.0,0.0,712.63336
4,14,3,0,,,,0.62935,0.0,0.0,0.0,416.9125
4,15,3,0,,,,0.7719667,0.0,0.0,0.0,419.14166
4,16,3,0,,,,1.7205,0.0,0.0,0.0,217.13333
4,17,3,0,,,,0.49733335,0.0,0.0,0.0,79.7125
4,18,3,0,,,,0.47228333,0.0,0.0,0.0,92.15833
4,19,3,0,,,,0.73976666,0.0,0.0,0.0,7.8
4,20,3,0,,,,1.2091666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.09605,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5674,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.48238334,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48048332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48181668,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.47623333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.47225,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46566668,0.0,0.0,0.0,8.233334
4,7,4,0,,,,0.70916665,0.0,0.0,0.0,45.8
4,8,4,0,,,,1.1573833,0.0,0.0,0.0,137.34166
4,9,4,0,,,,1.7253,0.0,0.0,0.0,301.16666
4,10,4,0,,,,0.49885,0.0,0.0,0.0,430.78333
4,11,4,0,,,,0.44116667,0.0,0.0,0.0,563.0
4,12,4,0,,,,0.30498335,0.0,0.0,0.0,608.07086
4,13,4,0,,,,0.2933,0.0,0.0,0.0,594.07086
4,14,4,0,,,,0.2937,0.0,0.0,0.0,562.4167
4,15,4,0,,,,0.29276666,0.0,0.0,0.0,331.4
4,16,4,0,,,,0.28998333,0.0,0.0,0.0,542.37085
4,17,4,0,,,,0.36551666,0.0,0.0,0.0,371.68332
4,18,4,0,,,,0.63633335,0.0,0.0,0.0,88.2
4,19,4,0,,,,0.5194333,0.0,0.0,0.0,0.9791667
4,20,4,0,,,,0.42753333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7438,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69988334,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.37118334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37138334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36681667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36543334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.4359,0.0,0.0,0.0,8.029166
4,7,5,0,,,,0.55325,0.0,0.0,0.0,51.416668
4,8,5,0,,,,0.55308336,0.0,0.0,0.0,132.49167
4,9,5,0,,,,0.2822,0.0,0.0,0.0,311.27084
4,10,5,0,,,,0.2886,0.0,0.0,0.0,481.78333
4,11,5,0,,,,0.29346666,0.0,0.0,0.0,614.6625
4,12,5,0,,,,0.29171667,0.0,0.0,0.0,705.9
4,13,5,0,,,,0.28905,0.0,0.0,0.0,735.725
4,14,5,0,,,,0.28878334,0.0,0.0,0.0,728.7208
4,15,5,0,,,,0.28893888,0.0,0.0,0.0,666.4056
4,16,5,0,,,,0.28596666,0.0,0.0,0.0,572.9875
4,17,5,0,,,,0.6798667,0.0,0.0,0.0,411.0125
4,18,5,0,,,,0.8655,0.0,0.0,0.0,213.475
4,19,5,0,,,,0.8209,0.0,0.0,0.0,3.4458334
4,20,5,0,,,,0.9048333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9608667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95475,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0695333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.90585,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.61481667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.45161667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44488335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.44498333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4446,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37208334,0.0,0.0,0.0,5.3125
4,7,6,0,,,,0.35933334,0.0,0.0,0.0,26.6
4,8,6,0,,,,0.39971668,0.0,0.0,0.0,135.4125
4,9,6,0,,,,1.0434333,0.0,0.0,0.0,326.40417
4,10,6,0,,,,0.5214,0.0,0.0,0.0,498.5125
4,11,6,0,,,,0.3715,0.0,0.0,0.0,631.55414
4,12,6,0,,,,0.3801,0.0,0.0,0.0,722.88336
4,13,6,0,,,,0.55453336,0.0,0.0,0.0,771.00415
4,14,6,0,,,,0.732,0.0,0.0,0.0,775.61664
4,15,6,0,,,,0.69836664,0.0,0.0,0.0,727.075
4,16,6,0,,,,0.64318335,0.0,0.0,0.0,631.025
4,17,6,0,,,,1.0529333,0.0,0.0,0.0,484.4875
4,18,6,0,,,,0.77388334,0.0,0.0,0.0,264.12082
4,19,6,0,,,,0.3874,0.0,0.0,0.0,1.1625
4,20,6,0,,,,0.46435,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.85106665,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.86016667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.39705,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.42725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.44253334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44586667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43823335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43933332,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.44236666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43731666,0.0,0.0,0.0,5.633333
4,7,7,0,,,,0.44436666,0.0,0.0,0.0,27.254168
4,8,7,0,,,,0.45278335,0.0,0.0,0.0,135.44583
4,9,7,0,,,,0.39158332,0.0,0.0,0.0,317.14584
4,10,7,0,,,,0.9967167,0.0,0.0,0.0,479.59167
4,11,7,0,,,,0.8858167,0.0,0.0,0.0,602.8333
4,12,7,0,,,,0.6360667,0.0,0.0,0.0,693.1125
4,13,7,0,,,,0.7224,0.0,0.0,0.0,741.7792
4,14,7,0,,,,0.5772667,0.0,0.0,0.0,745.75415
4,15,7,0,,,,0.5707167,0.0,0.0,0.0,706.5
4,16,7,0,,,,0.6804,0.0,0.0,0.0,617.4875
4,17,7,0,,,,0.5564167,0.0,0.0,0.0,468.92917
4,18,7,0,,,,0.72501665,0.0,0.0,0.0,246.00417
4,19,7,0,,,,0.7518333,0.0,0.0,0.0,2.8791666
4,20,7,0,,,,0.9841667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85675,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.84403336,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.73495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.8088833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5968,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.45358333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44476667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44415,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.44606668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.58725,0.0,0.0,0.0,6.641667
5,7,1,0,,,,0.77271664,0.0,0.0,0.0,28.5375
5,8,1,0,,,,0.49028334,0.0,0.0,0.0,135.89583
5,9,1,0,,,,0.3599,0.0,0.0,0.0,313.87918
5,10,1,0,,,,0.36821666,0.0,0.0,0.0,473.12918
5,11,1,0,,,,0.3659,0.0,0.0,0.0,594.76666
5,12,1,0,,,,0.35741666,0.0,0.0,0.0,682.50415
5,13,1,0,,,,0.32316667,0.0,0.0,0.0,735.8958
5,14,1,0,,,,0.32381666,0.0,0.0,0.0,738.4792
5,15,1,0,,,,0.32028332,0.0,0.0,0.0,693.00836
5,16,1,0,,,,0.31736666,0.0,0.0,0.0,603.9125
5,17,1,0,,,,0.36633334,0.0,0.0,0.0,457.4875
5,18,1,0,,,,0.48711666,0.0,0.0,0.0,233.67917
5,19,1,0,,,,0.51335,0.0,0.0,0.0,1.5875
5,20,1,0,,,,3.4106667,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.5383,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2771833,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8254,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41585833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.41208333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.43623334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.43755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43806666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43833333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.68291664,0.0,0.0,0.0,6.7875
5,7,2,0,,,,0.4859,0.0,0.0,0.0,29.808332
5,8,2,0,,,,0.6637167,0.0,0.0,0.0,135.31667
5,9,2,0,,,,0.53216666,0.0,0.0,0.0,308.84583
5,10,2,0,,,,0.37423334,0.0,0.0,0.0,469.38333
5,11,2,0,,,,0.354,0.0,0.0,0.0,564.8125
5,12,2,0,,,,0.34578332,0.0,0.0,0.0,677.25
5,13,2,0,,,,0.32208332,0.0,0.0,0.0,728.4042
5,14,2,0,,,,0.32233334,0.0,0.0,0.0,734.37915
5,15,2,0,,,,0.32131666,0.0,0.0,0.0,688.9375
5,16,2,0,,,,0.31953335,0.0,0.0,0.0,598.3458
5,17,2,0,,,,0.3154,0.0,0.0,0.0,451.27917
5,18,2,0,,,,0.5056,0.0,0.0,0.0,225.69583
5,19,2,0,,,,0.49808332,0.0,0.0,0.0,3.0708334
5,20,2,0,,,,0.8276833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84281665,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1629167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.98365,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.9688416,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.6676834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.40873334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41818333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.44196665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.44075,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55438334,0.0,0.0,0.0,12.066667
5,7,3,0,,,,0.86121666,0.0,0.0,0.0,46.945835
5,8,3,0,,,,0.6518667,0.0,0.0,0.0,142.19583
5,9,3,0,,,,0.43116668,0.0,0.0,0.0,310.09583
5,10,3,0,,,,1.3275334,0.0,0.0,0.0,459.93332
5,11,3,0,,,,0.32673332,0.0,0.0,0.0,583.7792
5,12,3,0,,,,1.92745,0.0,0.0,0.0,669.8125
5,13,3,0,,,,0.3178,0.0,0.0,0.0,713.51666
5,14,3,0,,,,2.8453,0.0,0.0,0.0,721.32086
5,15,3,0,,,,1.1938833,0.0,0.0,0.0,677.5833
5,16,3,0,,,,2.2132332,0.0,0.0,0.0,582.24585
5,17,3,0,,,,2.8948333,0.0,0.0,0.0,440.80417
5,18,3,0,,,,0.7637,0.0,0.0,0.0,227.575
5,19,3,0,,,,1.5943667,0.0,0.0,0.0,3.0166667
5,20,3,0,,,,2.0277333,0.0,0.0,0.0,0.0
5,21,3,0,,,,3.7102,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1758167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65061665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.41635,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4009,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.40166667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41526666,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.44356668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.78288335,0.0,0.0,0.0,7.2291665
5,7,4,0,,,,2.1158333,0.0,0.0,0.0,30.775
5,8,4,0,,,,1.4900666,0.0,0.0,0.0,135.85834
5,9,4,0,,,,0.31136668,0.0,0.0,0.0,306.15
5,10,4,0,,,,0.31883332,0.0,0.0,0.0,454.20834
5,11,4,0,,,,0.32825,0.0,0.0,0.0,572.87085
5,12,4,0,,,,0.33605,0.0,0.0,0.0,659.3125
5,13,4,0,,,,0.31325,0.0,0.0,0.0,708.69165
5,14,4,0,,,,0.31955,0.0,0.0,0.0,720.8417
5,15,4,0,,,,0.31295,0.0,0.0,0.0,674.74585
5,16,4,0,,,,0.31195,0.0,0.0,0.0,583.1625
5,17,4,0,,,,0.7891,0.0,0.0,0.0,440.3625
5,18,4,0,,,,3.25015,0.0,0.0,0.0,226.61667
5,19,4,0,,,,0.70211667,0.0,0.0,0.0,4.525
5,20,4,0,,,,1.901,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96673334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.97636664,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.52395,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.589775,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32418334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35501668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35215,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35301667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.35366666,0.0,0.0,0.0,10.595834
5,7,5,0,,,,0.7647833,0.0,0.0,0.0,45.358334
5,8,5,0,,,,0.54656667,0.0,0.0,0.0,151.75833
5,9,5,0,,,,0.35975,0.0,0.0,0.0,316.1375
5,10,5,0,,,,0.37021667,0.0,0.0,0.0,486.87082
5,11,5,0,,,,0.37761667,0.0,0.0,0.0,579.1375
5,12,5,0,,,,2.3064833,0.0,0.0,0.0,645.425
5,13,5,0,,,,0.3248,0.0,0.0,0.0,670.92084
5,14,5,0,,,,1.87085,0.0,0.0,0.0,689.23334
5,15,5,0,,,,0.7995833,0.0,0.0,0.0,449.69583
5,16,5,0,,,,1.8476833,0.0,0.0,0.0,577.5292
5,17,5,0,,,,0.52456665,0.0,0.0,0.0,301.3875
5,18,5,0,,,,2.2944167,0.0,0.0,0.0,199.9875
5,19,5,0,,,,2.15725,0.0,0.0,0.0,11.604167
5,20,5,0,,,,1.53155,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.56995,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9113,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9005833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45231667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.45538333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35738334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3601125,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35796666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35688335,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.35345,0.0,0.0,0.0,23.454166
5,8,6,0,,,,0.36956668,0.0,0.0,0.0,78.49167
5,9,6,0,,,,0.8806,0.0,0.0,0.0,92.74167
5,10,6,0,,,,0.66711664,0.0,0.0,0.0,51.825
5,11,6,0,,,,0.35793334,0.0,0.0,0.0,138.375
5,12,6,0,,,,0.6165,0.0,0.0,0.0,288.5
5,13,6,0,,,,0.65146667,0.0,0.0,0.0,142.20833
5,14,6,0,,,,0.5966,0.0,0.0,0.0,109.63333
5,15,6,0,,,,0.5944167,0.0,0.0,0.0,61.4875
5,16,6,0,,,,0.6235167,0.0,0.0,0.0,72.770836
5,17,6,0,,,,0.71085,0.0,0.0,0.0,55.216667
5,18,6,0,,,,1.0549,0.0,0.0,0.0,17.733334
5,19,6,0,,,,4.5270667,0.0,0.0,0.0,3.2208333
5,20,6,0,,,,3.8673666,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.33205,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.89143336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7988333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.53779167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4479,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.44958332,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.44368333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.43896666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.43845,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4323,0.0,0.0,0.0,13.883333
5,7,7,0,,,,0.43776667,0.0,0.0,0.0,70.35833
5,8,7,0,,,,0.46751666,0.0,0.0,0.0,162.3625
5,9,7,0,,,,0.9719,0.0,0.0,0.0,234.95416
5,10,7,0,,,,1.2186,0.0,0.0,0.0,349.7979
5,11,7,0,,,,0.6021,0.0,0.0,0.0,450.32083
5,12,7,0,,,,0.6037667,0.0,0.0,0.0,405.34583
5,13,7,0,,,,0.7137,0.0,0.0,0.0,288.79584
5,14,7,0,,,,1.3513334,0.0,0.0,0.0,25.766666
5,15,7,0,,,,1.3346334,0.0,0.0,0.0,557.48334
5,16,7,0,,,,1.2099333,0.0,0.0,0.0,394.3625
5,17,7,0,,,,1.2441833,0.0,0.0,0.0,146.3875
5,18,7,0,,,,1.2851167,0.0,0.0,0.0,180.2625
5,19,7,0,,,,1.4489666,0.0,0.0,0.0,3.2083333
5,20,7,0,,,,1.50155,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5346833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.759,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7314667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.270925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0431833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.62726665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.43825,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.43728334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.43421668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.54268336,0.0,0.0,0.0,8.966666
5,7,1,0,,,,0.7216,0.0,0.0,0.0,34.5
5,8,1,0,,,,0.6744,0.0,0.0,0.0,130.39583
5,9,1,0,,,,0.35621667,0.0,0.0,0.0,249.0375
5,10,1,0,,,,0.36493334,0.0,0.0,0.0,498.95416
5,11,1,0,,,,0.367,0.0,0.0,0.0,631.05414
5,12,1,0,,,,0.36748335,0.0,0.0,0.0,718.4583
5,13,1,0,,,,0.36625,0.0,0.0,0.0,767.4
5,14,1,0,,,,0.36666667,0.0,0.0,0.0,765.94586
5,15,1,0,,,,0.40376666,0.0,0.0,0.0,701.50415
5,16,1,0,,,,0.36571667,0.0,0.0,0.0,610.1625
5,17,1,0,,,,0.36513335,0.0,0.0,0.0,438.55
5,18,1,0,,,,0.50016665,0.0,0.0,0.0,172.35834
5,19,1,0,,,,0.8317,0.0,0.0,0.0,5.1666665
5,20,1,0,,,,0.94016665,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2280667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2533,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.52533334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.452625,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4506,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44826666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4371,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43656668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43418333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.55188334,0.0,0.0,0.0,11.0125
5,7,2,0,,,,0.74831665,0.0,0.0,0.0,69.020836
5,8,2,0,,,,0.7704,0.0,0.0,0.0,176.2625
5,9,2,0,,,,0.5013833,0.0,0.0,0.0,174.55833
5,10,2,0,,,,0.35076666,0.0,0.0,0.0,277.19168
5,11,2,0,,,,0.36668333,0.0,0.0,0.0,601.85834
5,12,2,0,,,,0.36476666,0.0,0.0,0.0,694.79584
5,13,2,0,,,,0.36115,0.0,0.0,0.0,734.5417
5,14,2,0,,,,0.3663,0.0,0.0,0.0,738.31665
5,15,2,0,,,,0.3629,0.0,0.0,0.0,706.82916
5,16,2,0,,,,0.38941666,0.0,0.0,0.0,398.45
5,17,2,0,,,,0.59798336,0.0,0.0,0.0,396.82916
5,18,2,0,,,,0.82626665,0.0,0.0,0.0,127.675
5,19,2,0,,,,0.8854333,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.1836833,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.3188833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2205167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84655,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.45001668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45386666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45081666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4421,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43926665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.43888333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.74308336,0.0,0.0,0.0,0.21666667
5,7,3,0,,,,0.82843333,0.0,0.0,0.0,16.058332
5,8,3,0,,,,0.83785,0.0,0.0,0.0,85.375
5,9,3,0,,,,1.4600166,0.0,0.0,0.0,222.7375
5,10,3,0,,,,0.8702667,0.0,0.0,0.0,303.825
5,11,3,0,,,,0.7231,0.0,0.0,0.0,175.74583
5,12,3,0,,,,0.3606,0.0,0.0,0.0,108.01667
5,13,3,0,,,,0.6504833,0.0,0.0,0.0,239.04584
5,14,3,0,,,,0.95915,0.0,0.0,0.0,273.32916
5,15,3,0,,,,0.7496,0.0,0.0,0.0,144.27916
5,16,3,0,,,,0.5654167,0.0,0.0,0.0,181.5
5,17,3,0,,,,0.39131665,0.0,0.0,0.0,105.97083
5,18,3,0,,,,0.5711667,0.0,0.0,0.0,32.6125
5,19,3,0,,,,0.7751167,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.8671,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0178666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.9360333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.4465,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2115667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.8192,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3931,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37623334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.3726,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.37226668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5327833,0.0,0.0,0.0,18.820833
5,7,4,0,,,,0.6275833,0.0,0.0,0.0,52.204166
5,8,4,0,,,,0.81156665,0.0,0.0,0.0,163.47084
5,9,4,0,,,,0.37608334,0.0,0.0,0.0,338.58334
5,10,4,0,,,,0.3881,0.0,0.0,0.0,488.325
5,11,4,0,,,,0.39381668,0.0,0.0,0.0,609.6458
5,12,4,0,,,,0.38715,0.0,0.0,0.0,690.4083
5,13,4,0,,,,0.3748,0.0,0.0,0.0,735.12085
5,14,4,0,,,,0.33931667,0.0,0.0,0.0,735.8958
5,15,4,0,,,,0.37758332,0.0,0.0,0.0,699.25415
5,16,4,0,,,,0.33526668,0.0,0.0,0.0,613.67914
5,17,4,0,,,,0.3805,0.0,0.0,0.0,471.09167
5,18,4,0,,,,0.44445,0.0,0.0,0.0,268.04166
5,19,4,0,,,,0.61216664,0.0,0.0,0.0,7.5583334
5,20,4,0,,,,0.80153334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0728834,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1457334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.1237667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.47868332,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.47313333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46355,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.45953333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4594,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7144167,0.0,0.0,0.0,12.591666
5,7,5,0,,,,0.99088335,0.0,0.0,0.0,44.391666
5,8,5,0,,,,0.48378333,0.0,0.0,0.0,165.13333
5,9,5,0,,,,0.2765,0.0,0.0,0.0,345.07083
5,10,5,0,,,,0.28755,0.0,0.0,0.0,495.79584
5,11,5,0,,,,0.29058334,0.0,0.0,0.0,619.0208
5,12,5,0,,,,0.28491667,0.0,0.0,0.0,701.2375
5,13,5,0,,,,0.26728332,0.0,0.0,0.0,751.19586
5,14,5,0,,,,0.23666666,0.0,0.0,0.0,763.24164
5,15,5,0,,,,0.24813333,0.0,0.0,0.0,725.94165
5,16,5,0,,,,0.23486666,0.0,0.0,0.0,638.7833
5,17,5,0,,,,0.25393334,0.0,0.0,0.0,500.35834
5,18,5,0,,,,0.6253333,0.0,0.0,0.0,268.52084
5,19,5,0,,,,0.8990833,0.0,0.0,0.0,7.6916666
5,20,5,0,,,,1.0037333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.7662167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6027667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.89195,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.021475,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.27795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.27868333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.27296665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.27231666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.27236667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.26626667,0.0,0.0,0.0,17.95
5,7,6,0,,,,0.27591667,0.0,0.0,0.0,98.0125
5,8,6,0,,,,0.28266665,0.0,0.0,0.0,185.4375
5,9,6,0,,,,0.31591666,0.0,0.0,0.0,350.70834
5,10,6,0,,,,0.31286666,0.0,0.0,0.0,520.79584
5,11,6,0,,,,0.6797083,0.0,0.0,0.0,645.3812
5,12,6,0,,,,0.7040667,0.0,0.0,0.0,730.1583
5,13,6,0,,,,0.47756666,0.0,0.0,0.0,772.0958
5,14,6,0,,,,0.28665,0.0,0.0,0.0,770.1125
5,15,6,0,,,,0.50773335,0.0,0.0,0.0,719.23334
5,16,6,0,,,,0.51958334,0.0,0.0,0.0,629.4667
5,17,6,0,,,,0.56728333,0.0,0.0,0.0,485.5125
5,18,6,0,,,,0.85036665,0.0,0.0,0.0,273.44168
5,19,6,0,,,,0.9698833,0.0,0.0,0.0,14.341666
5,20,6,0,,,,0.66905,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.7707667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7031,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.70823336,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.477625,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.28928334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28561667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.38623333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.563,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.36595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.57598335,0.0,0.0,0.0,12.245833
5,7,7,0,,,,0.66075,0.0,0.0,0.0,41.479168
5,8,7,0,,,,0.76538336,0.0,0.0,0.0,171.025
5,9,7,0,,,,0.7808167,0.0,0.0,0.0,351.90833
5,10,7,0,,,,0.28865,0.0,0.0,0.0,510.78333
5,11,7,0,,,,0.36978334,0.0,0.0,0.0,635.65
5,12,7,0,,,,0.70206666,0.0,0.0,0.0,723.6542
5,13,7,0,,,,0.6220833,0.0,0.0,0.0,770.80835
5,14,7,0,,,,0.52355,0.0,0.0,0.0,765.50415
5,15,7,0,,,,0.52335,0.0,0.0,0.0,714.30835
5,16,7,0,,,,0.5208833,0.0,0.0,0.0,632.8958
5,17,7,0,,,,0.51961666,0.0,0.0,0.0,473.50833
5,18,7,0,,,,0.5119,0.0,0.0,0.0,231.80833
5,19,7,0,,,,0.49738333,0.0,0.0,0.0,12.8
5,20,7,0,,,,0.66175,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6173,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37148333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.68911666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.410475,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.27821666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.28041667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.27441666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27425,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27483332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47288334,0.0,0.0,0.0,1.6791667
5,7,1,0,,,,3.04255,0.0,0.0,0.0,23.325
5,8,1,0,,,,3.8869667,0.0,0.0,0.0,51.166668
5,9,1,0,,,,2.0074832,0.0,0.0,0.0,114.72083
5,10,1,0,,,,0.5079333,0.0,0.0,0.0,262.92084
5,11,1,0,,,,0.51315,0.0,0.0,0.0,329.69583
5,12,1,0,,,,3.11195,0.0,0.0,0.0,412.77917
5,13,1,0,,,,2.0170333,0.0,0.0,0.0,267.025
5,14,1,0,,,,1.1442333,0.0,0.0,0.0,350.25418
5,15,1,0,,,,0.62906665,0.0,0.0,0.0,734.0208
5,16,1,0,,,,0.28545,0.0,0.0,0.0,410.40417
5,17,1,0,,,,0.28485,0.0,0.0,0.0,522.6875
5,18,1,0,,,,0.2825,0.0,0.0,0.0,125.6125
5,19,1,0,,,,0.63731664,0.0,0.0,0.0,1.4458333
5,20,1,0,,,,0.7582833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2123667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4938667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.49023333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1174417,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1340667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35593334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5352167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36136666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.36086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.62195,0.0,0.0,0.0,13.441667
5,7,2,0,,,,0.6583667,0.0,0.0,0.0,96.32917
5,8,2,0,,,,0.6915333,0.0,0.0,0.0,170.25417
5,9,2,0,,,,0.2794,0.0,0.0,0.0,205.925
5,10,2,0,,,,0.27665,0.0,0.0,0.0,281.89166
5,11,2,0,,,,0.28143334,0.0,0.0,0.0,355.92084
5,12,2,0,,,,0.293,0.0,0.0,0.0,474.9625
5,13,2,0,,,,0.28393334,0.0,0.0,0.0,306.7125
5,14,2,0,,,,0.28005,0.0,0.0,0.0,223.25417
5,15,2,0,,,,0.27983335,0.0,0.0,0.0,116.99167
5,16,2,0,,,,0.4489,0.0,0.0,0.0,55.8625
5,17,2,0,,,,0.66323334,0.0,0.0,0.0,26.466667
5,18,2,0,,,,0.6665,0.0,0.0,0.0,9.7625
5,19,2,0,,,,0.9145667,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.2642167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.3627,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36855,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.36541668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.36198333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35843334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3575,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.36145,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.5071167,0.0,0.0,0.0,0.20833333
5,7,3,0,,,,0.7919833,0.0,0.0,0.0,24.491667
5,8,3,0,,,,0.47558334,0.0,0.0,0.0,63.3375
5,9,3,0,,,,0.2771,0.0,0.0,0.0,83.55417
5,10,3,0,,,,0.2818,0.0,0.0,0.0,86.175
5,11,3,0,,,,0.28496668,0.0,0.0,0.0,78.50833
5,12,3,0,,,,0.28185,0.0,0.0,0.0,63.329166
5,13,3,0,,,,0.29316667,0.0,0.0,0.0,56.2625
5,14,3,0,,,,0.45828333,0.0,0.0,0.0,42.770832
5,15,3,0,,,,0.39491665,0.0,0.0,0.0,54.05
5,16,3,0,,,,0.75025,0.0,0.0,0.0,40.033333
5,17,3,0,,,,0.79213333,0.0,0.0,0.0,20.4
5,18,3,0,,,,0.7479333,0.0,0.0,0.0,17.9125
5,19,3,0,,,,0.58295,0.0,0.0,0.0,6.516667
5,20,3,0,,,,0.95945,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.065,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.85935,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.77096665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62924165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.36611667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.36668333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36221668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.35685,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.69276667,0.0,0.0,0.0,10.483334
5,7,4,0,,,,0.76608336,0.0,0.0,0.0,38.4625
5,8,4,0,,,,0.7507,0.0,0.0,0.0,175.05417
5,9,4,0,,,,0.32146665,0.0,0.0,0.0,358.81668
5,10,4,0,,,,0.2928,0.0,0.0,0.0,515.80414
5,11,4,0,,,,0.30121666,0.0,0.0,0.0,633.6625
5,12,4,0,,,,0.29718333,0.0,0.0,0.0,721.20416
5,13,4,0,,,,0.28466666,0.0,0.0,0.0,771.00836
5,14,4,0,,,,0.30135,0.0,0.0,0.0,774.69165
5,15,4,0,,,,0.61936665,0.0,0.0,0.0,726.8875
5,16,4,0,,,,0.7191167,0.0,0.0,0.0,628.7125
5,17,4,0,,,,0.33408332,0.0,0.0,0.0,486.6
5,18,4,0,,,,0.36906666,0.0,0.0,0.0,289.35416
5,19,4,0,,,,0.45525,0.0,0.0,0.0,21.55
5,20,4,0,,,,0.75843334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96206665,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0059167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.74903333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.62326664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36191666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35821667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35703334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35885,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.46636668,0.0,0.0,0.0,7.820833
5,7,5,0,,,,0.37895,0.0,0.0,0.0,35.433334
5,8,5,0,,,,0.3125,0.0,0.0,0.0,174.40416
5,9,5,0,,,,0.6853,0.0,0.0,0.0,359.13333
5,10,5,0,,,,0.37016666,0.0,0.0,0.0,519.65
5,11,5,0,,,,0.28865,0.0,0.0,0.0,644.0875
5,12,5,0,,,,0.27765,0.0,0.0,0.0,724.9083
5,13,5,0,,,,0.23723334,0.0,0.0,0.0,762.925
5,14,5,0,,,,0.23746666,0.0,0.0,0.0,754.39166
5,15,5,0,,,,0.23761667,0.0,0.0,0.0,709.92084
5,16,5,0,,,,0.2881,0.0,0.0,0.0,621.2625
5,17,5,0,,,,0.23178333,0.0,0.0,0.0,493.15833
5,18,5,0,,,,0.2483,0.0,0.0,0.0,315.5375
5,19,5,0,,,,0.29311666,0.0,0.0,0.0,25.441668
5,20,5,0,,,,0.30426666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.60013336,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.94061667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1214833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.8569583,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39593333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.36325,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3599,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35986668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3515,0.0,0.0,0.0,8.370833
5,7,6,0,,,,0.4815,0.0,0.0,0.0,36.1625
5,8,6,0,,,,0.98536664,0.0,0.0,0.0,172.65
5,9,6,0,,,,0.66513336,0.0,0.0,0.0,347.51666
5,10,6,0,,,,0.28745,0.0,0.0,0.0,502.64584
5,11,6,0,,,,0.25001666,0.0,0.0,0.0,619.9708
5,12,6,0,,,,0.24353333,0.0,0.0,0.0,687.62915
5,13,6,0,,,,0.23901667,0.0,0.0,0.0,740.42084
5,14,6,0,,,,0.23778333,0.0,0.0,0.0,744.7125
5,15,6,0,,,,0.33775,0.0,0.0,0.0,697.7
5,16,6,0,,,,2.1748,0.0,0.0,0.0,618.1375
5,17,6,0,,,,0.48155,0.0,0.0,0.0,492.71667
5,18,6,0,,,,1.09195,0.0,0.0,0.0,308.3
5,19,6,0,,,,1.6264666,0.0,0.0,0.0,24.304167
5,20,6,0,,,,1.6011833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4085833,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.2917333,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3269334,0.0,0.0,0.0,0.0
5,24,6,0,,,,3.0515666,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4069333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24408333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23668334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23506667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23598333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22993334,0.0,0.0,0.0,10.645833
5,7,7,0,,,,2.0110333,0.0,0.0,0.0,38.004166
5,8,7,0,,,,0.44751668,0.0,0.0,0.0,172.0375
5,9,7,0,,,,1.2203333,0.0,0.0,0.0,344.23334
5,10,7,0,,,,1.1738666,0.0,0.0,0.0,492.91666
5,11,7,0,,,,2.02085,0.0,0.0,0.0,613.3958
5,12,7,0,,,,3.5366,0.0,0.0,0.0,698.25415
5,13,7,0,,,,0.8875667,0.0,0.0,0.0,742.3875
5,14,7,0,,,,1.3148667,0.0,0.0,0.0,755.8958
5,15,7,0,,,,3.9945333,0.0,0.0,0.0,723.25415
5,16,7,0,,,,1.6876333,0.0,0.0,0.0,632.42084
5,17,7,0,,,,1.7377,0.0,0.0,0.0,497.77917
5,18,7,0,,,,1.01615,0.0,0.0,0.0,300.6625
5,19,7,0,,,,1.2099167,0.0,0.0,0.0,6.4958334
5,20,7,0,,,,1.2834834,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.89915,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.61611664,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7180166,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.28265834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24115,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.23896667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23515,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.23561667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.23528333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7953167,0.0,0.0,0.0,11.3375
5,7,1,0,,,,0.74633336,0.0,0.0,0.0,39.620834
5,8,1,0,,,,0.7126833,0.0,0.0,0.0,172.975
5,9,1,0,,,,0.26173332,0.0,0.0,0.0,342.0875
5,10,1,0,,,,1.5837166,0.0,0.0,0.0,490.65417
5,11,1,0,,,,0.24633333,0.0,0.0,0.0,600.73334
5,12,1,0,,,,1.5247,0.0,0.0,0.0,678.7292
5,13,1,0,,,,1.1227334,0.0,0.0,0.0,728.48334
5,14,1,0,,,,2.3553333,0.0,0.0,0.0,718.5208
5,15,1,0,,,,3.07505,0.0,0.0,0.0,693.2875
5,16,1,0,,,,2.3658834,0.0,0.0,0.0,600.86664
5,17,1,0,,,,1.28245,0.0,0.0,0.0,475.9625
5,18,1,0,,,,2.50315,0.0,0.0,0.0,282.90417
5,19,1,0,,,,1.48815,0.0,0.0,0.0,30.1125
5,20,1,0,,,,1.7875667,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.2390833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.10505,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.6983333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.25488332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25561666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24076666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.23893334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.23853333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39958334,0.0,0.0,0.0,12.404166
5,7,2,0,,,,0.7403333,0.0,0.0,0.0,41.066666
5,8,2,0,,,,1.42675,0.0,0.0,0.0,171.37917
5,9,2,0,,,,0.24515,0.0,0.0,0.0,339.23334
5,10,2,0,,,,0.25668332,0.0,0.0,0.0,486.04166
5,11,2,0,,,,0.26485,0.0,0.0,0.0,596.7208
5,12,2,0,,,,1.6194834,0.0,0.0,0.0,686.35
5,13,2,0,,,,3.86685,0.0,0.0,0.0,734.37085
5,14,2,0,,,,3.83855,0.0,0.0,0.0,745.54584
5,15,2,0,,,,2.87755,0.0,0.0,0.0,709.0625
5,16,2,0,,,,2.1420166,0.0,0.0,0.0,618.5375
5,17,2,0,,,,0.97356665,0.0,0.0,0.0,473.4375
5,18,2,0,,,,0.54765,0.0,0.0,0.0,281.4
5,19,2,0,,,,1.0366167,0.0,0.0,0.0,27.904167
5,20,2,0,,,,3.0096,0.0,0.0,0.0,0.0
5,21,2,0,,,,3.8368332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8911833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.47826666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.24866667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.244575,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24083333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2381,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.23761667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25843334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.29303333,0.0,0.0,0.0,21.783333
5,7,3,0,,,,0.32705,0.0,0.0,0.0,45.116665
5,8,3,0,,,,0.57596666,0.0,0.0,0.0,179.05833
5,9,3,0,,,,1.6659833,0.0,0.0,0.0,324.59583
5,10,3,0,,,,0.25233334,0.0,0.0,0.0,486.35
5,11,3,0,,,,0.26078334,0.0,0.0,0.0,599.1458
5,12,3,0,,,,1.8678334,0.0,0.0,0.0,653.82086
5,13,3,0,,,,0.49141666,0.0,0.0,0.0,730.25415
5,14,3,0,,,,1.8092834,0.0,0.0,0.0,700.5375
5,15,3,0,,,,1.8041834,0.0,0.0,0.0,695.94165
5,16,3,0,,,,0.99368334,0.0,0.0,0.0,592.5417
5,17,3,0,,,,0.3525,0.0,0.0,0.0,501.275
5,18,3,0,,,,0.51371664,0.0,0.0,0.0,319.70834
5,19,3,0,,,,0.6360833,0.0,0.0,0.0,31.458334
5,20,3,0,,,,0.88911664,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.83531666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.71286666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8664,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.606875,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.52635,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.72025,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36393332,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3627,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.35893333,0.0,0.0,0.0,7.8
5,7,4,0,,,,0.8397,0.0,0.0,0.0,72.375
5,8,4,0,,,,1.1929166,0.0,0.0,0.0,167.24583
5,9,4,0,,,,2.1172166,0.0,0.0,0.0,294.20834
5,10,4,0,,,,3.3448834,0.0,0.0,0.0,495.41666
5,11,4,0,,,,1.2278666,0.0,0.0,0.0,553.4083
5,12,4,0,,,,0.49311668,0.0,0.0,0.0,724.6667
5,13,4,0,,,,0.48273334,0.0,0.0,0.0,786.0833
5,14,4,0,,,,0.48448333,0.0,0.0,0.0,774.80835
5,15,4,0,,,,0.621,0.0,0.0,0.0,727.475
5,16,4,0,,,,0.5462667,0.0,0.0,0.0,639.2917
5,17,4,0,,,,0.5168333,0.0,0.0,0.0,502.39584
5,18,4,0,,,,0.5146667,0.0,0.0,0.0,300.15833
5,19,4,0,,,,0.50416666,0.0,0.0,0.0,33.0
5,20,4,0,,,,0.72173333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1187834,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.93326664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76818335,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6127833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.37625,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37283334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36195,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39723334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3097,0.0,0.0,0.0,8.3625
5,7,5,0,,,,0.6196667,0.0,0.0,0.0,62.2
5,8,5,0,,,,0.47988334,0.0,0.0,0.0,186.80833
5,9,5,0,,,,0.5132833,0.0,0.0,0.0,344.71667
5,10,5,0,,,,0.29556668,0.0,0.0,0.0,496.25
5,11,5,0,,,,0.28788334,0.0,0.0,0.0,360.57916
5,12,5,0,,,,0.48758334,0.0,0.0,0.0,616.5125
5,13,5,0,,,,0.47476667,0.0,0.0,0.0,523.7208
5,14,5,0,,,,0.36315,0.0,0.0,0.0,769.07916
5,15,5,0,,,,0.69666666,0.0,0.0,0.0,687.4
5,16,5,0,,,,0.52745,0.0,0.0,0.0,637.70416
5,17,5,0,,,,0.3693,0.0,0.0,0.0,492.80417
5,18,5,0,,,,0.54873335,0.0,0.0,0.0,292.525
5,19,5,0,,,,0.9432833,0.0,0.0,0.0,33.491665
5,20,5,0,,,,0.95738333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.7489833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.49846667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.50546664,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.52125,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.5212167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.52323335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.51736665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.51776665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.5174,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5147333,0.0,0.0,0.0,24.95
5,7,6,0,,,,0.52175,0.0,0.0,0.0,54.025
5,8,6,0,,,,0.53243333,0.0,0.0,0.0,215.2375
5,9,6,0,,,,0.5334333,0.0,0.0,0.0,347.75
5,10,6,0,,,,0.5398,0.0,0.0,0.0,480.15417
5,11,6,0,,,,0.88458335,0.0,0.0,0.0,627.20416
5,12,6,0,,,,0.61331666,0.0,0.0,0.0,708.1125
5,13,6,0,,,,0.5430167,0.0,0.0,0.0,750.4125
5,14,6,0,,,,0.54285,0.0,0.0,0.0,746.575
5,15,6,0,,,,0.53745,0.0,0.0,0.0,710.4625
5,16,6,0,,,,0.53353333,0.0,0.0,0.0,630.80414
5,17,6,0,,,,0.53085,0.0,0.0,0.0,502.67084
5,18,6,0,,,,0.53008336,0.0,0.0,0.0,312.46667
5,19,6,0,,,,0.50741667,0.0,0.0,0.0,39.166668
5,20,6,0,,,,0.50208336,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.5159,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63801664,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7399667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.50530833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.50098336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.50235,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49796668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7708333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.62943333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5015333,0.0,0.0,0.0,15.366667
5,7,7,0,,,,0.6795833,0.0,0.0,0.0,47.1
5,8,7,0,,,,1.0314667,0.0,0.0,0.0,178.97084
5,9,7,0,,,,0.85258335,0.0,0.0,0.0,348.15
5,10,7,0,,,,0.99825,0.0,0.0,0.0,495.74582
5,11,7,0,,,,1.2369833,0.0,0.0,0.0,608.4
5,12,7,0,,,,0.84688336,0.0,0.0,0.0,682.95
5,13,7,0,,,,1.1427667,0.0,0.0,0.0,731.1375
5,14,7,0,,,,3.5790834,0.0,0.0,0.0,734.1125
