month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,15,7,0,,,,1.9888,0.0,0.0,0.0,692.55414
5,16,7,0,,,,3.2552166,0.0,0.0,0.0,609.2792
5,17,7,0,,,,0.94481665,0.0,0.0,0.0,486.0125
5,18,7,0,,,,2.9968834,0.0,0.0,0.0,300.02084
5,19,7,0,,,,1.509,0.0,0.0,0.0,39.5125
5,20,7,0,,,,2.2614834,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.2645333,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.9119333,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.5160334,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.0903168,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.6613333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.83246666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5861,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56423336,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37741667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.37365833,0.0,0.0,0.0,28.347918
5,7,1,0,,,,0.4919,0.0,0.0,0.0,48.754166
5,8,1,0,,,,1.5842167,0.0,0.0,0.0,181.26666
5,9,1,0,,,,0.62338334,0.0,0.0,0.0,347.81668
5,10,1,0,,,,0.6465667,0.0,0.0,0.0,457.02917
5,11,1,0,,,,2.2302,0.0,0.0,0.0,576.325
5,12,1,0,,,,1.1729833,0.0,0.0,0.0,652.9625
5,13,1,0,,,,3.1936166,0.0,0.0,0.0,724.3
5,14,1,0,,,,3.8122666,0.0,0.0,0.0,730.05835
5,15,1,0,,,,4.17125,0.0,0.0,0.0,698.45
5,16,1,0,,,,4.017483,0.0,0.0,0.0,478.22083
5,17,1,0,,,,3.89725,0.0,0.0,0.0,359.04166
5,18,1,0,,,,3.3194168,0.0,0.0,0.0,223.8875
5,19,1,0,,,,0.6973,0.0,0.0,0.0,38.333332
5,20,1,0,,,,0.7884833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.80645,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56673336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.7209,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.768975,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66616666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58605,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7640333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38633335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3923,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38618332,0.0,0.0,0.0,21.370832
5,7,2,0,,,,0.35328335,0.0,0.0,0.0,81.104164
5,8,2,0,,,,0.30441666,0.0,0.0,0.0,192.06667
5,9,2,0,,,,0.29618335,0.0,0.0,0.0,291.30417
5,10,2,0,,,,0.2898,0.0,0.0,0.0,464.82916
5,11,2,0,,,,0.28546667,0.0,0.0,0.0,595.12915
5,12,2,0,,,,0.29256666,0.0,0.0,0.0,671.95
5,13,2,0,,,,0.76381665,0.0,0.0,0.0,742.25
5,14,2,0,,,,0.8664,0.0,0.0,0.0,737.1042
5,15,2,0,,,,0.82195,0.0,0.0,0.0,677.93335
5,16,2,0,,,,1.1437167,0.0,0.0,0.0,623.85834
5,17,2,0,,,,1.3813334,0.0,0.0,0.0,483.17917
5,18,2,0,,,,1.1460834,0.0,0.0,0.0,217.41667
5,19,2,0,,,,1.1417167,0.0,0.0,0.0,12.445833
5,20,2,0,,,,1.1753,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0146667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72256666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.79503334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0137917,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.72506666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.66116667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.60221666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5018833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37805,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.513,0.0,0.0,0.0,9.016666
5,7,3,0,,,,0.6962,0.0,0.0,0.0,61.145832
5,8,3,0,,,,0.41611665,0.0,0.0,0.0,99.854164
5,9,3,0,,,,0.28476667,0.0,0.0,0.0,234.20416
5,10,3,0,,,,0.2849,0.0,0.0,0.0,326.9875
5,11,3,0,,,,0.39115,0.0,0.0,0.0,356.81668
5,12,3,0,,,,0.5255333,0.0,0.0,0.0,495.60416
5,13,3,0,,,,0.51405,0.0,0.0,0.0,511.9625
5,14,3,0,,,,0.28968334,0.0,0.0,0.0,421.42917
5,15,3,0,,,,0.53068334,0.0,0.0,0.0,292.81668
5,16,3,0,,,,0.4981,0.0,0.0,0.0,256.24582
5,17,3,0,,,,0.7976,0.0,0.0,0.0,240.52916
5,18,3,0,,,,0.8620833,0.0,0.0,0.0,67.604164
5,19,3,0,,,,1.0257666,0.0,0.0,0.0,26.495832
5,20,3,0,,,,1.27015,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.23885,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.83743334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43278334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.4304,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40125,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.4024,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.44645,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.46968332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.28588334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.27636668,0.0,0.0,0.0,9.270833
6,7,4,0,,,,0.5984333,0.0,0.0,0.0,76.77917
6,8,4,0,,,,0.6074333,0.0,0.0,0.0,299.2375
6,9,4,0,,,,0.28763333,0.0,0.0,0.0,319.7125
6,10,4,0,,,,0.29451665,0.0,0.0,0.0,475.73334
6,11,4,0,,,,0.3011,0.0,0.0,0.0,605.94586
6,12,4,0,,,,0.2947,0.0,0.0,0.0,686.1042
6,13,4,0,,,,0.28853333,0.0,0.0,0.0,732.98334
6,14,4,0,,,,0.28826666,0.0,0.0,0.0,735.7125
6,15,4,0,,,,0.28726667,0.0,0.0,0.0,695.9792
6,16,4,0,,,,0.49455,0.0,0.0,0.0,597.24164
6,17,4,0,,,,0.66928333,0.0,0.0,0.0,448.20834
6,18,4,0,,,,0.6432,0.0,0.0,0.0,248.9875
6,19,4,0,,,,0.45393333,0.0,0.0,0.0,33.845833
6,20,4,0,,,,0.6286333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.71253335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1347667,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1029667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.98560834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.7278334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42656666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.27733332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2759,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.27456668,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2703,0.0,0.0,0.0,18.466667
6,7,5,0,,,,0.28101668,0.0,0.0,0.0,52.029167
6,8,5,0,,,,0.28636667,0.0,0.0,0.0,175.77916
6,9,5,0,,,,0.28251666,0.0,0.0,0.0,336.70416
6,10,5,0,,,,0.29268333,0.0,0.0,0.0,477.08334
6,11,5,0,,,,0.46256667,0.0,0.0,0.0,593.4583
6,12,5,0,,,,1.9760667,0.0,0.0,0.0,676.1542
6,13,5,0,,,,3.6494334,0.0,0.0,0.0,714.95416
6,14,5,0,,,,3.0206332,0.0,0.0,0.0,709.7167
6,15,5,0,,,,0.47141665,0.0,0.0,0.0,673.7167
6,16,5,0,,,,3.34655,0.0,0.0,0.0,600.01666
6,17,5,0,,,,3.1005166,0.0,0.0,0.0,469.5875
6,18,5,0,,,,0.57485,0.0,0.0,0.0,283.41666
6,19,5,0,,,,0.61628336,0.0,0.0,0.0,38.991665
6,20,5,0,,,,0.46911666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.67193335,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8468333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0101334,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.39869165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.34183332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.38173333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.30211666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23145,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.23128334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22731666,0.0,0.0,0.0,12.420834
6,7,6,0,,,,0.25581667,0.0,0.0,0.0,43.991665
6,8,6,0,,,,0.46766666,0.0,0.0,0.0,174.3875
6,9,6,0,,,,1.9764333,0.0,0.0,0.0,332.55
6,10,6,0,,,,1.1162333,0.0,0.0,0.0,482.97916
6,11,6,0,,,,0.78216666,0.0,0.0,0.0,593.8
6,12,6,0,,,,1.1089,0.0,0.0,0.0,676.2833
6,13,6,0,,,,1.143,0.0,0.0,0.0,725.65
6,14,6,0,,,,2.0228333,0.0,0.0,0.0,729.5958
6,15,6,0,,,,2.6008666,0.0,0.0,0.0,690.42084
6,16,6,0,,,,1.6606,0.0,0.0,0.0,609.8542
6,17,6,0,,,,2.3690166,0.0,0.0,0.0,481.68332
6,18,6,0,,,,1.707,0.0,0.0,0.0,303.29166
6,19,6,0,,,,1.7083666,0.0,0.0,0.0,47.383335
6,20,6,0,,,,0.81493336,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.4132667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.65035,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.90545,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2336082,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.9206166,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1219666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.47465,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.1189166,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.49241668,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.0472333,0.0,0.0,0.0,15.0125
6,7,7,0,,,,0.30963334,0.0,0.0,0.0,46.1125
6,8,7,0,,,,0.2391,0.0,0.0,0.0,171.7
6,9,7,0,,,,0.23645,0.0,0.0,0.0,331.16666
6,10,7,0,,,,2.91155,0.0,0.0,0.0,474.74582
6,11,7,0,,,,2.4779832,0.0,0.0,0.0,589.025
6,12,7,0,,,,2.6596,0.0,0.0,0.0,668.775
6,13,7,0,,,,1.8041,0.0,0.0,0.0,681.68335
6,14,7,0,,,,0.48,0.0,0.0,0.0,669.1042
6,15,7,0,,,,0.47321665,0.0,0.0,0.0,695.875
6,16,7,0,,,,0.4724,0.0,0.0,0.0,605.62915
6,17,7,0,,,,0.30328333,0.0,0.0,0.0,464.16666
6,18,7,0,,,,0.72118336,0.0,0.0,0.0,279.15833
6,19,7,0,,,,0.74085,0.0,0.0,0.0,41.241665
6,20,7,0,,,,0.62238336,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.6911833,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6698667,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.2296,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2131333,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.5640333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.32993335,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.34121665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37526667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36393332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35995,0.0,0.0,0.0,13.729167
6,7,1,0,,,,0.67975,0.0,0.0,0.0,44.754166
6,8,1,0,,,,0.619,0.0,0.0,0.0,172.73334
6,9,1,0,,,,1.8939333,0.0,0.0,0.0,336.7125
6,10,1,0,,,,0.28863335,0.0,0.0,0.0,482.40417
6,11,1,0,,,,0.3146,0.0,0.0,0.0,599.80414
6,12,1,0,,,,0.24963333,0.0,0.0,0.0,678.57916
6,13,1,0,,,,0.2444,0.0,0.0,0.0,715.9167
6,14,1,0,,,,0.24396667,0.0,0.0,0.0,723.24164
6,15,1,0,,,,0.56761664,0.0,0.0,0.0,692.12085
6,16,1,0,,,,0.5312333,0.0,0.0,0.0,617.9125
6,17,1,0,,,,1.4273666,0.0,0.0,0.0,493.97083
6,18,1,0,,,,1.5639167,0.0,0.0,0.0,320.49582
6,19,1,0,,,,0.9715667,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0188,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2853832,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3817166,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.7600167,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.4194,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38045,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.37158334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.36871666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.36858332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.36356667,0.0,0.0,0.0,29.845833
6,7,2,0,,,,0.6392,0.0,0.0,0.0,72.88333
6,8,2,0,,,,0.5815333,0.0,0.0,0.0,170.9125
6,9,2,0,,,,0.29125,0.0,0.0,0.0,341.30832
6,10,2,0,,,,0.30105,0.0,0.0,0.0,477.45416
6,11,2,0,,,,0.46735,0.0,0.0,0.0,591.3625
6,12,2,0,,,,0.6141,0.0,0.0,0.0,667.8625
6,13,2,0,,,,2.9723334,0.0,0.0,0.0,723.57086
6,14,2,0,,,,0.24866667,0.0,0.0,0.0,722.15
6,15,2,0,,,,0.24835,0.0,0.0,0.0,688.30835
6,16,2,0,,,,0.24698333,0.0,0.0,0.0,617.68335
6,17,2,0,,,,0.88893336,0.0,0.0,0.0,457.8625
6,18,2,0,,,,1.0330833,0.0,0.0,0.0,282.32916
6,19,2,0,,,,0.42238337,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.70806664,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.7101333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8257333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.79656667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1608167,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.1053333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.501,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.37598333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.37001666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.36573333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35678333,0.0,0.0,0.0,17.1125
6,7,3,0,,,,0.28628334,0.0,0.0,0.0,78.2375
6,8,3,0,,,,0.2838,0.0,0.0,0.0,157.50417
6,9,3,0,,,,0.28275,0.0,0.0,0.0,319.41666
6,10,3,0,,,,0.2906,0.0,0.0,0.0,469.125
6,11,3,0,,,,0.39478335,0.0,0.0,0.0,592.48334
6,12,3,0,,,,1.1761833,0.0,0.0,0.0,678.67914
6,13,3,0,,,,1.8917834,0.0,0.0,0.0,721.42084
6,14,3,0,,,,0.64175,0.0,0.0,0.0,718.1125
6,15,3,0,,,,2.2371666,0.0,0.0,0.0,687.1625
6,16,3,0,,,,1.5162166,0.0,0.0,0.0,590.17914
6,17,3,0,,,,1.5651333,0.0,0.0,0.0,494.70834
6,18,3,0,,,,1.1349,0.0,0.0,0.0,309.75833
6,19,3,0,,,,1.6622167,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.73216665,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3529167,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4336333,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.44175,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.47879165,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42216668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.36705,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.3509,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34628335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34153333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.33971667,0.0,0.0,0.0,24.695833
6,7,4,0,,,,0.30808333,0.0,0.0,0.0,85.770836
6,8,4,0,,,,0.84036666,0.0,0.0,0.0,133.58333
6,9,4,0,,,,1.1156334,0.0,0.0,0.0,140.9125
6,10,4,0,,,,0.8348917,0.0,0.0,0.0,394.31042
6,11,4,0,,,,0.51848334,0.0,0.0,0.0,598.30414
6,12,4,0,,,,0.45370668,0.0,0.0,0.0,678.5233
6,13,4,0,,,,0.75126666,0.0,0.0,0.0,720.2875
6,14,4,0,,,,0.42541668,0.0,0.0,0.0,716.73334
6,15,4,0,,,,0.5254,0.0,0.0,0.0,688.54584
6,16,4,0,,,,0.42255,0.0,0.0,0.0,611.2292
6,17,4,0,,,,1.7326167,0.0,0.0,0.0,396.67917
6,18,4,0,,,,0.47012332,0.0,0.0,0.0,289.11166
6,19,4,0,,,,0.5405834,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8273,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0595334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1227167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.75761664,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4229916,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46261665,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.45861667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.44826666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.44535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.44681665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43765,0.0,0.0,0.0,27.283333
6,7,5,0,,,,0.76145,0.0,0.0,0.0,89.9375
6,8,5,0,,,,0.6536833,0.0,0.0,0.0,166.80417
6,9,5,0,,,,0.36751667,0.0,0.0,0.0,317.29166
6,10,5,0,,,,0.47742084,0.0,0.0,0.0,462.80106
6,11,5,0,,,,0.37886667,0.0,0.0,0.0,577.39166
6,12,5,0,,,,0.37475,0.0,0.0,0.0,659.3625
6,13,5,0,,,,0.37496668,0.0,0.0,0.0,717.0625
6,14,5,0,,,,0.47036666,0.0,0.0,0.0,725.2708
6,15,5,0,,,,1.9729167,0.0,0.0,0.0,675.93335
6,16,5,0,,,,0.56661665,0.0,0.0,0.0,596.31665
6,17,5,0,,,,2.0578,0.0,0.0,0.0,462.07083
6,18,5,0,,,,1.6357334,0.0,0.0,0.0,281.22083
6,19,5,0,,,,0.77631664,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.298,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.31281668,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.33715,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.34021667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35606667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.35808334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4629,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47115,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.45043334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.45023334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.44388333,0.0,0.0,0.0,29.858334
6,7,6,0,,,,2.1998167,0.0,0.0,0.0,94.92083
6,8,6,0,,,,0.41021666,0.0,0.0,0.0,144.84584
6,9,6,0,,,,0.41301668,0.0,0.0,0.0,420.93332
6,10,6,0,,,,0.46098334,0.0,0.0,0.0,272.54166
6,11,6,0,,,,0.7587,0.0,0.0,0.0,272.12918
6,12,6,0,,,,2.4724,0.0,0.0,0.0,607.75
6,13,6,0,,,,2.20225,0.0,0.0,0.0,653.79584
6,14,6,0,,,,1.2645833,0.0,0.0,0.0,630.82086
6,15,6,0,,,,1.80845,0.0,0.0,0.0,546.975
6,16,6,0,,,,1.0362834,0.0,0.0,0.0,609.9167
6,17,6,0,,,,1.13215,0.0,0.0,0.0,507.06668
6,18,6,0,,,,1.0887834,0.0,0.0,0.0,204.9625
6,19,6,0,,,,1.0436333,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.1849166,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.57655,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.76775,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6152,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.954575,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45871666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46005,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.44908333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.44576666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44993332,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44038334,0.0,0.0,0.0,4.304167
6,7,7,0,,,,0.44641668,0.0,0.0,0.0,62.883335
6,8,7,0,,,,0.44953334,0.0,0.0,0.0,86.9
6,9,7,0,,,,0.5466833,0.0,0.0,0.0,179.17084
6,10,7,0,,,,0.6302,0.0,0.0,0.0,156.98334
6,11,7,0,,,,0.37058333,0.0,0.0,0.0,380.9125
6,12,7,0,,,,0.37756667,0.0,0.0,0.0,534.2208
6,13,7,0,,,,0.44846666,0.0,0.0,0.0,263.2125
6,14,7,0,,,,0.55088335,0.0,0.0,0.0,252.31667
6,15,7,0,,,,0.6835167,0.0,0.0,0.0,440.31668
6,16,7,0,,,,0.96398336,0.0,0.0,0.0,478.89584
6,17,7,0,,,,1.03075,0.0,0.0,0.0,530.86664
6,18,7,0,,,,0.64585,0.0,0.0,0.0,322.0875
6,19,7,0,,,,0.20168336,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.63125,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.92511666,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.91613334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74315,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.46199167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.46355,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.46065834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.4452,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.44063333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.4471,0.0,0.0,0.0,24.966667
6,7,1,0,,,,0.80375,0.0,0.0,0.0,94.066666
6,8,1,0,,,,0.49945,0.0,0.0,0.0,207.575
6,9,1,0,,,,0.36986667,0.0,0.0,0.0,365.99582
6,10,1,0,,,,0.46138334,0.0,0.0,0.0,519.01666
6,11,1,0,,,,0.37321666,0.0,0.0,0.0,628.93335
6,12,1,0,,,,0.37891668,0.0,0.0,0.0,728.0625
6,13,1,0,,,,0.46903333,0.0,0.0,0.0,762.0958
6,14,1,0,,,,0.7004167,0.0,0.0,0.0,760.3
6,15,1,0,,,,0.8911667,0.0,0.0,0.0,720.17914
6,16,1,0,,,,0.37413332,0.0,0.0,0.0,635.57086
6,17,1,0,,,,0.37371665,0.0,0.0,0.0,502.95
6,18,1,0,,,,0.46458334,0.0,0.0,0.0,316.27917
6,19,1,0,,,,0.59870005,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.8595333,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4134834,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4373167,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.90821666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7789083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.81558335,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.81885,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.4538,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.80158335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.53585,0.0,0.0,0.0,13.545834
6,7,2,0,,,,0.44583333,0.0,0.0,0.0,45.725
6,8,2,0,,,,0.66438335,0.0,0.0,0.0,185.64583
6,9,2,0,,,,0.77288336,0.0,0.0,0.0,358.65833
6,10,2,0,,,,0.49306667,0.0,0.0,0.0,511.11667
6,11,2,0,,,,0.37521666,0.0,0.0,0.0,624.7292
6,12,2,0,,,,0.42035,0.0,0.0,0.0,704.2625
6,13,2,0,,,,0.3346,0.0,0.0,0.0,750.5
6,14,2,0,,,,0.32345,0.0,0.0,0.0,749.4375
6,15,2,0,,,,0.32071668,0.0,0.0,0.0,709.1667
6,16,2,0,,,,1.1534,0.0,0.0,0.0,628.7833
6,17,2,0,,,,1.6126125,0.0,0.0,0.0,500.7469
6,18,2,0,,,,1.5771166,0.0,0.0,0.0,319.07083
6,19,2,0,,,,1.0909168,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.4188833,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3292167,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6213167,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.8677,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1030333,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.1319166,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6536833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.38523334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35888332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35046667,0.0,0.0,0.0,13.504167
6,7,3,0,,,,0.35656667,0.0,0.0,0.0,43.966667
6,8,3,0,,,,0.6599917,0.0,0.0,0.0,181.19583
6,9,3,0,,,,0.69545,0.0,0.0,0.0,348.98334
6,10,3,0,,,,0.37385,0.0,0.0,0.0,497.69583
6,11,3,0,,,,0.38173333,0.0,0.0,0.0,610.82086
6,12,3,0,,,,0.34765,0.0,0.0,0.0,694.0292
6,13,3,0,,,,0.32358333,0.0,0.0,0.0,739.7792
6,14,3,0,,,,0.45768332,0.0,0.0,0.0,750.5917
6,15,3,0,,,,0.55051666,0.0,0.0,0.0,719.15
6,16,3,0,,,,0.34961668,0.0,0.0,0.0,630.8375
6,17,3,0,,,,0.46576667,0.0,0.0,0.0,500.48334
6,18,3,0,,,,1.2533667,0.0,0.0,0.0,324.60416
6,19,3,0,,,,2.6200333,0.0,0.0,0.0,0.0
6,20,3,0,,,,3.5837166,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.54625,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.6275,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.72935,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.475175,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.69515,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47741,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45151666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.44786668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.43533334,0.0,0.0,0.0,12.470834
6,7,4,0,,,,0.41736665,0.0,0.0,0.0,42.375
6,8,4,0,,,,0.42325,0.0,0.0,0.0,178.50833
6,9,4,0,,,,1.5923166,0.0,0.0,0.0,347.27084
6,10,4,0,,,,0.99555,0.0,0.0,0.0,493.56668
6,11,4,0,,,,1.78425,0.0,0.0,0.0,606.42084
6,12,4,0,,,,2.2046168,0.0,0.0,0.0,687.87085
6,13,4,0,,,,2.6375167,0.0,0.0,0.0,730.17084
6,14,4,0,,,,2.08575,0.0,0.0,0.0,735.12085
6,15,4,0,,,,3.1607332,0.0,0.0,0.0,711.36664
6,16,4,0,,,,2.8352,0.0,0.0,0.0,633.375
6,17,4,0,,,,2.8716166,0.0,0.0,0.0,504.34167
6,18,4,0,,,,3.80345,0.0,0.0,0.0,327.41043
6,19,4,0,,,,2.6912,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.77675,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.0925667,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.4953334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.8770833,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.4358666,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.96685,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.33366665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32613334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32141668,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3241,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.7569,0.0,0.0,0.0,13.170834
6,7,5,0,,,,2.0768,0.0,0.0,0.0,43.625
6,8,5,0,,,,0.32866666,0.0,0.0,0.0,177.49167
6,9,5,0,,,,1.2123834,0.0,0.0,0.0,343.44168
6,10,5,0,,,,1.1248833,0.0,0.0,0.0,484.27917
6,11,5,0,,,,1.06225,0.0,0.0,0.0,594.79584
6,12,5,0,,,,1.71175,0.0,0.0,0.0,679.8125
6,13,5,0,,,,2.7802,0.0,0.0,0.0,723.4
6,14,5,0,,,,2.8769166,0.0,0.0,0.0,732.55414
6,15,5,0,,,,3.3633833,0.0,0.0,0.0,702.99585
6,16,5,0,,,,2.8914833,0.0,0.0,0.0,623.62085
6,17,5,0,,,,3.5507333,0.0,0.0,0.0,497.2875
6,18,5,0,,,,2.6352167,0.0,0.0,0.0,316.07083
6,19,5,0,,,,1.6338333,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1317334,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.4384,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.43975,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2448168,0.0,0.0,0.0,0.0
6,24,5,0,,,,4.0175,0.0,0.0,0.0,0.0
6,1,6,0,,,,4.6859,0.0,0.0,0.0,0.0
6,2,6,0,,,,4.05005,0.0,0.0,0.0,0.0
6,3,6,0,,,,2.4723,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.2458,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.61766666,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.0180833,0.0,0.0,0.0,13.233334
6,7,6,0,,,,0.73015,0.0,0.0,0.0,43.208332
6,8,6,0,,,,2.1568832,0.0,0.0,0.0,176.675
6,9,6,0,,,,1.2699167,0.0,0.0,0.0,342.24167
6,10,6,0,,,,2.5481834,0.0,0.0,0.0,488.9125
6,11,6,0,,,,1.7358,0.0,0.0,0.0,598.49585
6,12,6,0,,,,3.0268834,0.0,0.0,0.0,677.32916
6,13,6,0,,,,3.6631334,0.0,0.0,0.0,719.5917
6,14,6,0,,,,4.32125,0.0,0.0,0.0,726.3625
6,15,6,0,,,,4.4591665,0.0,0.0,0.0,702.9125
6,16,6,0,,,,0.66431665,0.0,0.0,0.0,621.0333
6,17,6,0,,,,0.2777,0.0,0.0,0.0,486.175
6,18,6,0,,,,0.73255,0.0,0.0,0.0,321.29166
6,19,6,0,,,,0.80086666,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.2447,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.5617,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7427334,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.0192,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.71805,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.3653336,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.9441,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.6654,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3422333,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.1138333,0.0,0.0,0.0,13.058333
6,7,7,0,,,,0.91805,0.0,0.0,0.0,43.808334
6,8,7,0,,,,1.4617167,0.0,0.0,0.0,173.575
6,9,7,0,,,,1.3304666,0.0,0.0,0.0,335.11667
6,10,7,0,,,,2.1069,0.0,0.0,0.0,475.37918
6,11,7,0,,,,2.9706166,0.0,0.0,0.0,587.2833
6,12,7,0,,,,3.2081666,0.0,0.0,0.0,663.475
6,13,7,0,,,,3.4890332,0.0,0.0,0.0,708.275
6,14,7,0,,,,4.5688334,0.0,0.0,0.0,719.4083
6,15,7,0,,,,3.8775666,0.0,0.0,0.0,687.4583
6,16,7,0,,,,2.6272833,0.0,0.0,0.0,603.5
6,17,7,0,,,,0.9023833,0.0,0.0,0.0,475.27917
6,18,7,0,,,,0.87948334,0.0,0.0,0.0,302.85
6,19,7,0,,,,0.6327,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.99623334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.32965,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.4470167,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.2561,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.3539834,0.0,0.0,0.0,0.0
6,1,1,0,,,,4.0046835,0.0,0.0,0.0,0.0
6,2,1,0,,,,3.5952168,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.16665,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.2032166,0.0,0.0,0.0,0.0
6,5,1,0,,,,2.8724,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.3697,0.0,0.0,0.0,17.233334
6,7,1,0,,,,2.8179166,0.0,0.0,0.0,50.033333
6,8,1,0,,,,1.4037833,0.0,0.0,0.0,171.125
6,9,1,0,,,,3.4837334,0.0,0.0,0.0,331.1
6,10,1,0,,,,0.72428334,0.0,0.0,0.0,470.73334
6,11,1,0,,,,0.35538334,0.0,0.0,0.0,579.50415
6,12,1,0,,,,0.45708334,0.0,0.0,0.0,658.67914
6,13,1,0,,,,0.76233333,0.0,0.0,0.0,701.3375
6,14,1,0,,,,1.0253333,0.0,0.0,0.0,708.87915
6,15,1,0,,,,1.0579667,0.0,0.0,0.0,669.05414
6,16,1,0,,,,0.96998334,0.0,0.0,0.0,593.575
6,17,1,0,,,,0.92696667,0.0,0.0,0.0,477.6125
6,18,1,0,,,,0.44763333,0.0,0.0,0.0,313.14584
6,19,1,0,,,,0.37988332,0.0,0.0,0.0,60.779167
6,20,1,0,,,,0.74383336,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.7506833,0.0,0.0,0.0,0.0
6,22,1,0,,,,4.1864834,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.96755,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.4861917,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2457666,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2340167,0.0,0.0,0.0,0.0
6,3,2,0,,,,3.6894166,0.0,0.0,0.0,0.0
6,4,2,0,,,,3.8300667,0.0,0.0,0.0,0.0
6,5,2,0,,,,2.3243167,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.44795,0.0,0.0,0.0,13.316667
6,7,2,0,,,,1.4795333,0.0,0.0,0.0,44.2625
6,8,2,0,,,,1.59455,0.0,0.0,0.0,170.0
6,9,2,0,,,,2.0016334,0.0,0.0,0.0,329.9875
6,10,2,0,,,,3.3088167,0.0,0.0,0.0,469.65833
6,11,2,0,,,,2.51325,0.0,0.0,0.0,581.24585
6,12,2,0,,,,4.076,0.0,0.0,0.0,656.68335
6,13,2,0,,,,4.1501665,0.0,0.0,0.0,692.36664
6,14,2,0,,,,4.242133,0.0,0.0,0.0,700.4
6,15,2,0,,,,4.190767,0.0,0.0,0.0,670.92914
6,16,2,0,,,,4.1102,0.0,0.0,0.0,603.2708
6,17,2,0,,,,0.6519,0.0,0.0,0.0,482.9375
6,18,2,0,,,,0.38245,0.0,0.0,0.0,316.55832
6,19,2,0,,,,0.36413333,0.0,0.0,0.0,62.975
6,20,2,0,,,,0.8172333,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.3332334,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.258683,0.0,0.0,0.0,0.0
6,23,2,0,,,,4.1739,0.0,0.0,0.0,0.0
6,24,2,0,,,,4.47765,0.0,0.0,0.0,0.0
6,1,3,0,,,,4.2489166,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.4281666,0.0,0.0,0.0,0.0
6,3,3,0,,,,2.8166666,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.9839,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.5224833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.2720833,0.0,0.0,0.0,8.783334
6,7,3,0,,,,3.0106332,0.0,0.0,0.0,38.5625
6,8,3,0,,,,3.5111,0.0,0.0,0.0,169.0875
6,9,3,0,,,,3.58335,0.0,0.0,0.0,333.15417
6,10,3,0,,,,3.6476,0.0,0.0,0.0,478.12082
6,11,3,0,,,,3.7532833,0.0,0.0,0.0,588.2083
6,12,3,0,,,,3.9801166,0.0,0.0,0.0,668.2708
6,13,3,0,,,,4.15725,0.0,0.0,0.0,712.00415
6,14,3,0,,,,4.1657,0.0,0.0,0.0,726.25415
6,15,3,0,,,,2.463,0.0,0.0,0.0,700.6875
6,16,3,0,,,,3.3677166,0.0,0.0,0.0,620.70416
6,17,3,0,,,,2.25625,0.0,0.0,0.0,503.02084
6,18,3,0,,,,4.2719,0.0,0.0,0.0,335.44168
6,19,3,0,,,,4.0337,0.0,0.0,0.0,66.92083
6,20,3,0,,,,2.4414167,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.71821666,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.93743336,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4202167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0507166,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1032333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7881333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.71066666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.40701666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.3967,0.0,0.0,0.0,14.9125
6,7,4,0,,,,0.40005,0.0,0.0,0.0,46.754166
6,8,4,0,,,,0.41378334,0.0,0.0,0.0,170.28334
6,9,4,0,,,,0.49995,0.0,0.0,0.0,332.03333
6,10,4,0,,,,0.50843334,0.0,0.0,0.0,476.0125
6,11,4,0,,,,0.9672167,0.0,0.0,0.0,596.35
6,12,4,0,,,,3.73405,0.0,0.0,0.0,677.7792
6,13,4,0,,,,2.3942332,0.0,0.0,0.0,716.9708
6,14,4,0,,,,0.56191665,0.0,0.0,0.0,716.8875
6,15,4,0,,,,1.8542666,0.0,0.0,0.0,682.19165
6,16,4,0,,,,3.0251834,0.0,0.0,0.0,604.39166
6,17,4,0,,,,3.2184,0.0,0.0,0.0,486.1375
6,18,4,0,,,,2.5339832,0.0,0.0,0.0,330.17084
6,19,4,0,,,,1.9535167,0.0,0.0,0.0,64.95417
6,20,4,0,,,,2.5103834,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.85885,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7657167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.70895,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.384775,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.1373832,0.0,0.0,0.0,0.0
6,2,5,0,,,,4.2165165,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.1014,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.84426665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.37085,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35926667,0.0,0.0,0.0,14.058333
6,7,5,0,,,,0.3652,0.0,0.0,0.0,42.441666
6,8,5,0,,,,2.4453666,0.0,0.0,0.0,172.09584
6,9,5,0,,,,0.38383332,0.0,0.0,0.0,333.74167
6,10,5,0,,,,0.33626667,0.0,0.0,0.0,472.04584
6,11,5,0,,,,3.4556334,0.0,0.0,0.0,581.4708
6,12,5,0,,,,2.3437934,0.0,0.0,0.0,660.18585
6,13,5,0,,,,3.0292332,0.0,0.0,0.0,703.82916
6,14,5,0,,,,2.10205,0.0,0.0,0.0,712.64166
6,15,5,0,,,,2.3066666,0.0,0.0,0.0,679.7083
6,16,5,0,,,,2.75965,0.0,0.0,0.0,597.5292
6,17,5,0,,,,2.1352,0.0,0.0,0.0,463.80832
6,18,5,0,,,,2.2122166,0.0,0.0,0.0,288.6875
6,19,5,0,,,,1.3471333,0.0,0.0,0.0,54.783333
6,20,5,0,,,,1.2119,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3636167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4804667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8892334,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.5864167,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.7962666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.93336666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.7714,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.60226667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.33416668,0.0,0.0,0.0,36.133335
6,7,6,0,,,,0.42278334,0.0,0.0,0.0,113.70417
6,8,6,0,,,,3.3195934,0.0,0.0,0.0,207.90666
6,9,6,0,,,,0.88005,0.0,0.0,0.0,275.6875
6,10,6,0,,,,0.34936666,0.0,0.0,0.0,460.00833
6,11,6,0,,,,2.40915,0.0,0.0,0.0,482.67084
6,12,6,0,,,,2.53295,0.0,0.0,0.0,655.07086
6,13,6,0,,,,0.5533,0.0,0.0,0.0,694.8375
6,14,6,0,,,,3.0071,0.0,0.0,0.0,691.5333
6,15,6,0,,,,2.2928667,0.0,0.0,0.0,656.95416
6,16,6,0,,,,3.0551333,0.0,0.0,0.0,571.05835
6,17,6,0,,,,3.4577167,0.0,0.0,0.0,446.4125
6,18,6,0,,,,0.93488336,0.0,0.0,0.0,279.95416
6,19,6,0,,,,0.85976666,0.0,0.0,0.0,52.979168
6,20,6,0,,,,1.7569833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.7453,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2943833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.67675,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.429925,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.89625,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1959833,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.3169668,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7118833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25148332,0.0,0.0,0.0,12.145833
6,7,7,0,,,,0.2532,0.0,0.0,0.0,40.308334
6,8,7,0,,,,1.8493,0.0,0.0,0.0,162.0125
6,9,7,0,,,,0.35435,0.0,0.0,0.0,321.8375
6,10,7,0,,,,0.26483333,0.0,0.0,0.0,463.8875
6,11,7,0,,,,0.26266667,0.0,0.0,0.0,569.8375
6,12,7,0,,,,0.26681668,0.0,0.0,0.0,644.20416
6,13,7,0,,,,0.87563336,0.0,0.0,0.0,696.2792
6,14,7,0,,,,2.1244333,0.0,0.0,0.0,723.2375
6,15,7,0,,,,3.2038834,0.0,0.0,0.0,690.0875
6,16,7,0,,,,1.5174667,0.0,0.0,0.0,611.94165
6,17,7,0,,,,4.88745,0.0,0.0,0.0,489.92084
6,18,7,0,,,,2.8603,0.0,0.0,0.0,313.8
6,19,7,0,,,,2.4143834,0.0,0.0,0.0,62.045834
6,20,7,0,,,,2.7399,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.6558666,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.10275,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3165166,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2918583,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.3783834,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.3283334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.80175,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.3568666,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9824834,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.39543334,0.0,0.0,0.0,10.045834
6,7,1,0,,,,1.0576667,0.0,0.0,0.0,39.9125
6,8,1,0,,,,1.74715,0.0,0.0,0.0,160.82916
6,9,1,0,,,,0.51795,0.0,0.0,0.0,319.17084
6,10,1,0,,,,0.28775,0.0,0.0,0.0,462.09167
6,11,1,0,,,,0.29523334,0.0,0.0,0.0,571.8125
6,12,1,0,,,,0.30393332,0.0,0.0,0.0,667.82086
6,13,1,0,,,,1.62395,0.0,0.0,0.0,717.5125
6,14,1,0,,,,3.4205,0.0,0.0,0.0,729.8625
6,15,1,0,,,,3.93735,0.0,0.0,0.0,697.2
6,16,1,0,,,,1.2414,0.0,0.0,0.0,616.30835
6,17,1,0,,,,1.3110334,0.0,0.0,0.0,498.2375
6,18,1,0,,,,1.56045,0.0,0.0,0.0,340.55832
6,19,1,0,,,,2.0154667,0.0,0.0,0.0,72.791664
6,20,1,0,,,,0.70963335,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.6070666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2994332,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6943167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.324925,0.0,0.0,0.0,0.0
6,1,2,0,,,,3.0514166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.36558333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.3073,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.30673334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.29073334,0.0,0.0,0.0,7.15
6,7,2,0,,,,2.2642167,0.0,0.0,0.0,35.3375
6,8,2,0,,,,0.31095,0.0,0.0,0.0,165.18333
6,9,2,0,,,,2.1858168,0.0,0.0,0.0,333.38333
6,10,2,0,,,,0.60758334,0.0,0.0,0.0,480.48334
6,11,2,0,,,,0.34195,0.0,0.0,0.0,589.25836
6,12,2,0,,,,0.5240833,0.0,0.0,0.0,657.07086
6,13,2,0,,,,1.1250334,0.0,0.0,0.0,720.3458
6,14,2,0,,,,2.08045,0.0,0.0,0.0,745.1042
6,15,2,0,,,,2.0785334,0.0,0.0,0.0,719.43335
6,16,2,0,,,,1.6791,0.0,0.0,0.0,643.45416
6,17,2,0,,,,1.2886,0.0,0.0,0.0,530.6
6,18,2,0,,,,1.2530167,0.0,0.0,0.0,366.15417
6,19,2,0,,,,1.6172667,0.0,0.0,0.0,78.8625
6,20,2,0,,,,3.3565166,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.4146416,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.0602334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.9324334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7603,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.2009332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.59735,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.426,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.42541668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.4114,0.0,0.0,0.0,8.183333
6,7,3,0,,,,3.1242332,0.0,0.0,0.0,36.833332
6,8,3,0,,,,2.9525332,0.0,0.0,0.0,166.31667
6,9,3,0,,,,2.0396333,0.0,0.0,0.0,337.5875
6,10,3,0,,,,1.0228,0.0,0.0,0.0,484.8625
6,11,3,0,,,,2.5918,0.0,0.0,0.0,598.2083
6,12,3,0,,,,0.8674667,0.0,0.0,0.0,679.6375
6,13,3,0,,,,0.5272167,0.0,0.0,0.0,711.55835
6,14,3,0,,,,0.4935,0.0,0.0,0.0,719.04584
6,15,3,0,,,,3.4789333,0.0,0.0,0.0,696.7292
6,16,3,0,,,,0.759,0.0,0.0,0.0,632.82916
6,17,3,0,,,,3.6624,0.0,0.0,0.0,511.57916
6,18,3,0,,,,0.76236665,0.0,0.0,0.0,338.31668
6,19,3,0,,,,0.8705,0.0,0.0,0.0,70.74167
6,20,3,0,,,,0.33595,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32395834,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.38194168,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.75876665,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0489334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.65996665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.69201666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.50455,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43973333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.433,0.0,0.0,0.0,12.9875
6,7,4,0,,,,0.35703334,0.0,0.0,0.0,42.508335
6,8,4,0,,,,0.3568,0.0,0.0,0.0,165.76666
6,9,4,0,,,,0.35593334,0.0,0.0,0.0,328.9
6,10,4,0,,,,0.36366665,0.0,0.0,0.0,472.97916
6,11,4,0,,,,0.64343333,0.0,0.0,0.0,583.00415
6,12,4,0,,,,1.1706834,0.0,0.0,0.0,662.48334
6,13,4,0,,,,1.3281,0.0,0.0,0.0,705.9042
6,14,4,0,,,,2.44865,0.0,0.0,0.0,712.49585
6,15,4,0,,,,0.33513334,0.0,0.0,0.0,673.68335
6,16,4,0,,,,1.9878334,0.0,0.0,0.0,598.8625
6,17,4,0,,,,1.6899667,0.0,0.0,0.0,475.05417
6,18,4,0,,,,0.7355,0.0,0.0,0.0,294.17084
6,19,4,0,,,,1.6508167,0.0,0.0,0.0,57.191666
6,20,4,0,,,,0.4536,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48183334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.50145,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0143334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.8004583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.31523332,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.28616667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28585,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28471667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.28055,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.30005,0.0,0.0,0.0,17.8875
6,7,5,0,,,,0.38733667,0.0,0.0,0.0,58.260834
6,8,5,0,,,,0.32873333,0.0,0.0,0.0,167.02083
6,9,5,0,,,,0.32795,0.0,0.0,0.0,326.3375
6,10,5,0,,,,0.33593333,0.0,0.0,0.0,468.30417
6,11,5,0,,,,0.8036,0.0,0.0,0.0,584.65
6,12,5,0,,,,0.92078334,0.0,0.0,0.0,665.8417
6,13,5,0,,,,3.00195,0.0,0.0,0.0,713.4125
6,14,5,0,,,,3.953,0.0,0.0,0.0,716.95416
6,15,5,0,,,,3.7797666,0.0,0.0,0.0,683.025
6,16,5,0,,,,3.7579167,0.0,0.0,0.0,606.0417
6,17,5,0,,,,2.3948834,0.0,0.0,0.0,478.42917
6,18,5,0,,,,3.024,0.0,0.0,0.0,302.60416
6,19,5,0,,,,1.3152,0.0,0.0,0.0,59.991665
6,20,5,0,,,,0.75563335,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.71096665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6245667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7794833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9332833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.5891167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.808,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.24745667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.26231667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.25318334,0.0,0.0,0.0,16.229166
7,7,6,0,,,,0.27833334,0.0,0.0,0.0,49.116665
7,8,6,0,,,,0.33243334,0.0,0.0,0.0,160.6875
7,9,6,0,,,,0.61808336,0.0,0.0,0.0,317.27084
7,10,6,0,,,,1.74625,0.0,0.0,0.0,464.3
7,11,6,0,,,,0.22828333,0.0,0.0,0.0,580.4125
7,12,6,0,,,,1.9401833,0.0,0.0,0.0,662.45416
7,13,6,0,,,,0.8451,0.0,0.0,0.0,703.44586
7,14,6,0,,,,1.97135,0.0,0.0,0.0,709.8542
7,15,6,0,,,,1.6623666,0.0,0.0,0.0,679.57086
7,16,6,0,,,,0.40388334,0.0,0.0,0.0,603.0917
7,17,6,0,,,,1.2061334,0.0,0.0,0.0,477.66666
7,18,6,0,,,,1.6074667,0.0,0.0,0.0,297.9375
7,19,6,0,,,,0.8861334,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.33798334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.67305,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5650833,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1367667,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.9606667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6157333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.35388333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34995,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.34231666,0.0,0.0,0.0,13.8
7,7,7,0,,,,0.34691668,0.0,0.0,0.0,42.841667
7,8,7,0,,,,0.35453334,0.0,0.0,0.0,158.88333
7,9,7,0,,,,0.7644167,0.0,0.0,0.0,318.325
7,10,7,0,,,,1.9397334,0.0,0.0,0.0,464.9375
7,11,7,0,,,,0.34546667,0.0,0.0,0.0,582.8625
7,12,7,0,,,,1.5436333,0.0,0.0,0.0,666.7167
7,13,7,0,,,,2.16325,0.0,0.0,0.0,710.8875
7,14,7,0,,,,2.0224333,0.0,0.0,0.0,711.575
7,15,7,0,,,,3.7239,0.0,0.0,0.0,683.48334
7,16,7,0,,,,1.4332334,0.0,0.0,0.0,614.625
7,17,7,0,,,,3.4075334,0.0,0.0,0.0,501.51666
7,18,7,0,,,,0.86536664,0.0,0.0,0.0,335.98334
7,19,7,0,,,,2.2817,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.65751666,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1511166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0674833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0660666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.7842583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.6343833,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.2795167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.99543333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.31801668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.38691667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5402667,0.0,0.0,0.0,7.1208334
7,7,1,0,,,,0.7569,0.0,0.0,0.0,34.904167
7,8,1,0,,,,0.22308333,0.0,0.0,0.0,155.7625
7,9,1,0,,,,0.2217,0.0,0.0,0.0,322.11667
7,10,1,0,,,,2.2593834,0.0,0.0,0.0,471.90833
7,11,1,0,,,,2.1719167,0.0,0.0,0.0,587.2917
7,12,1,0,,,,0.59861666,0.0,0.0,0.0,660.9792
7,13,1,0,,,,3.5516167,0.0,0.0,0.0,704.9
7,14,1,0,,,,0.9059167,0.0,0.0,0.0,713.725
7,15,1,0,,,,2.785,0.0,0.0,0.0,682.8958
7,16,1,0,,,,2.8471334,0.0,0.0,0.0,608.4083
7,17,1,0,,,,2.1725833,0.0,0.0,0.0,491.55
7,18,1,0,,,,0.3174,0.0,0.0,0.0,327.35416
7,19,1,0,,,,0.34183335,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1569,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0833833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4008,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.910425,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68198335,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9829583,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3346,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32841668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32321668,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.30653334,0.0,0.0,0.0,7.625
7,7,2,0,,,,0.31295,0.0,0.0,0.0,35.05
7,8,2,0,,,,0.86838335,0.0,0.0,0.0,148.0375
7,9,2,0,,,,0.92355,0.0,0.0,0.0,305.49167
7,10,2,0,,,,1.9639833,0.0,0.0,0.0,448.60416
7,11,2,0,,,,1.1806667,0.0,0.0,0.0,562.8
7,12,2,0,,,,1.4289,0.0,0.0,0.0,639.94586
7,13,2,0,,,,2.38805,0.0,0.0,0.0,676.2125
7,14,2,0,,,,3.9313667,0.0,0.0,0.0,685.14166
7,15,2,0,,,,4.2433167,0.0,0.0,0.0,652.7875
7,16,2,0,,,,4.2559667,0.0,0.0,0.0,576.2708
7,17,2,0,,,,4.23005,0.0,0.0,0.0,457.8
7,18,2,0,,,,4.1638,0.0,0.0,0.0,292.34583
7,19,2,0,,,,3.7958667,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.1167,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.5188832,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.93515,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1718667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.228975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.55916667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.33088332,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.33333334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32731667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.32368332,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30636665,0.0,0.0,0.0,11.970834
7,7,3,0,,,,0.31268334,0.0,0.0,0.0,40.31875
7,8,3,0,,,,0.3193,0.0,0.0,0.0,144.55417
7,9,3,0,,,,0.85285,0.0,0.0,0.0,292.81668
7,10,3,0,,,,0.8977417,0.0,0.0,0.0,432.2396
7,11,3,0,,,,1.4654666,0.0,0.0,0.0,539.43335
7,12,3,0,,,,2.7962832,0.0,0.0,0.0,616.3542
7,13,3,0,,,,3.8058,0.0,0.0,0.0,587.57086
7,14,3,0,,,,2.04935,0.0,0.0,0.0,446.69583
7,15,3,0,,,,0.3802,0.0,0.0,0.0,627.05414
7,16,3,0,,,,2.4475167,0.0,0.0,0.0,527.51666
7,17,3,0,,,,2.3855,0.0,0.0,0.0,429.16666
7,18,3,0,,,,1.7330834,0.0,0.0,0.0,257.25
7,19,3,0,,,,2.0106332,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.1097834,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7723833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.4207667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.6662166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.85575,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3949333,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.2604833,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.4223167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34583333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.39337084,0.0,0.0,0.0,20.007292
7,7,4,0,,,,1.6894333,0.0,0.0,0.0,55.204166
7,8,4,0,,,,1.4940667,0.0,0.0,0.0,141.85834
7,9,4,0,,,,0.28471667,0.0,0.0,0.0,285.05417
7,10,4,0,,,,0.26363334,0.0,0.0,0.0,423.225
7,11,4,0,,,,0.2713,0.0,0.0,0.0,533.7708
7,12,4,0,,,,1.3093166,0.0,0.0,0.0,613.8333
7,13,4,0,,,,1.3357167,0.0,0.0,0.0,658.12085
7,14,4,0,,,,1.9564667,0.0,0.0,0.0,667.86664
7,15,4,0,,,,2.5931833,0.0,0.0,0.0,632.1667
7,16,4,0,,,,2.2906334,0.0,0.0,0.0,484.1625
7,17,4,0,,,,2.63245,0.0,0.0,0.0,358.8375
7,18,4,0,,,,2.82135,0.0,0.0,0.0,139.82916
7,19,4,0,,,,1.5171167,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.0690167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4857666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4300667,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6410667,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.551425,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6765332,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0257167,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34515,0.0,0.0,0.0,0.0
7,5,5,0,,,,2.41665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3316,0.0,0.0,0.0,9.770833
7,7,5,0,,,,0.6821,0.0,0.0,0.0,35.7625
7,8,5,0,,,,2.5644834,0.0,0.0,0.0,138.17917
7,9,5,0,,,,0.31621668,0.0,0.0,0.0,286.56668
7,10,5,0,,,,0.32675,0.0,0.0,0.0,424.475
7,11,5,0,,,,0.33338332,0.0,0.0,0.0,533.4042
7,12,5,0,,,,1.9038833,0.0,0.0,0.0,608.49585
7,13,5,0,,,,1.95815,0.0,0.0,0.0,636.69165
7,14,5,0,,,,2.2007666,0.0,0.0,0.0,681.51666
7,15,5,0,,,,2.4511666,0.0,0.0,0.0,647.63336
7,16,5,0,,,,3.1107666,0.0,0.0,0.0,567.60834
7,17,5,0,,,,2.44095,0.0,0.0,0.0,415.30417
7,18,5,0,,,,3.2579334,0.0,0.0,0.0,281.57916
7,19,5,0,,,,2.1169,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.95075,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.6185668,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.58615,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.6059667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.8611667,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.90931666,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.3769,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.66555,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.39816666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40966666,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0422333,0.0,0.0,0.0,11.0125
7,7,6,0,,,,0.3135,0.0,0.0,0.0,39.720833
7,8,6,0,,,,2.3136168,0.0,0.0,0.0,140.27916
7,9,6,0,,,,0.95405,0.0,0.0,0.0,285.78333
7,10,6,0,,,,2.7028167,0.0,0.0,0.0,434.45
7,11,6,0,,,,2.5643167,0.0,0.0,0.0,562.32086
7,12,6,0,,,,3.5889,0.0,0.0,0.0,618.25
7,13,6,0,,,,2.0624332,0.0,0.0,0.0,644.86664
7,14,6,0,,,,3.9259834,0.0,0.0,0.0,673.45416
7,15,6,0,,,,3.4724834,0.0,0.0,0.0,664.5208
7,16,6,0,,,,2.4664,0.0,0.0,0.0,572.0625
7,17,6,0,,,,3.4806166,0.0,0.0,0.0,298.95
7,18,6,0,,,,1.1736667,0.0,0.0,0.0,159.2875
7,19,6,0,,,,1.5173334,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.2954166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.51705,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1323833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5932667,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.0691833,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.7795832,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2667667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.27718332,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3122168,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28536665,0.0,0.0,0.0,9.995833
7,7,7,0,,,,0.70185,0.0,0.0,0.0,61.970833
7,8,7,0,,,,2.5036166,0.0,0.0,0.0,101.92917
7,9,7,0,,,,0.6476167,0.0,0.0,0.0,302.29166
7,10,7,0,,,,2.6421666,0.0,0.0,0.0,317.325
7,11,7,0,,,,0.31293333,0.0,0.0,0.0,330.9125
7,12,7,0,,,,0.33393332,0.0,0.0,0.0,630.0375
7,13,7,0,,,,0.34068334,0.0,0.0,0.0,648.57086
7,14,7,0,,,,0.51586664,0.0,0.0,0.0,681.4583
7,15,7,0,,,,1.8967,0.0,0.0,0.0,643.6375
7,16,7,0,,,,2.4163334,0.0,0.0,0.0,425.3375
7,17,7,0,,,,2.3586,0.0,0.0,0.0,281.05
7,18,7,0,,,,2.1152666,0.0,0.0,0.0,96.125
7,19,7,0,,,,1.6741166,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.84776664,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.3050833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8627667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7442167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.0307167,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.9994,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.59555,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4069,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4029,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.8436,0.0,0.0,0.0,9.325
7,7,1,0,,,,0.7126667,0.0,0.0,0.0,35.3875
7,8,1,0,,,,0.49416667,0.0,0.0,0.0,133.84166
7,9,1,0,,,,0.36118335,0.0,0.0,0.0,282.825
7,10,1,0,,,,3.6038666,0.0,0.0,0.0,423.23334
7,11,1,0,,,,3.8245833,0.0,0.0,0.0,539.0333
7,12,1,0,,,,1.6191666,0.0,0.0,0.0,624.76666
7,13,1,0,,,,3.1895,0.0,0.0,0.0,680.1583
7,14,1,0,,,,2.5706,0.0,0.0,0.0,695.0875
7,15,1,0,,,,2.3141,0.0,0.0,0.0,669.42914
7,16,1,0,,,,2.1931167,0.0,0.0,0.0,591.38336
7,17,1,0,,,,0.6220833,0.0,0.0,0.0,464.06668
7,18,1,0,,,,1.3894833,0.0,0.0,0.0,276.45
7,19,1,0,,,,1.2026334,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.7925333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1828667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7246333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.63325,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.2072418,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.2567666,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.1245,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7047666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.35671666,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3809834,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.33025,0.0,0.0,0.0,11.3375
7,7,2,0,,,,1.4972,0.0,0.0,0.0,38.095833
7,8,2,0,,,,0.54216665,0.0,0.0,0.0,136.14166
7,9,2,0,,,,0.25093332,0.0,0.0,0.0,285.55417
7,10,2,0,,,,0.25515,0.0,0.0,0.0,425.14166
7,11,2,0,,,,0.26801667,0.0,0.0,0.0,535.7708
7,12,2,0,,,,0.28705,0.0,0.0,0.0,618.32086
7,13,2,0,,,,0.31725,0.0,0.0,0.0,672.7125
7,14,2,0,,,,0.31511667,0.0,0.0,0.0,688.99585
7,15,2,0,,,,2.0907834,0.0,0.0,0.0,657.19586
7,16,2,0,,,,1.2694334,0.0,0.0,0.0,579.05835
7,17,2,0,,,,1.4724,0.0,0.0,0.0,449.475
7,18,2,0,,,,1.7037333,0.0,0.0,0.0,266.76666
7,19,2,0,,,,1.5856167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.9830833,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.137,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.75565,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.33825,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1512583,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5719167,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.4829,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.8067167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.30381668,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.4678667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.23813333,0.0,0.0,0.0,8.4125
7,7,3,0,,,,1.7124166,0.0,0.0,0.0,33.904167
7,8,3,0,,,,0.25153333,0.0,0.0,0.0,133.4125
7,9,3,0,,,,0.24811667,0.0,0.0,0.0,288.29166
7,10,3,0,,,,0.2578,0.0,0.0,0.0,431.05
7,11,3,0,,,,0.8454,0.0,0.0,0.0,538.11664
7,12,3,0,,,,0.55275,0.0,0.0,0.0,610.2167
7,13,3,0,,,,0.25505,0.0,0.0,0.0,655.5125
7,14,3,0,,,,0.24978334,0.0,0.0,0.0,663.75415
7,15,3,0,,,,3.5283334,0.0,0.0,0.0,630.7083
7,16,3,0,,,,3.5652666,0.0,0.0,0.0,560.67914
7,17,3,0,,,,3.6263666,0.0,0.0,0.0,433.1875
7,18,3,0,,,,1.7547166,0.0,0.0,0.0,254.22084
7,19,3,0,,,,1.8150166,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.8965833,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.709025,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.93203336,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.37665,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1857667,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3162833,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.2741667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.51636666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.33581668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.51586664,0.0,0.0,0.0,13.970834
7,7,4,0,,,,2.0240667,0.0,0.0,0.0,38.3125
7,8,4,0,,,,1.2377167,0.0,0.0,0.0,137.60417
7,9,4,0,,,,1.07175,0.0,0.0,0.0,290.92917
7,10,4,0,,,,0.43606666,0.0,0.0,0.0,414.67084
7,11,4,0,,,,0.96715,0.0,0.0,0.0,435.59583
7,12,4,0,,,,0.7104167,0.0,0.0,0.0,591.7375
7,13,4,0,,,,0.35895,0.0,0.0,0.0,664.86664
7,14,4,0,,,,1.1586334,0.0,0.0,0.0,679.5375
7,15,4,0,,,,1.3964334,0.0,0.0,0.0,655.92914
7,16,4,0,,,,2.8418,0.0,0.0,0.0,581.54584
7,17,4,0,,,,1.1331333,0.0,0.0,0.0,456.55417
7,18,4,0,,,,1.8358,0.0,0.0,0.0,283.525
7,19,4,0,,,,1.4415667,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2379,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4151334,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3501,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8340666,0.0,0.0,0.0,0.0
7,24,4,0,,,,4.052275,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6371667,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0817667,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.7865334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.67261666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38273335,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.35775,0.0,0.0,0.0,6.05
7,7,5,0,,,,1.5431833,0.0,0.0,0.0,32.091667
7,8,5,0,,,,0.25585,0.0,0.0,0.0,130.075
7,9,5,0,,,,0.2581,0.0,0.0,0.0,280.40417
7,10,5,0,,,,0.31908333,0.0,0.0,0.0,424.45416
7,11,5,0,,,,2.5356667,0.0,0.0,0.0,539.775
7,12,5,0,,,,1.5172334,0.0,0.0,0.0,624.67914
7,13,5,0,,,,2.68255,0.0,0.0,0.0,671.94165
7,14,5,0,,,,3.5247,0.0,0.0,0.0,684.93335
7,15,5,0,,,,2.3357832,0.0,0.0,0.0,646.75415
7,16,5,0,,,,4.1794834,0.0,0.0,0.0,567.65
7,17,5,0,,,,2.5287333,0.0,0.0,0.0,444.76666
7,18,5,0,,,,2.8417,0.0,0.0,0.0,281.58334
7,19,5,0,,,,1.554,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.5611,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.5857333,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.31545,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4700334,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.6137083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64735,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.9907833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5867,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5144167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.5482334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.48046666,0.0,0.0,0.0,6.3875
7,7,6,0,,,,0.47821668,0.0,0.0,0.0,35.058334
7,8,6,0,,,,0.45028332,0.0,0.0,0.0,126.36667
7,9,6,0,,,,0.5536,0.0,0.0,0.0,273.66666
7,10,6,0,,,,0.56231666,0.0,0.0,0.0,415.97916
7,11,6,0,,,,1.4753333,0.0,0.0,0.0,529.575
7,12,6,0,,,,2.7913833,0.0,0.0,0.0,612.7083
7,13,6,0,,,,1.9439167,0.0,0.0,0.0,497.575
7,14,6,0,,,,2.3488834,0.0,0.0,0.0,656.6875
7,15,6,0,,,,2.8692334,0.0,0.0,0.0,653.14166
7,16,6,0,,,,2.7802668,0.0,0.0,0.0,574.89166
7,17,6,0,,,,2.60385,0.0,0.0,0.0,441.43332
7,18,6,0,,,,2.5034,0.0,0.0,0.0,269.55832
7,19,6,0,,,,0.7777,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.0649,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.68838334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.4325,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.89085,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.63735,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.416,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3606666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.89171666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0451,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25295,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.91961664,0.0,0.0,0.0,11.141666
7,7,7,0,,,,0.9777667,0.0,0.0,0.0,50.229168
7,8,7,0,,,,0.93153334,0.0,0.0,0.0,132.71666
7,9,7,0,,,,1.5247333,0.0,0.0,0.0,271.29166
7,10,7,0,,,,1.7831167,0.0,0.0,0.0,412.10416
7,11,7,0,,,,1.5208167,0.0,0.0,0.0,501.475
7,12,7,0,,,,2.7176833,0.0,0.0,0.0,544.9708
7,13,7,0,,,,2.9943,0.0,0.0,0.0,599.225
7,14,7,0,,,,0.42888334,0.0,0.0,0.0,668.13336
7,15,7,0,,,,0.6243,0.0,0.0,0.0,638.4792
7,16,7,0,,,,2.6690166,0.0,0.0,0.0,555.19586
7,17,7,0,,,,2.9295666,0.0,0.0,0.0,424.24167
7,18,7,0,,,,2.7841666,0.0,0.0,0.0,246.55
7,19,7,0,,,,1.7083,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.0906334,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5409667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.2064834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1943166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.7832416,0.0,0.0,0.0,0.0
7,1,1,0,,,,3.0775,0.0,0.0,0.0,0.0
7,2,1,0,,,,3.3068833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7506667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.42098334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6895667,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3150667,0.0,0.0,0.0,18.483334
7,7,1,0,,,,0.58813334,0.0,0.0,0.0,51.354168
7,8,1,0,,,,2.13805,0.0,0.0,0.0,129.0
7,9,1,0,,,,3.7211666,0.0,0.0,0.0,270.06668
7,10,1,0,,,,3.68835,0.0,0.0,0.0,410.62082
7,11,1,0,,,,3.8024166,0.0,0.0,0.0,527.11664
7,12,1,0,,,,3.0298333,0.0,0.0,0.0,614.5417
7,13,1,0,,,,3.5667834,0.0,0.0,0.0,661.92084
