month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,14,1,0,,,,3.5362556,0.0,0.0,0.0,675.0528
7,15,1,0,,,,3.2825832,0.0,0.0,0.0,643.10834
7,16,1,0,,,,2.9394667,0.0,0.0,0.0,561.1875
7,17,1,0,,,,0.38196668,0.0,0.0,0.0,426.84583
7,18,1,0,,,,0.59255,0.0,0.0,0.0,253.39166
7,19,1,0,,,,0.45095,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.52598333,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.5229333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.52531666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6573668,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.7054167,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4799,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8052667,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.7785,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47205,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46473333,0.0,0.0,0.0,9.891666
7,7,2,0,,,,1.31435,0.0,0.0,0.0,39.0
7,8,2,0,,,,0.9831,0.0,0.0,0.0,125.754166
7,9,2,0,,,,0.47275,0.0,0.0,0.0,268.9375
7,10,2,0,,,,0.47705,0.0,0.0,0.0,413.44168
7,11,2,0,,,,0.41986668,0.0,0.0,0.0,528.95416
7,12,2,0,,,,0.31668332,0.0,0.0,0.0,587.0625
7,13,2,0,,,,0.2533,0.0,0.0,0.0,630.7792
7,14,2,0,,,,0.25905,0.0,0.0,0.0,481.84583
7,15,2,0,,,,1.73705,0.0,0.0,0.0,281.67917
7,16,2,0,,,,0.91623336,0.0,0.0,0.0,525.5625
7,17,2,0,,,,2.123,0.0,0.0,0.0,433.25833
7,18,2,0,,,,2.0331,0.0,0.0,0.0,249.3875
7,19,2,0,,,,0.52685,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.49345,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.8772,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9694834,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.28565,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.9848666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.37196666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.26215,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.7204666,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.25356665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.26321667,0.0,0.0,0.0,4.945833
7,7,3,0,,,,0.67363334,0.0,0.0,0.0,46.979168
7,8,3,0,,,,0.4506,0.0,0.0,0.0,131.30417
7,9,3,0,,,,3.74005,0.0,0.0,0.0,250.62917
7,10,3,0,,,,3.6480834,0.0,0.0,0.0,334.9375
7,11,3,0,,,,3.75555,0.0,0.0,0.0,523.7833
7,12,3,0,,,,2.2364833,0.0,0.0,0.0,593.2792
7,13,3,0,,,,3.8857167,0.0,0.0,0.0,501.22293
7,14,3,0,,,,3.3116417,0.0,0.0,0.0,702.1813
7,15,3,0,,,,2.4981666,0.0,0.0,0.0,394.67917
7,16,3,0,,,,3.56035,0.0,0.0,0.0,567.975
7,17,3,0,,,,1.7853833,0.0,0.0,0.0,422.975
7,18,3,0,,,,0.8639167,0.0,0.0,0.0,253.39583
7,19,3,0,,,,0.45076665,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.71461666,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.84861666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3018167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3650167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.41165,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.26391667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.31421667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.31328332,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.4727,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.30791667,0.0,0.0,0.0,8.5375
7,7,4,0,,,,0.6972333,0.0,0.0,0.0,29.395834
7,8,4,0,,,,0.31903332,0.0,0.0,0.0,117.416664
7,9,4,0,,,,0.31478333,0.0,0.0,0.0,261.575
7,10,4,0,,,,0.32406667,0.0,0.0,0.0,411.25833
7,11,4,0,,,,0.333,0.0,0.0,0.0,533.69586
7,12,4,0,,,,0.34545,0.0,0.0,0.0,623.2917
7,13,4,0,,,,0.8086333,0.0,0.0,0.0,677.175
7,14,4,0,,,,0.6404833,0.0,0.0,0.0,702.95416
7,15,4,0,,,,2.2159834,0.0,0.0,0.0,665.18335
7,16,4,0,,,,1.6567833,0.0,0.0,0.0,589.48334
7,17,4,0,,,,1.4169667,0.0,0.0,0.0,474.0875
7,18,4,0,,,,1.9664167,0.0,0.0,0.0,306.12918
7,19,4,0,,,,2.6387835,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.17495,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.9967166,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6914167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.15025,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3969667,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.5277166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.7658834,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5693,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.51926666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.4017,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3894,0.0,0.0,0.0,3.9125
7,7,5,0,,,,2.2424834,0.0,0.0,0.0,26.729166
7,8,5,0,,,,0.28635,0.0,0.0,0.0,120.15417
7,9,5,0,,,,0.24645,0.0,0.0,0.0,274.825
7,10,5,0,,,,0.25253335,0.0,0.0,0.0,425.4125
7,11,5,0,,,,0.29705,0.0,0.0,0.0,550.62665
7,12,5,0,,,,0.2669,0.0,0.0,0.0,634.76666
7,13,5,0,,,,0.24823333,0.0,0.0,0.0,688.6125
7,14,5,0,,,,0.50355,0.0,0.0,0.0,700.1042
7,15,5,0,,,,1.1842834,0.0,0.0,0.0,665.7
7,16,5,0,,,,1.6931167,0.0,0.0,0.0,595.0333
7,17,5,0,,,,2.1935334,0.0,0.0,0.0,467.625
7,18,5,0,,,,1.61455,0.0,0.0,0.0,292.75833
7,19,5,0,,,,0.37073335,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.9648,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6185167,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7720666,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7454333,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.3682415,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0807834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34383333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33556667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4200333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33401668,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.32611668,0.0,0.0,0.0,4.7708335
7,7,6,0,,,,0.37515,0.0,0.0,0.0,26.983334
7,8,6,0,,,,0.25323334,0.0,0.0,0.0,115.316666
7,9,6,0,,,,0.24906667,0.0,0.0,0.0,266.02917
7,10,6,0,,,,0.25061667,0.0,0.0,0.0,410.37082
7,11,6,0,,,,0.25865,0.0,0.0,0.0,531.13336
7,12,6,0,,,,0.8258167,0.0,0.0,0.0,614.44165
7,13,6,0,,,,1.5168,0.0,0.0,0.0,661.32916
7,14,6,0,,,,1.8009833,0.0,0.0,0.0,668.9375
7,15,6,0,,,,2.5790834,0.0,0.0,0.0,633.6125
7,16,6,0,,,,2.7883334,0.0,0.0,0.0,556.05835
7,17,6,0,,,,2.8771167,0.0,0.0,0.0,433.30417
7,18,6,0,,,,1.6118166,0.0,0.0,0.0,264.39166
7,19,6,0,,,,1.90495,0.0,0.0,0.0,41.675
7,20,6,0,,,,1.23545,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.7903666,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3898333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.9669666,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.1039417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.86371666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0955,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.24743333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.24703333,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3425833,0.0,0.0,0.0,7.491667
7,7,7,0,,,,0.24233334,0.0,0.0,0.0,30.483334
7,8,7,0,,,,1.6112833,0.0,0.0,0.0,114.129166
7,9,7,0,,,,1.618,0.0,0.0,0.0,256.35
7,10,7,0,,,,0.28253335,0.0,0.0,0.0,398.39166
7,11,7,0,,,,0.6925167,0.0,0.0,0.0,514.125
7,12,7,0,,,,0.38316667,0.0,0.0,0.0,603.67914
7,13,7,0,,,,3.5020332,0.0,0.0,0.0,652.2292
7,14,7,0,,,,1.2139833,0.0,0.0,0.0,650.875
7,15,7,0,,,,0.39388335,0.0,0.0,0.0,617.5292
7,16,7,0,,,,0.64735,0.0,0.0,0.0,515.2917
7,17,7,0,,,,2.1911833,0.0,0.0,0.0,409.69168
7,18,7,0,,,,1.9171,0.0,0.0,0.0,245.50417
7,19,7,0,,,,2.8015332,0.0,0.0,0.0,34.3375
7,20,7,0,,,,0.7849,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.15005,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.3762167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.537275,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.8481,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40458333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8007,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8567167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.32821667,0.0,0.0,0.0,17.783333
7,7,1,0,,,,0.32436666,0.0,0.0,0.0,59.716667
7,8,1,0,,,,0.24965,0.0,0.0,0.0,170.97084
7,9,1,0,,,,2.98745,0.0,0.0,0.0,199.74167
7,10,1,0,,,,3.5025833,0.0,0.0,0.0,141.37083
7,11,1,0,,,,1.4072334,0.0,0.0,0.0,129.44167
7,12,1,0,,,,1.4573667,0.0,0.0,0.0,125.629166
7,13,1,0,,,,2.9595666,0.0,0.0,0.0,347.92917
7,14,1,0,,,,1.8088833,0.0,0.0,0.0,479.34167
7,15,1,0,,,,1.7504667,0.0,0.0,0.0,403.09583
7,16,1,0,,,,3.6831667,0.0,0.0,0.0,580.9708
7,17,1,0,,,,2.4500833,0.0,0.0,0.0,264.46667
7,18,1,0,,,,0.88268334,0.0,0.0,0.0,62.108334
7,19,1,0,,,,1.0277333,0.0,0.0,0.0,10.633333
7,20,1,0,,,,1.3086333,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.79471666,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.68516666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.62865,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0521916,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4148834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.48896667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32745,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32803333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.319,0.0,0.0,0.0,10.916667
7,7,2,0,,,,1.1574334,0.0,0.0,0.0,86.10833
7,8,2,0,,,,0.57378334,0.0,0.0,0.0,102.57917
7,9,2,0,,,,0.24538334,0.0,0.0,0.0,137.90834
7,10,2,0,,,,0.24605,0.0,0.0,0.0,311.2125
7,11,2,0,,,,0.25493333,0.0,0.0,0.0,446.7375
7,12,2,0,,,,0.26398334,0.0,0.0,0.0,528.99164
7,13,2,0,,,,0.52281666,0.0,0.0,0.0,675.8875
7,14,2,0,,,,0.59555,0.0,0.0,0.0,629.4042
7,15,2,0,,,,0.27231666,0.0,0.0,0.0,622.56665
7,16,2,0,,,,0.27363333,0.0,0.0,0.0,549.1458
7,17,2,0,,,,0.2679,0.0,0.0,0.0,251.35417
7,18,2,0,,,,1.3987833,0.0,0.0,0.0,243.00417
7,19,2,0,,,,0.3939,0.0,0.0,0.0,35.7
7,20,2,0,,,,0.46913335,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4967667,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7648333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.5343,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8373834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6362333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.7952,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7126667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6341,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63553333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.70998335,0.0,0.0,0.0,6.1375
7,7,3,0,,,,1.7226334,0.0,0.0,0.0,28.558332
7,8,3,0,,,,0.7441667,0.0,0.0,0.0,107.7375
7,9,3,0,,,,0.45898333,0.0,0.0,0.0,250.72917
7,10,3,0,,,,2.4433832,0.0,0.0,0.0,393.1125
7,11,3,0,,,,2.6769667,0.0,0.0,0.0,513.2375
7,12,3,0,,,,0.94848335,0.0,0.0,0.0,604.87915
7,13,3,0,,,,2.61405,0.0,0.0,0.0,653.94586
7,14,3,0,,,,1.4198166,0.0,0.0,0.0,669.4167
7,15,3,0,,,,3.3084834,0.0,0.0,0.0,641.49164
7,16,3,0,,,,0.34325,0.0,0.0,0.0,562.07086
7,17,3,0,,,,0.47801667,0.0,0.0,0.0,442.825
7,18,3,0,,,,0.47456667,0.0,0.0,0.0,273.55
7,19,3,0,,,,1.603,0.0,0.0,0.0,36.729168
7,20,3,0,,,,0.66646665,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1660334,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.65025,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.7203834,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.67945,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51893336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5137333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5238,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5292,0.0,0.0,0.0,2.7333333
7,7,4,0,,,,0.47375,0.0,0.0,0.0,24.5625
7,8,4,0,,,,1.4502833,0.0,0.0,0.0,110.566666
7,9,4,0,,,,1.01515,0.0,0.0,0.0,269.74582
7,10,4,0,,,,1.8546833,0.0,0.0,0.0,390.49582
7,11,4,0,,,,2.2545,0.0,0.0,0.0,529.13336
7,12,4,0,,,,3.9027166,0.0,0.0,0.0,601.725
7,13,4,0,,,,4.2852335,0.0,0.0,0.0,661.95
7,14,4,0,,,,4.0534334,0.0,0.0,0.0,644.82086
7,15,4,0,,,,1.2967167,0.0,0.0,0.0,424.48334
7,16,4,0,,,,0.44056666,0.0,0.0,0.0,500.93332
7,17,4,0,,,,0.42345,0.0,0.0,0.0,348.95416
7,18,4,0,,,,0.88568336,0.0,0.0,0.0,300.04584
7,19,4,0,,,,1.3565834,0.0,0.0,0.0,40.895832
7,20,4,0,,,,0.69015,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6127833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6279,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0085167,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.0530918,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.44815,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5623,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5581,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.55685,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.55558336,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5438667,0.0,0.0,0.0,0.6375
7,7,5,0,,,,1.7631667,0.0,0.0,0.0,22.4375
7,8,5,0,,,,0.25001666,0.0,0.0,0.0,105.0875
7,9,5,0,,,,2.5277,0.0,0.0,0.0,255.4375
7,10,5,0,,,,3.44185,0.0,0.0,0.0,402.55832
7,11,5,0,,,,3.80425,0.0,0.0,0.0,526.62915
7,12,5,0,,,,3.8967166,0.0,0.0,0.0,615.8
7,13,5,0,,,,4.11905,0.0,0.0,0.0,665.6625
7,14,5,0,,,,3.9094,0.0,0.0,0.0,685.8
7,15,5,0,,,,1.2244834,0.0,0.0,0.0,658.8125
7,16,5,0,,,,0.49763334,0.0,0.0,0.0,581.00415
7,17,5,0,,,,0.41995,0.0,0.0,0.0,453.825
7,18,5,0,,,,0.41558334,0.0,0.0,0.0,285.93332
7,19,5,0,,,,0.3912,0.0,0.0,0.0,38.1625
7,20,5,0,,,,0.64835,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.5779167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.3203,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6544833,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.9576666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.58945,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0437,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3820833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.72036666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.2475,0.0,0.0,0.0,2.4791667
7,7,6,0,,,,0.53795,0.0,0.0,0.0,22.325
7,8,6,0,,,,1.7297666,0.0,0.0,0.0,103.32917
7,9,6,0,,,,0.29553333,0.0,0.0,0.0,250.42917
7,10,6,0,,,,0.25756666,0.0,0.0,0.0,396.8625
7,11,6,0,,,,0.4258,0.0,0.0,0.0,520.92914
7,12,6,0,,,,0.77171665,0.0,0.0,0.0,610.8125
7,13,6,0,,,,0.25076666,0.0,0.0,0.0,654.9667
7,14,6,0,,,,1.2711,0.0,0.0,0.0,665.17084
7,15,6,0,,,,3.42655,0.0,0.0,0.0,638.87085
7,16,6,0,,,,3.56065,0.0,0.0,0.0,561.925
7,17,6,0,,,,1.8422166,0.0,0.0,0.0,429.625
7,18,6,0,,,,1.6811334,0.0,0.0,0.0,259.50833
7,19,6,0,,,,1.2733333,0.0,0.0,0.0,32.525
7,20,6,0,,,,0.87408334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.95195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3001333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.34435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9493834,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.09075,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.45638335,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3775,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.36233333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.3447,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33291668,0.0,0.0,0.0,4.1375
7,7,7,0,,,,0.33991668,0.0,0.0,0.0,31.391666
7,8,7,0,,,,0.68445,0.0,0.0,0.0,108.1
7,9,7,0,,,,0.36791667,0.0,0.0,0.0,242.7375
7,10,7,0,,,,0.3808,0.0,0.0,0.0,385.25418
7,11,7,0,,,,0.45363334,0.0,0.0,0.0,502.01666
7,12,7,0,,,,0.50275,0.0,0.0,0.0,587.19586
7,13,7,0,,,,1.68655,0.0,0.0,0.0,634.98334
7,14,7,0,,,,2.4396,0.0,0.0,0.0,640.63336
7,15,7,0,,,,3.8095667,0.0,0.0,0.0,605.7833
7,16,7,0,,,,2.80375,0.0,0.0,0.0,533.9583
7,17,7,0,,,,1.59395,0.0,0.0,0.0,414.7125
7,18,7,0,,,,1.67605,0.0,0.0,0.0,238.55833
7,19,7,0,,,,1.1065,0.0,0.0,0.0,25.695833
7,20,7,0,,,,0.9972,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1679667,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.8822668,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.2897584,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.75325,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.77671665,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.8952,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35038334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.34306666,0.0,0.0,0.0,5.954167
7,7,1,0,,,,0.3449,0.0,0.0,0.0,30.554167
7,8,1,0,,,,0.7514667,0.0,0.0,0.0,101.75
7,9,1,0,,,,2.3628666,0.0,0.0,0.0,236.10834
7,10,1,0,,,,2.38885,0.0,0.0,0.0,374.26666
7,11,1,0,,,,0.60165,0.0,0.0,0.0,491.69168
7,12,1,0,,,,3.2563334,0.0,0.0,0.0,552.8333
7,13,1,0,,,,1.2149833,0.0,0.0,0.0,634.7708
7,14,1,0,,,,3.50065,0.0,0.0,0.0,639.13336
7,15,1,0,,,,3.5066333,0.0,0.0,0.0,605.6667
7,16,1,0,,,,0.8415,0.0,0.0,0.0,538.10834
7,17,1,0,,,,0.43466666,0.0,0.0,0.0,385.27917
7,18,1,0,,,,0.43118334,0.0,0.0,0.0,205.42084
7,19,1,0,,,,1.6049666,0.0,0.0,0.0,25.570833
7,20,1,0,,,,0.8031333,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.1946332,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4563333,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.31095,0.0,0.0,0.0,0.0
