month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,7,2,0,,,,0.7417167,0.0,0.0,0.0,22.345833
11,8,2,0,,,,0.73366666,0.0,0.0,0.0,100.979164
11,9,2,0,,,,1.08685,0.0,0.0,0.0,269.12082
11,10,2,0,,,,3.6187334,0.0,0.0,0.0,414.10834
11,11,2,0,,,,3.4212,0.0,0.0,0.0,511.29584
11,12,2,0,,,,2.5814667,0.0,0.0,0.0,547.4854
11,13,2,0,,,,3.0343833,0.0,0.0,0.0,537.2792
11,14,2,0,,,,1.4764833,0.0,0.0,0.0,462.975
11,15,2,0,,,,2.0592167,0.0,0.0,0.0,315.3
11,16,2,0,,,,1.4840667,0.0,0.0,0.0,22.191668
11,17,2,0,,,,1.4157833,0.0,0.0,0.0,0.0
11,18,2,0,,,,3.0778334,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.9752333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.8554667,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7689,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1359334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43088335,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0952,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.052066665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.025633333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.044966668,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.6634167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.023033334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.03245,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4535,0.0,0.0,0.0,25.275
11,8,3,0,,,,0.36028334,0.0,0.0,0.0,108.291664
11,9,3,0,,,,0.022066757,0.0,0.0,0.0,269.50833
11,10,3,0,,,,0.09263336,0.0,0.0,0.0,393.61667
11,11,3,0,,,,1.02659065e-07,0.0,0.0,0.0,485.37918
11,12,3,0,,,,0.16426674,0.0,0.0,0.0,543.0417
11,13,3,0,,,,0.4896167,0.0,0.0,0.0,536.0417
11,14,3,0,,,,0.13551667,0.0,0.0,0.0,467.90417
11,15,3,0,,,,0.026433421,0.0,0.0,0.0,322.89166
11,16,3,0,,,,0.04520001,0.0,0.0,0.0,24.966667
11,17,3,0,,,,0.08425,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.36015,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.39753333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.17258333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.2938,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.36628333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.35631666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21213333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.053416666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.10028333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.60705,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.49646667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.074233346,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.036766686,0.0,0.0,0.0,23.941668
11,8,4,0,,,,0.060083345,0.0,0.0,0.0,97.59167
11,9,4,0,,,,0.23266673,0.0,0.0,0.0,265.69583
11,10,4,0,,,,0.3973,0.0,0.0,0.0,405.74167
11,11,4,0,,,,0.44151667,0.0,0.0,0.0,497.95
11,12,4,0,,,,0.2142834,0.0,0.0,0.0,536.50415
11,13,4,0,,,,0.040500063,0.0,0.0,0.0,516.19586
11,14,4,0,,,,0.03171675,0.0,0.0,0.0,441.40833
11,15,4,0,,,,0.111550026,0.0,0.0,0.0,298.7875
11,16,4,0,,,,0.28297085,0.0,0.0,0.0,20.211458
11,17,4,0,,,,2.0546668,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.0775332,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0197834,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.035516668,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.19891667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.09290009,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.08751671,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.28853333,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2191,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.107866675,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.050116666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.4311,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.11811667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.1462,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.38085,0.0,0.0,0.0,23.7
11,8,5,0,,,,0.036333334,0.0,0.0,0.0,95.5375
11,9,5,0,,,,0.84915,0.0,0.0,0.0,263.475
11,10,5,0,,,,0.51538336,0.0,0.0,0.0,404.7
11,11,5,0,,,,0.07700004,0.0,0.0,0.0,495.8875
11,12,5,0,,,,0.03355006,0.0,0.0,0.0,533.36664
11,13,5,0,,,,0.0032667704,0.0,0.0,0.0,515.75
11,14,5,0,,,,0.21393335,0.0,0.0,0.0,442.06668
11,15,5,0,,,,0.28173333,0.0,0.0,0.0,299.87082
11,16,5,0,,,,0.29208332,0.0,0.0,0.0,18.2625
11,17,5,0,,,,3.1152167,0.0,0.0,0.0,0.0
11,18,5,0,,,,2.3515832,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.5089333,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7679334,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.743,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.6059639,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.5566834,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.27446678,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.75361675,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.4783834,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.15711667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.12931667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.17356667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.123800024,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.023916667,0.0,0.0,0.0,51.9875
11,8,6,0,,,,0.33701667,0.0,0.0,0.0,133.8625
11,9,6,0,,,,0.64716667,0.0,0.0,0.0,191.15416
11,10,6,0,,,,0.6682,0.0,0.0,0.0,301.25418
11,11,6,0,,,,0.37638333,0.0,0.0,0.0,297.3875
11,12,6,0,,,,0.2734,0.0,0.0,0.0,376.14166
11,13,6,0,,,,0.22895001,0.0,0.0,0.0,441.09167
11,14,6,0,,,,0.27573332,0.0,0.0,0.0,263.775
11,15,6,0,,,,0.27405,0.0,0.0,0.0,146.36667
11,16,6,0,,,,0.3019,0.0,0.0,0.0,12.041667
11,17,6,0,,,,0.0748,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.84316665,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.6361333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.046933427,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.1499,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.110066734,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.50408334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4501,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.43756667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40221667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.13496667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.24978334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.08585,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.06931668,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.8100167,0.0,0.0,0.0,22.854166
11,8,7,0,,,,0.60518336,0.0,0.0,0.0,90.23333
11,9,7,0,,,,0.3689167,0.0,0.0,0.0,256.7625
11,10,7,0,,,,0.0668667,0.0,0.0,0.0,400.34583
11,11,7,0,,,,0.087683395,0.0,0.0,0.0,494.3625
11,12,7,0,,,,0.13000004,0.0,0.0,0.0,533.8625
11,13,7,0,,,,0.056433383,0.0,0.0,0.0,526.75
11,14,7,0,,,,0.029050086,0.0,0.0,0.0,451.38333
11,15,7,0,,,,0.052183382,0.0,0.0,0.0,297.35
11,16,7,0,,,,0.035033412,0.0,0.0,0.0,12.920834
11,17,7,0,,,,0.37441668,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.44473332,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8976,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.0146,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.2731167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0388,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7822667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.4104,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38888332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30441666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.12686667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.017600063,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.22228333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.11771667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.25188333,0.0,0.0,0.0,22.8125
11,8,1,0,,,,0.12808333,0.0,0.0,0.0,87.98333
11,9,1,0,,,,0.18248333,0.0,0.0,0.0,250.17917
11,10,1,0,,,,0.20415,0.0,0.0,0.0,389.84583
11,11,1,0,,,,0.17253333,0.0,0.0,0.0,481.67917
11,12,1,0,,,,0.56041664,0.0,0.0,0.0,521.9875
11,13,1,0,,,,0.491,0.0,0.0,0.0,508.81668
11,14,1,0,,,,0.50338334,0.0,0.0,0.0,440.15833
11,15,1,0,,,,0.3172,0.0,0.0,0.0,295.125
11,16,1,0,,,,0.41305,0.0,0.0,0.0,12.245833
11,17,1,0,,,,0.47983333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.5402333,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.8171833,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.41033334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.4088,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.3938668,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.5694335,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.2378833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41618332,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.15226667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.1658,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.1688,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39165,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.69596666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.58315,0.0,0.0,0.0,25.420834
11,8,2,0,,,,0.20183334,0.0,0.0,0.0,92.879166
11,9,2,0,,,,0.18026666,0.0,0.0,0.0,259.40417
11,10,2,0,,,,0.18086667,0.0,0.0,0.0,349.4125
11,11,2,0,,,,0.18251666,0.0,0.0,0.0,458.18332
11,12,2,0,,,,0.25418332,0.0,0.0,0.0,509.82916
11,13,2,0,,,,0.13923335,0.0,0.0,0.0,332.8
11,14,2,0,,,,0.27278337,0.0,0.0,0.0,243.30833
11,15,2,0,,,,0.116416685,0.0,0.0,0.0,71.39167
11,16,2,0,,,,0.014400081,0.0,0.0,0.0,5.1916666
11,17,2,0,,,,0.2223,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7056834,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.1087832,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.58133334,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.8967,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.49948335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6875,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.38785833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.42216668,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.39195,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.23096667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.08906667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.38906667,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.55658334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.6235167,0.0,0.0,0.0,28.554167
11,8,3,0,,,,0.43211666,0.0,0.0,0.0,107.625
11,9,3,0,,,,0.4907167,0.0,0.0,0.0,276.89584
11,10,3,0,,,,0.63595,0.0,0.0,0.0,309.09583
11,11,3,0,,,,0.53361666,0.0,0.0,0.0,415.63333
11,12,3,0,,,,0.08048333,0.0,0.0,0.0,405.9375
11,13,3,0,,,,0.21665,0.0,0.0,0.0,365.27917
11,14,3,0,,,,0.8484167,0.0,0.0,0.0,401.55417
11,15,3,0,,,,0.051950052,0.0,0.0,0.0,227.6125
11,16,3,0,,,,0.027766736,0.0,0.0,0.0,19.8375
11,17,3,0,,,,0.11520001,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.25533333,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5674833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.40041667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.5539333,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.35971668,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.12780003,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.11846667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.24506667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.38341665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.17105,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.1184,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.31225,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.21918334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.6584,0.0,0.0,0.0,23.875
11,8,4,0,,,,0.57385,0.0,0.0,0.0,85.145836
11,9,4,0,,,,0.3065,0.0,0.0,0.0,256.24582
11,10,4,0,,,,0.06261667,0.0,0.0,0.0,409.6625
11,11,4,0,,,,0.083,0.0,0.0,0.0,512.25
11,12,4,0,,,,0.053583335,0.0,0.0,0.0,560.2792
11,13,4,0,,,,0.07055,0.0,0.0,0.0,548.725
11,14,4,0,,,,0.07636666,0.0,0.0,0.0,470.49167
11,15,4,0,,,,0.427,0.0,0.0,0.0,302.19583
11,16,4,0,,,,0.13926667,0.0,0.0,0.0,11.975
11,17,4,0,,,,0.21175,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.49711666,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6494833,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.43118334,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.47048333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.3076,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.40373334,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.10205,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.083,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.10475,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.07215,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.10351667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.34445,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.06668333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.10061666,0.0,0.0,0.0,20.904167
11,8,5,0,,,,0.097666666,0.0,0.0,0.0,79.95
11,9,5,0,,,,0.69133335,0.0,0.0,0.0,250.625
11,10,5,0,,,,0.9537167,0.0,0.0,0.0,402.08334
11,11,5,0,,,,0.6950167,0.0,0.0,0.0,502.2375
11,12,5,0,,,,0.68111664,0.0,0.0,0.0,548.2875
11,13,5,0,,,,0.55043334,0.0,0.0,0.0,526.5875
11,14,5,0,,,,0.76725,0.0,0.0,0.0,449.46667
11,15,5,0,,,,0.5833667,0.0,0.0,0.0,296.775
11,16,5,0,,,,0.22601667,0.0,0.0,0.0,9.154166
11,17,5,0,,,,0.35458332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31931666,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.5945167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.73898333,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.85635,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.37991673,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.0026167866,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.2623334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.4697,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5844667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.23088333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.1224,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.34496668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.11015,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.48588333,0.0,0.0,0.0,21.779167
11,8,6,0,,,,0.63026667,0.0,0.0,0.0,78.6625
11,9,6,0,,,,0.45413333,0.0,0.0,0.0,229.075
11,10,6,0,,,,0.075733334,0.0,0.0,0.0,301.975
11,11,6,0,,,,0.0962,0.0,0.0,0.0,260.30832
11,12,6,0,,,,0.08345,0.0,0.0,0.0,243.94167
11,13,6,0,,,,0.08186676,0.0,0.0,0.0,224.80417
11,14,6,0,,,,0.016933419,0.0,0.0,0.0,430.39584
11,15,6,0,,,,0.101166666,0.0,0.0,0.0,145.19583
11,16,6,0,,,,0.09853333,0.0,0.0,0.0,9.445833
11,17,6,0,,,,0.19496667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.13836667,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.084133334,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.39913332,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.38488334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.38956666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.080416664,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.10724167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.1135,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.11308333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.061525,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.10153333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.20916666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.17228334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.06853333,0.0,0.0,0.0,24.383333
11,8,7,0,,,,0.10325,0.0,0.0,0.0,103.395836
11,9,7,0,,,,0.19721666,0.0,0.0,0.0,217.6375
11,10,7,0,,,,0.319,0.0,0.0,0.0,364.54584
11,11,7,0,,,,0.42521667,0.0,0.0,0.0,361.075
11,12,7,0,,,,0.11096667,0.0,0.0,0.0,404.56668
11,13,7,0,,,,0.3411,0.0,0.0,0.0,287.53333
11,14,7,0,,,,0.10723333,0.0,0.0,0.0,130.28334
11,15,7,0,,,,0.07486667,0.0,0.0,0.0,28.304167
11,16,7,0,,,,0.18443333,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.11421666,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.14443333,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.15693334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.46423334,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9618667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.39938334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.17513333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.101325,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.06966667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.08845,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.054166667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.0907,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.052316666,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.10548333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.058466665,0.0,0.0,0.0,34.5375
11,8,1,0,,,,0.09956667,0.0,0.0,0.0,73.95
11,9,1,0,,,,0.49755,0.0,0.0,0.0,182.62917
11,10,1,0,,,,0.93198335,0.0,0.0,0.0,198.39583
11,11,1,0,,,,0.49361667,0.0,0.0,0.0,114.36667
11,12,1,0,,,,0.10548334,0.0,0.0,0.0,20.666666
11,13,1,0,,,,0.12658334,0.0,0.0,0.0,48.658333
11,14,1,0,,,,0.073816665,0.0,0.0,0.0,53.558334
11,15,1,0,,,,0.20923333,0.0,0.0,0.0,15.170834
11,16,1,0,,,,0.092716664,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.0627,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.33866668,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.4148,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.0683,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.06446667,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.041233398,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.28091675,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.0072500715,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.11400005,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.22448339,0.0,0.0,0.0,22.8
11,8,2,0,,,,0.2576,0.0,0.0,0.0,72.50833
11,9,2,0,,,,0.061750084,0.0,0.0,0.0,235.49583
11,10,2,0,,,,1.0019938e-07,0.0,0.0,0.0,381.29584
11,11,2,0,,,,9.905497e-08,0.0,0.0,0.0,474.39166
11,12,2,0,,,,9.8292034e-08,0.0,0.0,0.0,510.90417
11,13,2,0,,,,9.930928e-08,0.0,0.0,0.0,492.9
11,14,2,0,,,,1.0401408e-07,0.0,0.0,0.0,428.39584
11,15,2,0,,,,1.107653e-07,0.0,0.0,0.0,280.34583
11,16,2,0,,,,9.206136e-08,0.0,0.0,0.0,4.9333334
11,17,2,0,,,,0.15325007,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.21430007,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.25766674,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.109250054,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.32415,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.0132500855,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.047983423,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.041150093,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.091183424,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.24968341,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.0033167559,0.0,0.0,0.0,22.125
11,8,3,0,,,,1.0379156e-07,0.0,0.0,0.0,80.27917
11,9,3,0,,,,1.0859171e-07,0.0,0.0,0.0,220.42084
11,10,3,0,,,,9.716352e-08,0.0,0.0,0.0,359.10416
11,11,3,0,,,,9.905497e-08,0.0,0.0,0.0,470.89584
11,12,3,0,,,,9.880066e-08,0.0,0.0,0.0,517.57086
11,13,3,0,,,,1.0135969e-07,0.0,0.0,0.0,473.03333
11,14,3,0,,,,0.007883421,0.0,0.0,0.0,383.525
11,15,3,0,,,,0.1301667,0.0,0.0,0.0,225.7625
11,16,3,0,,,,0.2449,0.0,0.0,0.0,14.466666
11,17,3,0,,,,0.11718341,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.12973337,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.1358001,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.3825655e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.02597475e-07,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.231567e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.15428342,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.033583403,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.26208332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.16596675,0.0,0.0,0.0,23.245832
11,8,4,0,,,,0.321,0.0,0.0,0.0,74.85
11,9,4,0,,,,0.26951668,0.0,0.0,0.0,238.91667
11,10,4,0,,,,9.708007e-08,0.0,0.0,0.0,393.59167
11,11,4,0,,,,9.86735e-08,0.0,0.0,0.0,498.69168
11,12,4,0,,,,9.8164875e-08,0.0,0.0,0.0,546.5
11,13,4,0,,,,1.13932295e-07,0.0,0.0,0.0,531.25415
11,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,450.08334
11,15,4,0,,,,0.15065004,0.0,0.0,0.0,280.9625
11,16,4,0,,,,0.2082,0.0,0.0,0.0,7.5583334
11,17,4,0,,,,0.27785006,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.07251674,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.04141236e-07,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.1807046e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,9.231567e-08,0.0,0.0,0.0,22.9875
11,8,5,0,,,,1.02945165e-07,0.0,0.0,0.0,72.879166
11,9,5,0,,,,1.0986328e-07,0.0,0.0,0.0,233.67917
11,10,5,0,,,,9.740194e-08,0.0,0.0,0.0,380.40417
11,11,5,0,,,,9.95636e-08,0.0,0.0,0.0,477.04584
11,12,5,0,,,,1.0058085e-07,0.0,0.0,0.0,517.15
11,13,5,0,,,,0.06820008,0.0,0.0,0.0,508.0125
11,14,5,0,,,,0.13716671,0.0,0.0,0.0,433.0125
11,15,5,0,,,,1.1687279e-07,0.0,0.0,0.0,272.2375
11,16,5,0,,,,0.20850003,0.0,0.0,0.0,7.1291666
11,17,5,0,,,,0.092783354,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.09755004,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.018433433,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.02659065e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.08931673,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.29675,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.1985,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.15449166,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.14101666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.09516667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.11195,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40785,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.85105,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45113334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.19358334,0.0,0.0,0.0,18.683332
11,8,6,0,,,,0.43623334,0.0,0.0,0.0,70.10833
11,9,6,0,,,,0.4537,0.0,0.0,0.0,228.92084
11,10,6,0,,,,0.45293334,0.0,0.0,0.0,375.05417
11,11,6,0,,,,0.22466667,0.0,0.0,0.0,451.05
11,12,6,0,,,,0.22731666,0.0,0.0,0.0,387.50833
11,13,6,0,,,,0.33236668,0.0,0.0,0.0,201.59584
11,14,6,0,,,,0.9881167,0.0,0.0,0.0,44.4625
11,15,6,0,,,,0.76743335,0.0,0.0,0.0,0.20833333
11,16,6,0,,,,0.5833333,0.0,0.0,0.0,0.44583333
11,17,6,0,,,,0.6468,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.43143332,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.391,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.48551667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.113133416,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.30888337,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.57745,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37111667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45333335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6285,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.47581667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.19348334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.55175,0.0,0.0,0.0,36.104168
11,8,7,0,,,,0.44911668,0.0,0.0,0.0,36.075
11,9,7,0,,,,0.32061666,0.0,0.0,0.0,34.379166
11,10,7,0,,,,0.05505002,0.0,0.0,0.0,12.470834
11,11,7,0,,,,0.14196667,0.0,0.0,0.0,21.145834
11,12,7,0,,,,0.33308333,0.0,0.0,0.0,49.841667
11,13,7,0,,,,0.32671666,0.0,0.0,0.0,64.854164
11,14,7,0,,,,0.34025,0.0,0.0,0.0,17.2625
11,15,7,0,,,,0.33843333,0.0,0.0,0.0,30.279167
11,16,7,0,,,,0.32898334,0.0,0.0,0.0,2.1583333
11,17,7,0,,,,0.42516667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.18486671,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0271072e-07,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.23718338,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.65671664,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6471,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7359667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41079167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.34911665,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30998334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.11663333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.03598333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.057533335,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.15941666,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.473575,0.0,0.0,0.0,49.852085
11,8,1,0,,,,0.28288335,0.0,0.0,0.0,120.120834
11,9,1,0,,,,0.59135,0.0,0.0,0.0,192.62917
11,10,1,0,,,,0.59495,0.0,0.0,0.0,325.71667
11,11,1,0,,,,0.48198333,0.0,0.0,0.0,474.05832
11,12,1,0,,,,0.26698333,0.0,0.0,0.0,388.81668
11,13,1,0,,,,0.27386665,0.0,0.0,0.0,312.25
11,14,1,0,,,,0.23886667,0.0,0.0,0.0,115.90417
11,15,1,0,,,,0.21603334,0.0,0.0,0.0,121.84167
11,16,1,0,,,,0.59345,0.0,0.0,0.0,12.216666
11,17,1,0,,,,1.04345,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.13715,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6751667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0967166,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6884667,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.6577166,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.6354,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.652425,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.7084167,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9131666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.1361166,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4318833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3543667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.4446167,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.32566667,0.0,0.0,0.0,20.616667
11,8,2,0,,,,0.0572,0.0,0.0,0.0,62.129166
11,9,2,0,,,,0.06938333,0.0,0.0,0.0,220.05
11,10,2,0,,,,0.27155,0.0,0.0,0.0,374.725
11,11,2,0,,,,0.10055,0.0,0.0,0.0,482.31668
11,12,2,0,,,,0.46186668,0.0,0.0,0.0,533.42084
11,13,2,0,,,,0.4508,0.0,0.0,0.0,521.70416
11,14,2,0,,,,0.16706666,0.0,0.0,0.0,450.68332
11,15,2,0,,,,0.2013,0.0,0.0,0.0,283.3875
11,16,2,0,,,,1.56955,0.0,0.0,0.0,3.7125
11,17,2,0,,,,1.63455,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.06335,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.53615,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4675167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.40765,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6888,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.4584167,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.209575,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.7395834,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6882666,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.5142334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4278,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.59166664,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.60541666,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.21221666,0.0,0.0,0.0,17.695833
11,8,3,0,,,,0.17776667,0.0,0.0,0.0,59.616665
11,9,3,0,,,,0.6131167,0.0,0.0,0.0,215.39166
11,10,3,0,,,,0.46688333,0.0,0.0,0.0,363.65833
11,11,3,0,,,,0.48125,0.0,0.0,0.0,429.2375
11,12,3,0,,,,0.060733333,0.0,0.0,0.0,505.10416
11,13,3,0,,,,0.25901666,0.0,0.0,0.0,493.7125
11,14,3,0,,,,0.481,0.0,0.0,0.0,419.82916
11,15,3,0,,,,0.049083333,0.0,0.0,0.0,262.525
11,16,3,0,,,,0.50266665,0.0,0.0,0.0,7.7375
11,17,3,0,,,,1.1650667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.27385,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.64101666,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.72511667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.7733167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.079700045,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.14101672,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.36225834,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5629333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.093483336,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.07276667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.06871667,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.21201667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.102350004,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7877833,0.0,0.0,0.0,31.895834
12,8,4,0,,,,0.07486667,0.0,0.0,0.0,107.28333
12,9,4,0,,,,0.15383333,0.0,0.0,0.0,211.87083
12,10,4,0,,,,2.8915834,0.0,0.0,0.0,240.55833
12,11,4,0,,,,0.5154,0.0,0.0,0.0,243.83125
12,12,4,0,,,,0.37155,0.0,0.0,0.0,468.97916
12,13,4,0,,,,0.0415,0.0,0.0,0.0,443.95
12,14,4,0,,,,0.03855,0.0,0.0,0.0,391.30832
12,15,4,0,,,,0.36761665,0.0,0.0,0.0,251.75417
12,16,4,0,,,,0.08703334,0.0,0.0,0.0,10.85
12,17,4,0,,,,0.068966664,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.12511674,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.21816e-07,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.08980011,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.084066786,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.82355,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7853,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.57058334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.24255,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.097383335,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.0667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.11533333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.208,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.0913,0.0,0.0,0.0,17.533333
12,8,5,0,,,,0.2449,0.0,0.0,0.0,59.358334
12,9,5,0,,,,0.0458,0.0,0.0,0.0,215.9
12,10,5,0,,,,0.1875,0.0,0.0,0.0,369.49582
12,11,5,0,,,,0.53206664,0.0,0.0,0.0,470.55417
12,12,5,0,,,,0.5057,0.0,0.0,0.0,515.17914
12,13,5,0,,,,2.2205667,0.0,0.0,0.0,511.56668
12,14,5,0,,,,2.4247167,0.0,0.0,0.0,439.93332
12,15,5,0,,,,0.7579333,0.0,0.0,0.0,276.62082
12,16,5,0,,,,0.5341167,0.0,0.0,0.0,6.2833333
12,17,5,0,,,,0.51453334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.5102,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.65601665,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.46073332,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.6707,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.34688333,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.49666667,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.43114167,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.44779,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.44143334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.43441668,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.52555,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.46933332,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.39562917,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.10295,0.0,0.0,0.0,16.475
12,8,6,0,,,,0.10583334,0.0,0.0,0.0,54.670834
12,9,6,0,,,,0.16845,0.0,0.0,0.0,208.02083
12,10,6,0,,,,0.96383333,0.0,0.0,0.0,362.86667
12,11,6,0,,,,0.7386,0.0,0.0,0.0,468.60416
12,12,6,0,,,,0.31903332,0.0,0.0,0.0,515.9083
12,13,6,0,,,,0.29991665,0.0,0.0,0.0,510.49582
12,14,6,0,,,,0.12866667,0.0,0.0,0.0,438.94168
12,15,6,0,,,,0.116116665,0.0,0.0,0.0,273.9875
12,16,6,0,,,,0.041433334,0.0,0.0,0.0,4.7125
12,17,6,0,,,,0.1951,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.39748332,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.16538341,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.38956675,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.012250118,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.51771677,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.112400115,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.00310012,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.28645,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.08775,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.073916666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.13583334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5929875,0.0,0.0,0.0,16.416666
12,8,7,0,,,,0.652,0.0,0.0,0.0,52.541668
12,9,7,0,,,,0.5667,0.0,0.0,0.0,200.25833
12,10,7,0,,,,0.27431667,0.0,0.0,0.0,347.5875
12,11,7,0,,,,0.2123,0.0,0.0,0.0,446.26666
12,12,7,0,,,,0.17376667,0.0,0.0,0.0,490.675
12,13,7,0,,,,1.2430333,0.0,0.0,0.0,483.1375
12,14,7,0,,,,0.23690003,0.0,0.0,0.0,377.72083
12,15,7,0,,,,1.39835,0.0,0.0,0.0,224.25833
12,16,7,0,,,,0.32038334,0.0,0.0,0.0,11.675
12,17,7,0,,,,1.03655,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.3309,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1604333,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.8753333,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.0471667,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.17605005,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.34803334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.33708334,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.24691667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.16976666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64433336,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.5632667,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.48535,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.0959,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.31546667,0.0,0.0,0.0,37.0625
12,8,1,0,,,,0.27838334,0.0,0.0,0.0,101.770836
12,9,1,0,,,,0.07878333,0.0,0.0,0.0,214.725
12,10,1,0,,,,0.0839,0.0,0.0,0.0,286.19583
12,11,1,0,,,,0.06336667,0.0,0.0,0.0,276.87082
12,12,1,0,,,,0.27275,0.0,0.0,0.0,319.975
12,13,1,0,,,,0.55615,0.0,0.0,0.0,396.92084
12,14,1,0,,,,0.70405,0.0,0.0,0.0,364.4375
12,15,1,0,,,,0.36198333,0.0,0.0,0.0,187.64583
12,16,1,0,,,,1.13005,0.0,0.0,0.0,10.683333
12,17,1,0,,,,0.6408333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.41481668,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.62175,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5247667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.40875,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.4592,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.84826666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.68425,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.36865,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.36946666,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.44105,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.39703333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.24476667,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.5639833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.23153333,0.0,0.0,0.0,37.391666
12,8,2,0,,,,0.06405,0.0,0.0,0.0,74.958336
12,9,2,0,,,,0.45425,0.0,0.0,0.0,158.21666
12,10,2,0,,,,0.34391665,0.0,0.0,0.0,223.70416
12,11,2,0,,,,0.5575333,0.0,0.0,0.0,214.45833
12,12,2,0,,,,0.40978333,0.0,0.0,0.0,219.98334
12,13,2,0,,,,0.87703335,0.0,0.0,0.0,64.76667
12,14,2,0,,,,0.7083667,0.0,0.0,0.0,59.8375
12,15,2,0,,,,0.53821665,0.0,0.0,0.0,16.766666
12,16,2,0,,,,0.32986668,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.28465,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.5118,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.55675,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.39186665,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.25888333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.11981667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.117866665,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.14708333,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.087,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.1174,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5704833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.28476667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.36735,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.29161668,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5974333,0.0,0.0,0.0,32.770832
12,8,3,0,,,,0.44388333,0.0,0.0,0.0,93.041664
12,9,3,0,,,,0.0989,0.0,0.0,0.0,172.91667
12,10,3,0,,,,0.06593333,0.0,0.0,0.0,329.55
12,11,3,0,,,,0.15618333,0.0,0.0,0.0,382.19583
12,12,3,0,,,,0.0743,0.0,0.0,0.0,497.24582
12,13,3,0,,,,0.088366665,0.0,0.0,0.0,479.40833
12,14,3,0,,,,0.10168333,0.0,0.0,0.0,409.25418
12,15,3,0,,,,0.18803333,0.0,0.0,0.0,220.28334
12,16,3,0,,,,0.35758334,0.0,0.0,0.0,7.516667
12,17,3,0,,,,0.25093332,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.7694167,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.45363334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.1260501,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.41620004,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.36238334,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.2734,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.3868,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.1911,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.34361666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.108666666,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.069350004,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.23245,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.36885,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.67868334,0.0,0.0,0.0,29.7
12,8,4,0,,,,0.17523333,0.0,0.0,0.0,51.045834
12,9,4,0,,,,0.30161667,0.0,0.0,0.0,181.92084
12,10,4,0,,,,0.64678335,0.0,0.0,0.0,327.7625
12,11,4,0,,,,0.77573335,0.0,0.0,0.0,419.72916
12,12,4,0,,,,0.7016,0.0,0.0,0.0,462.81668
12,13,4,0,,,,0.58028334,0.0,0.0,0.0,450.77084
12,14,4,0,,,,0.7722667,0.0,0.0,0.0,346.4
12,15,4,0,,,,0.83748335,0.0,0.0,0.0,200.69167
12,16,4,0,,,,0.40711668,0.0,0.0,0.0,8.658334
12,17,4,0,,,,0.5735833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.702,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.71395,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.0053334343,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.62136674,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.21048337,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.385475,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.32785,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.56474584,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.45491666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.13453333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.15738334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.22343333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.15056667,0.0,0.0,0.0,30.025
12,8,5,0,,,,0.03416673,0.0,0.0,0.0,97.45417
12,9,5,0,,,,0.10825005,0.0,0.0,0.0,209.17917
12,10,5,0,,,,0.30233333,0.0,0.0,0.0,233.03334
12,11,5,0,,,,0.3624,0.0,0.0,0.0,262.24582
12,12,5,0,,,,0.30213332,0.0,0.0,0.0,378.7875
12,13,5,0,,,,0.33765003,0.0,0.0,0.0,340.50418
12,14,5,0,,,,0.050200094,0.0,0.0,0.0,286.24167
12,15,5,0,,,,9.870132e-08,0.0,0.0,0.0,204.66667
12,16,5,0,,,,0.19943336,0.0,0.0,0.0,9.7875
12,17,5,0,,,,0.82086664,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.42623332,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8369833,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.063616775,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.15373336,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.20536667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.56693333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.6156,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.41746667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.38053334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5286833,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.99443334,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.206,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.17256667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.18176667,0.0,0.0,0.0,29.216667
12,8,6,0,,,,0.21433334,0.0,0.0,0.0,66.808334
12,9,6,0,,,,0.17728333,0.0,0.0,0.0,175.8625
12,10,6,0,,,,0.16668333,0.0,0.0,0.0,307.79584
12,11,6,0,,,,0.46816668,0.0,0.0,0.0,396.64584
12,12,6,0,,,,0.85478336,0.0,0.0,0.0,425.50833
12,13,6,0,,,,0.6109667,0.0,0.0,0.0,404.76666
12,14,6,0,,,,0.5861833,0.0,0.0,0.0,301.27917
12,15,6,0,,,,0.68725,0.0,0.0,0.0,174.47917
12,16,6,0,,,,0.48168334,0.0,0.0,0.0,9.945833
12,17,6,0,,,,0.66751665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.50243336,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.56691664,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.26671672,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.4158667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6295,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.41550833,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.41996667,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.46583334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.43525,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.38371667,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.7464833,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.66845,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.28666666,0.0,0.0,0.0,0.225
12,8,7,0,,,,0.19901666,0.0,0.0,0.0,26.9125
12,9,7,0,,,,0.18408333,0.0,0.0,0.0,66.11667
12,10,7,0,,,,0.54175,0.0,0.0,0.0,129.9
12,11,7,0,,,,0.37603334,0.0,0.0,0.0,107.3375
12,12,7,0,,,,0.5569,0.0,0.0,0.0,104.9375
12,13,7,0,,,,0.7309,0.0,0.0,0.0,107.25833
12,14,7,0,,,,0.28515,0.0,0.0,0.0,31.970833
12,15,7,0,,,,0.70185,0.0,0.0,0.0,9.204166
12,16,7,0,,,,0.5826167,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.59891665,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.79176664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.7776833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.38203335,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.73796666,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.67973334,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6415,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.38508335,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36086667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.37666667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.37063333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.95755,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.35155,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.071166664,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.07943334,0.0,0.0,0.0,21.6875
12,8,1,0,,,,0.45916668,0.0,0.0,0.0,117.86667
12,9,1,0,,,,0.42556667,0.0,0.0,0.0,178.7125
12,10,1,0,,,,0.2781834,0.0,0.0,0.0,132.96666
12,11,1,0,,,,0.14583334,0.0,0.0,0.0,142.04584
12,12,1,0,,,,0.59548336,0.0,0.0,0.0,140.925
12,13,1,0,,,,0.5251,0.0,0.0,0.0,149.6375
12,14,1,0,,,,0.39643332,0.0,0.0,0.0,121.675
12,15,1,0,,,,0.8336833,0.0,0.0,0.0,41.4
12,16,1,0,,,,0.50518334,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.30238333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.76946664,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.65798336,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.22166666,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.49075,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.6037833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.36693335,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.09224167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.1456,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.049766667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.106683336,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.24818334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.40475,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.0619,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.18360002,0.0,0.0,0.0,31.720833
12,8,2,0,,,,0.54485,0.0,0.0,0.0,92.754166
12,9,2,0,,,,0.44615,0.0,0.0,0.0,182.68333
12,10,2,0,,,,0.21583334,0.0,0.0,0.0,273.94583
12,11,2,0,,,,0.030733354,0.0,0.0,0.0,288.80417
12,12,2,0,,,,0.68261665,0.0,0.0,0.0,434.83334
12,13,2,0,,,,0.46746665,0.0,0.0,0.0,395.49167
12,14,2,0,,,,0.3553,0.0,0.0,0.0,372.06668
12,15,2,0,,,,0.1097,0.0,0.0,0.0,200.04167
12,16,2,0,,,,0.07131668,0.0,0.0,0.0,6.95
12,17,2,0,,,,0.35213333,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.74025,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.5062,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.41636667,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.5847,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.81886667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.52863336,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.39169165,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.38291666,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.36475,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.40088335,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.34301665,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.44841668,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.11986667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.23176667,0.0,0.0,0.0,16.329166
12,8,3,0,,,,0.56886667,0.0,0.0,0.0,52.966667
12,9,3,0,,,,0.35698333,0.0,0.0,0.0,151.42084
12,10,3,0,,,,0.5395333,0.0,0.0,0.0,288.79166
12,11,3,0,,,,0.39645,0.0,0.0,0.0,398.73334
12,12,3,0,,,,0.18698333,0.0,0.0,0.0,458.825
12,13,3,0,,,,0.31236666,0.0,0.0,0.0,388.925
12,14,3,0,,,,0.46858335,0.0,0.0,0.0,269.17917
12,15,3,0,,,,0.6153833,0.0,0.0,0.0,181.4
12,16,3,0,,,,0.6001667,0.0,0.0,0.0,10.2375
12,17,3,0,,,,0.79095,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.65485,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.016600082,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.18023334,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.49245,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.7808667,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5999,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.43451667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.45835,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.4392,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.80796665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.7572167,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.36733332,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.29205,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.1291667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.11568333,0.0,0.0,0.0,98.84167
12,9,4,0,,,,0.14123334,0.0,0.0,0.0,170.49167
12,10,4,0,,,,0.46205,0.0,0.0,0.0,285.97916
12,11,4,0,,,,0.38291666,0.0,0.0,0.0,184.9625
12,12,4,0,,,,0.70166665,0.0,0.0,0.0,170.20416
12,13,4,0,,,,0.7277833,0.0,0.0,0.0,179.67917
12,14,4,0,,,,0.78153336,0.0,0.0,0.0,108.291664
12,15,4,0,,,,0.98698336,0.0,0.0,0.0,39.708332
12,16,4,0,,,,0.6392,0.0,0.0,0.0,0.0
12,17,4,0,,,,0.46485,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9410667,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.62525,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.76168334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8721833,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6045333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.52643335,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7224417,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.39261666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.37078333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3938,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.3702,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.3302,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.51015,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.19458333,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.17346667,0.0,0.0,0.0,19.116667
12,9,5,0,,,,0.13276666,0.0,0.0,0.0,64.020836
12,10,5,0,,,,0.10141667,0.0,0.0,0.0,74.63333
12,11,5,0,,,,0.15206666,0.0,0.0,0.0,79.004166
12,12,5,0,,,,0.5517667,0.0,0.0,0.0,169.4
12,13,5,0,,,,0.39543334,0.0,0.0,0.0,362.86667
12,14,5,0,,,,0.07858333,0.0,0.0,0.0,435.0875
12,15,5,0,,,,0.30426666,0.0,0.0,0.0,231.74167
12,16,5,0,,,,0.33725,0.0,0.0,0.0,5.3541665
12,17,5,0,,,,0.95053333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.7082,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.47445,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.39348334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.56815,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.81381667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.056733396,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.78648335,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7797667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.8333167,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.47256666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.71545,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.76395,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.3010167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1342367e-07,0.0,0.0,0.0,13.0375
12,8,6,0,,,,0.080500096,0.0,0.0,0.0,41.866665
12,9,6,0,,,,0.19058341,0.0,0.0,0.0,179.20416
12,10,6,0,,,,0.82638335,0.0,0.0,0.0,341.99582
12,11,6,0,,,,0.48776665,0.0,0.0,0.0,450.03333
12,12,6,0,,,,0.47825,0.0,0.0,0.0,509.02084
12,13,6,0,,,,0.6659667,0.0,0.0,0.0,508.51666
12,14,6,0,,,,0.67543334,0.0,0.0,0.0,442.14584
12,15,6,0,,,,0.1729,0.0,0.0,0.0,290.29584
12,16,6,0,,,,0.48565,0.0,0.0,0.0,7.7291665
12,17,6,0,,,,0.62121665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.36183333,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.4671,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.8470333,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.8340167,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6645833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5898,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.3506,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.45305,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.35943332,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.042116776,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.2156168e-07,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.43106666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21066667,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.08381667,0.0,0.0,0.0,12.170834
12,8,7,0,,,,0.0816,0.0,0.0,0.0,41.808334
12,9,7,0,,,,0.41085,0.0,0.0,0.0,178.2375
12,10,7,0,,,,0.81583333,0.0,0.0,0.0,343.29166
12,11,7,0,,,,0.37268335,0.0,0.0,0.0,459.22916
12,12,7,0,,,,0.15005004,0.0,0.0,0.0,519.2708
12,13,7,0,,,,0.4724167,0.0,0.0,0.0,518.4125
12,14,7,0,,,,0.05888333,0.0,0.0,0.0,452.04584
12,15,7,0,,,,0.1015,0.0,0.0,0.0,300.5625
12,16,7,0,,,,0.30866668,0.0,0.0,0.0,9.020833
12,17,7,0,,,,0.11953333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.55181664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.9381833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.52253336,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.40751666,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.53176665,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.57748336,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.38471666,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.005983447,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5500167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.38238335,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.60315,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.3864,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.40251666,0.0,0.0,0.0,11.8125
12,8,1,0,,,,0.4135,0.0,0.0,0.0,40.583332
12,9,1,0,,,,0.57173336,0.0,0.0,0.0,178.54167
12,10,1,0,,,,1.0344833,0.0,0.0,0.0,346.3125
12,11,1,0,,,,0.6141667,0.0,0.0,0.0,463.70416
12,12,1,0,,,,0.51276666,0.0,0.0,0.0,522.6667
12,13,1,0,,,,0.10235,0.0,0.0,0.0,522.0292
12,14,1,0,,,,0.06415,0.0,0.0,0.0,459.9875
12,15,1,0,,,,0.24458334,0.0,0.0,0.0,309.22083
12,16,1,0,,,,0.48138332,0.0,0.0,0.0,8.8375
12,17,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6437167,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0254667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8675333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5413167,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.6372,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.70725,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.40905833,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.45385,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.53005,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.49078333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.29133335,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.47386667,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.21003333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.23851667,0.0,0.0,0.0,11.241667
12,8,2,0,,,,0.6041667,0.0,0.0,0.0,39.020832
12,9,2,0,,,,0.33815,0.0,0.0,0.0,170.77916
12,10,2,0,,,,0.28498334,0.0,0.0,0.0,331.40417
12,11,2,0,,,,0.7456333,0.0,0.0,0.0,403.97916
12,12,2,0,,,,0.57928336,0.0,0.0,0.0,434.35834
12,13,2,0,,,,0.9479167,0.0,0.0,0.0,492.05
12,14,2,0,,,,0.35138333,0.0,0.0,0.0,358.5125
12,15,2,0,,,,0.17196667,0.0,0.0,0.0,75.495834
12,16,2,0,,,,0.32198334,0.0,0.0,0.0,4.6291666
12,17,2,0,,,,0.5948167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.58851665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.51566666,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.57628334,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.42628333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.4335,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.28321666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.275325,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.25676668,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.8319833,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.46768335,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.5986,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.4765,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.76026666,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.61233336,0.0,0.0,0.0,4.8625
12,8,3,0,,,,0.31308332,0.0,0.0,0.0,49.525
12,9,3,0,,,,0.2411,0.0,0.0,0.0,42.779167
12,10,3,0,,,,0.53143334,0.0,0.0,0.0,59.004166
12,11,3,0,,,,0.6577,0.0,0.0,0.0,102.125
12,12,3,0,,,,0.6709667,0.0,0.0,0.0,105.95417
12,13,3,0,,,,0.23898333,0.0,0.0,0.0,116.833336
12,14,3,0,,,,0.43531665,0.0,0.0,0.0,78.754166
12,15,3,0,,,,0.21795,0.0,0.0,0.0,40.15
12,16,3,0,,,,0.42183334,0.0,0.0,0.0,6.9958334
12,17,3,0,,,,0.23611666,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.38653332,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.2096,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.3803,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.51246667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5728,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.6749333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.27130833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.25735,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.69046664,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.5706667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.5381333,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.59675,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.5405,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.41156667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.33958334,0.0,0.0,0.0,32.745834
12,9,4,0,,,,0.38996667,0.0,0.0,0.0,69.54583
12,10,4,0,,,,1.0909667,0.0,0.0,0.0,101.020836
12,11,4,0,,,,0.75675,0.0,0.0,0.0,97.92917
12,12,4,0,,,,0.45045,0.0,0.0,0.0,107.53333
12,13,4,0,,,,0.5340833,0.0,0.0,0.0,206.65416
12,14,4,0,,,,0.613,0.0,0.0,0.0,79.76667
12,15,4,0,,,,0.39353332,0.0,0.0,0.0,29.2
12,16,4,0,,,,0.50215,0.0,0.0,0.0,3.5166667
12,17,4,0,,,,0.3838,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.1823,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.45995,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.6111,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6307333,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.65718335,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.52063334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.28158334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.22888333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23486666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5396,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.48645,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.75558335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.44801667,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.48361668,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.41778332,0.0,0.0,0.0,30.2625
12,9,5,0,,,,0.6178167,0.0,0.0,0.0,15.1
12,10,5,0,,,,1.1312,0.0,0.0,0.0,51.066666
12,11,5,0,,,,1.1175667,0.0,0.0,0.0,139.3875
12,12,5,0,,,,0.99116665,0.0,0.0,0.0,221.11667
12,13,5,0,,,,0.99623334,0.0,0.0,0.0,185.4375
12,14,5,0,,,,0.95735,0.0,0.0,0.0,136.1375
12,15,5,0,,,,0.79646665,0.0,0.0,0.0,28.820833
12,16,5,0,,,,0.53036666,0.0,0.0,0.0,5.795833
12,17,5,0,,,,0.90388334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.76631665,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.24138333,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30376667,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.18676667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.17675,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.26558334,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.226775,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.2434,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.24431667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.35868335,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.34495,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.62261665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.6414833,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8049667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1517333,0.0,0.0,0.0,66.4125
12,9,6,0,,,,0.6279167,0.0,0.0,0.0,162.5125
12,10,6,0,,,,0.43958333,0.0,0.0,0.0,400.15417
12,11,6,0,,,,0.48996666,0.0,0.0,0.0,488.12082
12,12,6,0,,,,0.36648333,0.0,0.0,0.0,549.39166
12,13,6,0,,,,0.28258333,0.0,0.0,0.0,527.7125
12,14,6,0,,,,0.38536668,0.0,0.0,0.0,329.44583
12,15,6,0,,,,0.78961664,0.0,0.0,0.0,319.82916
12,16,6,0,,,,0.7969,0.0,0.0,0.0,17.054167
12,17,6,0,,,,0.68116665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.23241666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6334,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.24806666,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.25541666,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.26181668,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.37973332,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.25355,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.2613,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.2233,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.20485,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.18335,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.26573333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.30018333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.24736667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.28523332,0.0,0.0,0.0,38.441666
12,9,7,0,,,,0.29691666,0.0,0.0,0.0,166.45416
12,10,7,0,,,,0.9001333,0.0,0.0,0.0,344.525
12,11,7,0,,,,0.75128335,0.0,0.0,0.0,418.85834
12,12,7,0,,,,0.4342,0.0,0.0,0.0,488.52084
12,13,7,0,,,,0.40073332,0.0,0.0,0.0,488.59167
12,14,7,0,,,,0.18658334,0.0,0.0,0.0,414.73334
12,15,7,0,,,,0.20106667,0.0,0.0,0.0,253.60417
12,16,7,0,,,,0.21291667,0.0,0.0,0.0,13.791667
12,17,7,0,,,,0.50616664,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.28541666,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.28225,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.2256,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.2466,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.24801667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.26445,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.23468333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.24096666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.25341666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5262167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.51565,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.54013336,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.59071666,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.3976,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.25553334,0.0,0.0,0.0,86.27917
12,9,1,0,,,,0.65903336,0.0,0.0,0.0,184.7
12,10,1,0,,,,0.53886664,0.0,0.0,0.0,313.8875
12,11,1,0,,,,0.71949583,0.0,0.0,0.0,380.80106
12,12,1,0,,,,0.8278667,0.0,0.0,0.0,420.65
12,13,1,0,,,,0.7011667,0.0,0.0,0.0,399.70416
12,14,1,0,,,,1.1464,0.0,0.0,0.0,310.77084
12,15,1,0,,,,1.0068834,0.0,0.0,0.0,119.61667
12,16,1,0,,,,0.63365,0.0,0.0,0.0,9.091666
12,17,1,0,,,,1.10635,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.87618333,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.7945333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.0231667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.29346666,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.71085,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.26976666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.56486666,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.67465,0.0,0.0,0.0,0.0
