month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,2,2,0,,,,0.37145,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.41061667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.28186667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.5326833,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.5511,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.45968333,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.64816666,0.0,0.0,0.0,39.4625
12,9,2,0,,,,0.6042167,0.0,0.0,0.0,161.74167
12,10,2,0,,,,0.68076664,0.0,0.0,0.0,318.9125
12,11,2,0,,,,0.9054833,0.0,0.0,0.0,436.35416
12,12,2,0,,,,0.9837667,0.0,0.0,0.0,501.25833
12,13,2,0,,,,0.75098336,0.0,0.0,0.0,501.95
12,14,2,0,,,,0.46715,0.0,0.0,0.0,439.59583
12,15,2,0,,,,0.8950833,0.0,0.0,0.0,296.90833
12,16,2,0,,,,0.8157667,0.0,0.0,0.0,17.729166
12,17,2,0,,,,0.5772167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.73001665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.48838332,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.38315,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.42561665,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.26113334,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.26383334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.22111666,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.23991667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.22641666,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.39585,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.35725,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.86225,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.85316664,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.81733334,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.60511667,0.0,0.0,0.0,38.5875
12,9,3,0,,,,0.60401666,0.0,0.0,0.0,161.54167
12,10,3,0,,,,0.20278333,0.0,0.0,0.0,323.70834
12,11,3,0,,,,0.35595,0.0,0.0,0.0,442.42917
12,12,3,0,,,,0.1845,0.0,0.0,0.0,506.25833
12,13,3,0,,,,0.20281667,0.0,0.0,0.0,507.88333
12,14,3,0,,,,0.2329,0.0,0.0,0.0,447.30832
12,15,3,0,,,,0.22876666,0.0,0.0,0.0,311.80417
12,16,3,0,,,,0.18785,0.0,0.0,0.0,21.920834
12,17,3,0,,,,0.6967667,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.85171664,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.62025,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.85615,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.69595,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.62691665,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5689333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.24070834,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.20398334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.22596666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.23356667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.22975,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.74575,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.76995,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.61345,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.94375,0.0,0.0,0.0,35.516666
12,9,4,0,,,,0.40645,0.0,0.0,0.0,156.76666
12,10,4,0,,,,0.3547,0.0,0.0,0.0,316.71667
12,11,4,0,,,,0.32903334,0.0,0.0,0.0,431.65
12,12,4,0,,,,0.52886665,0.0,0.0,0.0,494.58334
12,13,4,0,,,,0.5151833,0.0,0.0,0.0,499.65417
12,14,4,0,,,,0.58605,0.0,0.0,0.0,305.52917
12,15,4,0,,,,0.47871667,0.0,0.0,0.0,166.775
12,16,4,0,,,,0.25163335,0.0,0.0,0.0,13.895833
12,17,4,0,,,,0.45035,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.63,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.91625,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.09835,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.97221667,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.636,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.28255,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.28435832,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.31378335,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4151,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2447,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.4633,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.44925,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.3465,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.55945,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.5312833,0.0,0.0,0.0,38.429165
12,9,5,0,,,,0.83958334,0.0,0.0,0.0,30.391666
12,10,5,0,,,,1.0285584,0.0,0.0,0.0,271.59583
12,11,5,0,,,,1.0444666,0.0,0.0,0.0,171.0375
12,12,5,0,,,,1.0578166,0.0,0.0,0.0,125.145836
12,13,5,0,,,,0.89353335,0.0,0.0,0.0,141.30417
12,14,5,0,,,,0.3072,0.0,0.0,0.0,178.5375
12,15,5,0,,,,0.2461,0.0,0.0,0.0,38.5
12,16,5,0,,,,0.26378334,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.24615,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.26976666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.22201666,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.24276666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.27486667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.24535,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.22103333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.29078335,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.2209,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.24985,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.25126666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.2662,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.24946667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.24821667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.19076666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.35831666,0.0,0.0,0.0,10.466666
12,9,6,0,,,,0.19898333,0.0,0.0,0.0,55.991665
12,10,6,0,,,,0.20016667,0.0,0.0,0.0,52.125
12,11,6,0,,,,0.17756666,0.0,0.0,0.0,41.383335
12,12,6,0,,,,0.43978333,0.0,0.0,0.0,34.875
12,13,6,0,,,,0.4073,0.0,0.0,0.0,25.395834
12,14,6,0,,,,0.1932,0.0,0.0,0.0,24.345833
12,15,6,0,,,,0.31285,0.0,0.0,0.0,3.5291667
12,16,6,0,,,,0.24083333,0.0,0.0,0.0,0.44166666
12,17,6,0,,,,0.24005,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.22461666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.22578333,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.24568333,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3689,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.20501667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.38868332,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.23886667,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.2283,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3714,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.22575,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2024,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.22738333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.22668333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.1858,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.22468333,0.0,0.0,0.0,59.554165
1,9,7,0,,,,0.24756667,0.0,0.0,0.0,223.34166
1,10,7,0,,,,0.22461666,0.0,0.0,0.0,356.75418
1,11,7,0,,,,0.59108335,0.0,0.0,0.0,424.35
1,12,7,0,,,,0.20306666,0.0,0.0,0.0,515.0875
1,13,7,0,,,,0.2009,0.0,0.0,0.0,116.6125
1,14,7,0,,,,0.33286667,0.0,0.0,0.0,17.129168
1,15,7,0,,,,0.17935,0.0,0.0,0.0,1.7833333
1,16,7,0,,,,0.19293334,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.22856666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.22913334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.22448333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.20171666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.3753,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25138333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22881667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.205325,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.23038334,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22718333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.37948334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21166667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25816667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.20131667,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.20236667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.22635,0.0,0.0,0.0,71.708336
1,9,1,0,,,,0.24761666,0.0,0.0,0.0,125.52917
1,10,1,0,,,,0.87076664,0.0,0.0,0.0,131.09584
1,11,1,0,,,,0.81135,0.0,0.0,0.0,158.6625
1,12,1,0,,,,0.5591,0.0,0.0,0.0,126.29583
1,13,1,0,,,,0.4513,0.0,0.0,0.0,99.895836
1,14,1,0,,,,0.33595,0.0,0.0,0.0,132.35834
1,15,1,0,,,,0.2451,0.0,0.0,0.0,97.558334
1,16,1,0,,,,0.46291667,0.0,0.0,0.0,22.85
1,17,1,0,,,,0.62098336,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1134666,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.00175,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1531833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.52218336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.49705,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2902,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28095,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2852,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2806,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.4043,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.20265,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.26703334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.92086667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.70248336,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8024,0.0,0.0,0.0,89.854164
1,9,2,0,,,,0.29591668,0.0,0.0,0.0,180.19583
1,10,2,0,,,,0.17798333,0.0,0.0,0.0,210.25
1,11,2,0,,,,0.19283333,0.0,0.0,0.0,207.35
1,12,2,0,,,,0.26291665,0.0,0.0,0.0,228.61667
1,13,2,0,,,,0.5595667,0.0,0.0,0.0,207.47917
1,14,2,0,,,,0.57386667,0.0,0.0,0.0,160.34584
1,15,2,0,,,,0.59961665,0.0,0.0,0.0,96.13333
1,16,2,0,,,,0.41695,0.0,0.0,0.0,15.5
1,17,2,0,,,,0.52206665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26493335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.4776,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.6457833,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.70345,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.32258335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39681667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.6974667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.31175,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.39075,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.18323334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.6979333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.47498333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.27495,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.25043333,0.0,0.0,0.0,65.60833
1,9,3,0,,,,0.81416667,0.0,0.0,0.0,170.40416
1,10,3,0,,,,0.5614,0.0,0.0,0.0,318.16666
1,11,3,0,,,,0.6593,0.0,0.0,0.0,327.90417
1,12,3,0,,,,0.6102333,0.0,0.0,0.0,325.84167
1,13,3,0,,,,1.4860667,0.0,0.0,0.0,79.441666
1,14,3,0,,,,0.581,0.0,0.0,0.0,41.85
1,15,3,0,,,,0.6011,0.0,0.0,0.0,20.845833
1,16,3,0,,,,0.26868334,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.20083334,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.49726668,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.55315,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.73151666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.79281664,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.95056665,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6281,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.271425,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.29975,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.5165167,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20783333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.20178333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.36841667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1062,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.50151664,0.0,0.0,0.0,21.116667
1,9,4,0,,,,0.41736665,0.0,0.0,0.0,62.31875
1,10,4,0,,,,0.8160833,0.0,0.0,0.0,109.10833
1,11,4,0,,,,0.86195,0.0,0.0,0.0,108.61667
1,12,4,0,,,,1.2175833,0.0,0.0,0.0,91.05417
1,13,4,0,,,,1.52825,0.0,0.0,0.0,97.270836
1,14,4,0,,,,0.57245,0.0,0.0,0.0,25.1375
1,15,4,0,,,,0.68591666,0.0,0.0,0.0,5.2125
1,16,4,0,,,,0.9048667,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.85978335,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.6556,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.36276665,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.23108333,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.24053334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.2597,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.70093334,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6596,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.54468334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.22338334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.19105,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.1931,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.44625,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.5395833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.18025,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.76713336,0.0,0.0,0.0,54.116665
1,9,5,0,,,,0.7983,0.0,0.0,0.0,166.60834
1,10,5,0,,,,0.7791833,0.0,0.0,0.0,309.1
1,11,5,0,,,,0.7007,0.0,0.0,0.0,186.0125
1,12,5,0,,,,0.65258336,0.0,0.0,0.0,438.8625
1,13,5,0,,,,0.41236666,0.0,0.0,0.0,510.2875
1,14,5,0,,,,0.42495,0.0,0.0,0.0,462.28333
1,15,5,0,,,,0.5641,0.0,0.0,0.0,343.28333
1,16,5,0,,,,0.5073,0.0,0.0,0.0,53.354168
1,17,5,0,,,,0.7495,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0085167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.9217167,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9251,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.6324667,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.52276665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.69228333,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5426583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5399,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.82231665,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.20206666,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.192,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.302,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.7108333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.30795002,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.20208333,0.0,0.0,0.0,51.508335
1,9,6,0,,,,0.44673333,0.0,0.0,0.0,120.25833
1,10,6,0,,,,0.20481667,0.0,0.0,0.0,174.2875
1,11,6,0,,,,0.6426,0.0,0.0,0.0,282.92917
1,12,6,0,,,,1.3065833,0.0,0.0,0.0,350.77917
1,13,6,0,,,,0.62795,0.0,0.0,0.0,352.01666
1,14,6,0,,,,0.65133333,0.0,0.0,0.0,313.6125
1,15,6,0,,,,0.43213335,0.0,0.0,0.0,170.13333
1,16,6,0,,,,0.53,0.0,0.0,0.0,23.1125
1,17,6,0,,,,0.5459333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.49715,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.93621665,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.84175,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.88553333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0760167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.8454,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.53045,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.51161665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.27426666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.65305,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.37385,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11213333,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.5166,0.0,0.0,0.0,74.80417
1,9,7,0,,,,0.577,0.0,0.0,0.0,163.13333
1,10,7,0,,,,0.6663,0.0,0.0,0.0,309.41876
1,11,7,0,,,,0.6836333,0.0,0.0,0.0,424.17917
1,12,7,0,,,,0.26203334,0.0,0.0,0.0,484.72916
1,13,7,0,,,,0.9705833,0.0,0.0,0.0,495.7625
1,14,7,0,,,,2.931,0.0,0.0,0.0,441.90833
1,15,7,0,,,,2.20105,0.0,0.0,0.0,253.2125
1,16,7,0,,,,1.6046833,0.0,0.0,0.0,28.695833
1,17,7,0,,,,0.6103333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.553,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.64276665,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.57633334,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.69456667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0385833,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.702125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.44516668,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21886666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2188,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.17404445,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.43221667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.38483334,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15651667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.53971666,0.0,0.0,0.0,22.475
1,9,1,0,,,,0.87025,0.0,0.0,0.0,43.066666
1,10,1,0,,,,0.68081665,0.0,0.0,0.0,57.783333
1,11,1,0,,,,0.16478333,0.0,0.0,0.0,111.191666
1,12,1,0,,,,0.19571666,0.0,0.0,0.0,48.558334
1,13,1,0,,,,0.38503334,0.0,0.0,0.0,24.866667
1,14,1,0,,,,0.4705,0.0,0.0,0.0,30.308332
1,15,1,0,,,,0.8228,0.0,0.0,0.0,27.525
1,16,1,0,,,,0.43913335,0.0,0.0,0.0,11.970834
1,17,1,0,,,,0.41285,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.8825333,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.83695,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2184833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.69631666,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.42661667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.34655,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.48530832,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.43346667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.17408334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.37201667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.24305,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.3757,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.14933333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.1856,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.36085,0.0,0.0,0.0,24.866667
1,9,2,0,,,,0.21755,0.0,0.0,0.0,23.444792
1,10,2,0,,,,0.6668,0.0,0.0,0.0,24.383333
1,11,2,0,,,,0.8215,0.0,0.0,0.0,4.7875
1,12,2,0,,,,0.26331666,0.0,0.0,0.0,12.795834
1,13,2,0,,,,0.925,0.0,0.0,0.0,26.6875
1,14,2,0,,,,0.79686666,0.0,0.0,0.0,31.933332
1,15,2,0,,,,0.93925,0.0,0.0,0.0,4.9583335
1,16,2,0,,,,0.8287333,0.0,0.0,0.0,4.891667
1,17,2,0,,,,0.5125667,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36673334,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.82105,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.9978667,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.7136833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.95405,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6721333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.195525,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.18713333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.3549,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.16583334,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.14588334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.36950833,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.40903333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.21433334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5399167,0.0,0.0,0.0,38.975
1,9,3,0,,,,0.59751666,0.0,0.0,0.0,83.175
1,10,3,0,,,,0.28165,0.0,0.0,0.0,103.65417
1,11,3,0,,,,0.15586667,0.0,0.0,0.0,130.64583
1,12,3,0,,,,0.23031667,0.0,0.0,0.0,334.61667
1,13,3,0,,,,0.22888333,0.0,0.0,0.0,460.67084
1,14,3,0,,,,0.34151667,0.0,0.0,0.0,450.375
1,15,3,0,,,,0.28225,0.0,0.0,0.0,222.325
1,16,3,0,,,,0.45885,0.0,0.0,0.0,58.9875
1,17,3,0,,,,0.68766665,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.0099167,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.72651666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.43065,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.5947667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.231,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.21918334,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.13873333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20886667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.13536666,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.15613334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.44998333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69815,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.76206666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.18698333,0.0,0.0,0.0,8.283334
1,9,4,0,,,,0.56201667,0.0,0.0,0.0,18.445833
1,10,4,0,,,,0.67838335,0.0,0.0,0.0,28.645834
1,11,4,0,,,,0.8498167,0.0,0.0,0.0,32.570835
1,12,4,0,,,,0.55245,0.0,0.0,0.0,46.358334
1,13,4,0,,,,0.18661667,0.0,0.0,0.0,40.283333
1,14,4,0,,,,0.1636,0.0,0.0,0.0,6.704167
1,15,4,0,,,,0.1285,0.0,0.0,0.0,4.045833
1,16,4,0,,,,0.14125,0.0,0.0,0.0,0.67083335
1,17,4,0,,,,0.35815832,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.68848336,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4681,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.46588334,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.59795,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.45941666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7061167,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.472925,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.30773333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.17863333,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.23895,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.59278333,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.63453335,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.29485,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.0061333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.5549667,0.0,0.0,0.0,83.49167
1,9,5,0,,,,0.14948334,0.0,0.0,0.0,151.01666
1,10,5,0,,,,0.26491666,0.0,0.0,0.0,196.57916
1,11,5,0,,,,0.37866667,0.0,0.0,0.0,398.70416
1,12,5,0,,,,0.64085,0.0,0.0,0.0,301.79584
1,13,5,0,,,,0.38201666,0.0,0.0,0.0,291.95
1,14,5,0,,,,0.40666667,0.0,0.0,0.0,81.11667
1,15,5,0,,,,0.3194,0.0,0.0,0.0,120.770836
1,16,5,0,,,,0.29793334,0.0,0.0,0.0,75.75
1,17,5,0,,,,0.46226665,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.59505,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9878833,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.8717833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.70556664,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.53713334,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.35540834,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.3622,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.17485,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.1824,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.29083332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.252,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.26878333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.32588333,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4562,0.0,0.0,0.0,46.070835
1,9,6,0,,,,0.56378335,0.0,0.0,0.0,179.475
1,10,6,0,,,,0.6731333,0.0,0.0,0.0,365.8375
1,11,6,0,,,,0.6759167,0.0,0.0,0.0,481.95834
1,12,6,0,,,,0.9123167,0.0,0.0,0.0,488.4854
1,13,6,0,,,,1.011,0.0,0.0,0.0,230.38333
1,14,6,0,,,,0.62376666,0.0,0.0,0.0,412.87918
1,15,6,0,,,,0.59071666,0.0,0.0,0.0,404.72083
1,16,6,0,,,,0.53613335,0.0,0.0,0.0,94.21667
1,17,6,0,,,,0.44523335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.50976664,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.99633336,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.92911667,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.48176667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5119,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.4493,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26825833,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.16013333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.17788333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.14193334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.14583333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.34975,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.1904,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.50018334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.74221665,0.0,0.0,0.0,40.920834
1,9,7,0,,,,0.3521,0.0,0.0,0.0,163.025
1,10,7,0,,,,0.27085,0.0,0.0,0.0,315.83334
1,11,7,0,,,,0.28348333,0.0,0.0,0.0,332.21667
1,12,7,0,,,,0.17031667,0.0,0.0,0.0,369.51666
1,13,7,0,,,,0.41998333,0.0,0.0,0.0,364.51666
1,14,7,0,,,,0.4155,0.0,0.0,0.0,381.03333
1,15,7,0,,,,0.42768332,0.0,0.0,0.0,102.28333
1,16,7,0,,,,0.29653335,0.0,0.0,0.0,14.5375
1,17,7,0,,,,0.4465,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.34011668,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.6777833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6541333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.4243,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6957167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.30713335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.683125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.66205,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.8364,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.4617,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.15393333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.2663,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.15543333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.3783667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.5270333,0.0,0.0,0.0,57.133335
1,9,1,0,,,,0.7537,0.0,0.0,0.0,166.22084
1,10,1,0,,,,0.27663332,0.0,0.0,0.0,337.1625
1,11,1,0,,,,0.1364,0.0,0.0,0.0,462.92917
1,12,1,0,,,,0.15315,0.0,0.0,0.0,531.50836
1,13,1,0,,,,0.21563333,0.0,0.0,0.0,546.99585
1,14,1,0,,,,0.35005,0.0,0.0,0.0,499.89584
1,15,1,0,,,,0.16815,0.0,0.0,0.0,386.3
1,16,1,0,,,,0.13841666,0.0,0.0,0.0,87.333336
1,17,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.60041666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5275667,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.6538,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.73698336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.47495,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5271,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.454975,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.87598336,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.61585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.13486667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.14291666,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.17538333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.156,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.1975,0.0,0.0,0.0,36.8
1,9,2,0,,,,0.31791666,0.0,0.0,0.0,170.61667
1,10,2,0,,,,0.27785,0.0,0.0,0.0,345.09583
1,11,2,0,,,,0.38826665,0.0,0.0,0.0,471.24167
1,12,2,0,,,,0.34831667,0.0,0.0,0.0,541.93335
1,13,2,0,,,,0.54613334,0.0,0.0,0.0,546.6667
1,14,2,0,,,,0.23061667,0.0,0.0,0.0,484.2
1,15,2,0,,,,0.14853333,0.0,0.0,0.0,368.8875
1,16,2,0,,,,0.1934,0.0,0.0,0.0,73.42083
1,17,2,0,,,,0.1884,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26763332,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6731,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.49738333,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.43381667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7834167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.2939,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.1542,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.15248333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.17211667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.13103333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.1463,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.1455,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.37086666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.0911,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.13705,0.0,0.0,0.0,42.433334
1,9,3,0,,,,0.18198334,0.0,0.0,0.0,170.81667
1,10,3,0,,,,0.32161668,0.0,0.0,0.0,336.24167
1,11,3,0,,,,0.74655,0.0,0.0,0.0,455.7375
1,12,3,0,,,,0.7280667,0.0,0.0,0.0,433.7125
1,13,3,0,,,,0.6803167,0.0,0.0,0.0,428.07083
1,14,3,0,,,,0.7097,0.0,0.0,0.0,199.72084
1,15,3,0,,,,0.35351667,0.0,0.0,0.0,93.26667
1,16,3,0,,,,0.39486668,0.0,0.0,0.0,29.016666
1,17,3,0,,,,0.44848335,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.71026665,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9598333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.42645,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.5492,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.4629,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.49666667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.487125,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.63325,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.39995,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.52963334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.5406833,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.38331667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.26053333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.17431666,0.0,0.0,0.0,42.4375
1,9,4,0,,,,0.40388334,0.0,0.0,0.0,39.429165
1,10,4,0,,,,0.74733335,0.0,0.0,0.0,101.09583
1,11,4,0,,,,0.7679833,0.0,0.0,0.0,478.84167
1,12,4,0,,,,0.24043334,0.0,0.0,0.0,458.575
1,13,4,0,,,,0.2742,0.0,0.0,0.0,270.53333
1,14,4,0,,,,0.32181665,0.0,0.0,0.0,37.708332
1,15,4,0,,,,0.14158334,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.34745,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.40196666,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.44701666,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4271,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8306,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.86936665,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0100666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.89828336,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.72814167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.3265,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18828334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.15213333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.14469445,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.18720834,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.58425,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.26891667,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.59611666,0.0,0.0,0.0,26.004168
1,9,5,0,,,,0.3571,0.0,0.0,0.0,33.5875
1,10,5,0,,,,0.56345,0.0,0.0,0.0,89.13333
1,11,5,0,,,,0.8614,0.0,0.0,0.0,13.5375
1,12,5,0,,,,1.2532166,0.0,0.0,0.0,5.2833333
1,13,5,0,,,,1.1879,0.0,0.0,0.0,21.954166
1,14,5,0,,,,0.83725,0.0,0.0,0.0,63.304165
1,15,5,0,,,,0.4412,0.0,0.0,0.0,79.8125
1,16,5,0,,,,0.83858335,0.0,0.0,0.0,1.1083333
1,17,5,0,,,,0.42213333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.44105,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.3876,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.35171667,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.3504,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.50696665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.7794667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.62686664,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.83855,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.8625,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.6376167,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.1905,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.2624,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30168334,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34816667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4006,0.0,0.0,0.0,48.5625
1,9,6,0,,,,0.73301667,0.0,0.0,0.0,219.0
1,10,6,0,,,,0.5337833,0.0,0.0,0.0,352.14166
1,11,6,0,,,,0.54485,0.0,0.0,0.0,476.64166
1,12,6,0,,,,0.5570167,0.0,0.0,0.0,254.52916
1,13,6,0,,,,0.4972,0.0,0.0,0.0,163.16667
1,14,6,0,,,,3.1427333,0.0,0.0,0.0,178.1125
1,15,6,0,,,,2.2627833,0.0,0.0,0.0,168.22917
1,16,6,0,,,,0.78655,0.0,0.0,0.0,44.279167
1,17,6,0,,,,0.5445333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.84165,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2342167,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2242833,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.98726666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.90611666,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.6216,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.6025917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66723335,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.74261665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75263333,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.64271665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.8236,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8347833,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.51191664,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.43148333,0.0,0.0,0.0,70.52917
1,9,7,0,,,,0.41196668,0.0,0.0,0.0,90.32917
1,10,7,0,,,,0.42201668,0.0,0.0,0.0,111.708336
1,11,7,0,,,,0.44201666,0.0,0.0,0.0,52.883335
1,12,7,0,,,,0.45718333,0.0,0.0,0.0,11.8
1,13,7,0,,,,0.6821333,0.0,0.0,0.0,20.033333
1,14,7,0,,,,0.69845,0.0,0.0,0.0,2.425
1,15,7,0,,,,0.7560167,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.75168335,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.73071665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.74623334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.7485667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.8685,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2122834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0417833,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7953334,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8495167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7080167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.48165,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38528332,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20385,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.14481667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.122033335,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.10913333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.17611666,0.0,0.0,0.0,97.60833
1,9,1,0,,,,0.15476666,0.0,0.0,0.0,84.254166
1,10,1,0,,,,0.27458334,0.0,0.0,0.0,158.975
1,11,1,0,,,,0.58101666,0.0,0.0,0.0,42.983334
1,12,1,0,,,,0.6429333,0.0,0.0,0.0,70.0625
1,13,1,0,,,,0.38818333,0.0,0.0,0.0,133.8375
1,14,1,0,,,,0.50296664,0.0,0.0,0.0,452.7125
1,15,1,0,,,,0.40844166,0.0,0.0,0.0,69.40833
1,16,1,0,,,,0.436,0.0,0.0,0.0,34.591667
1,17,1,0,,,,0.45943335,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.61446667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.67725,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.3812,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8889,0.0,0.0,0.0,0.0
1,22,1,0,,,,4.019417,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.9987416,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4138916,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9241667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.38685,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.26476666,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2379,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25508332,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.237325,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.118991666,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.22358334,0.0,0.0,0.0,102.8625
1,9,2,0,,,,0.23356667,0.0,0.0,0.0,196.14583
1,10,2,0,,,,0.60216665,0.0,0.0,0.0,413.30832
1,11,2,0,,,,0.54685,0.0,0.0,0.0,450.76666
1,12,2,0,,,,0.7475167,0.0,0.0,0.0,182.7875
1,13,2,0,,,,2.6495,0.0,0.0,0.0,305.9
1,14,2,0,,,,0.6378667,0.0,0.0,0.0,405.57083
1,15,2,0,,,,0.97583336,0.0,0.0,0.0,126.40417
1,16,2,0,,,,2.9746332,0.0,0.0,0.0,25.333334
1,17,2,0,,,,2.94995,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.0890167,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.1311166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.94225,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.00665,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.73955,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.7341166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.781375,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.76195,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.7048,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.7344334,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.8520334,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.3518834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.4260166,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.143,0.0,0.0,0.0,12.6625
1,8,3,0,,,,3.0110834,0.0,0.0,0.0,42.425
1,9,3,0,,,,2.8093333,0.0,0.0,0.0,190.0375
1,10,3,0,,,,2.85225,0.0,0.0,0.0,364.59583
1,11,3,0,,,,2.8567333,0.0,0.0,0.0,489.275
1,12,3,0,,,,2.8728833,0.0,0.0,0.0,560.20416
1,13,3,0,,,,3.0518167,0.0,0.0,0.0,567.04584
1,14,3,0,,,,3.3272166,0.0,0.0,0.0,510.50833
1,15,3,0,,,,3.36675,0.0,0.0,0.0,391.225
1,16,3,0,,,,2.9764333,0.0,0.0,0.0,121.504166
1,17,3,0,,,,2.9577334,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.09405,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.19885,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.21215,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2175667,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.97805,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.9719167,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.9225583,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.8887,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.8531168,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.9723833,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.8650334,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8996334,0.0,0.0,0.0,0.0
1,7,4,0,,,,3.2563167,0.0,0.0,0.0,13.0
1,8,4,0,,,,3.4101,0.0,0.0,0.0,42.904167
1,9,4,0,,,,3.5012333,0.0,0.0,0.0,188.69583
1,10,4,0,,,,3.36435,0.0,0.0,0.0,363.91666
1,11,4,0,,,,3.05655,0.0,0.0,0.0,493.90833
1,12,4,0,,,,3.2904167,0.0,0.0,0.0,493.60416
1,13,4,0,,,,3.2764332,0.0,0.0,0.0,597.9583
1,14,4,0,,,,2.9855332,0.0,0.0,0.0,592.25
1,15,4,0,,,,3.1771584,0.0,0.0,0.0,347.35834
1,16,4,0,,,,3.2077334,0.0,0.0,0.0,73.370834
1,17,4,0,,,,3.18595,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.64085,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.7234,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.6452,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.3043833,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.3938832,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.62341666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.20846666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.1731,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18905,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.17133333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.17035,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.17013334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.16798334,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.15945,0.0,0.0,0.0,13.945833
1,8,5,0,,,,0.16018334,0.0,0.0,0.0,45.691666
1,9,5,0,,,,0.18608333,0.0,0.0,0.0,195.07916
1,10,5,0,,,,0.244425,0.0,0.0,0.0,377.88333
1,11,5,0,,,,0.58488333,0.0,0.0,0.0,512.2917
1,12,5,0,,,,0.26166666,0.0,0.0,0.0,591.6
1,13,5,0,,,,0.39755,0.0,0.0,0.0,611.60834
1,14,5,0,,,,0.41873333,0.0,0.0,0.0,565.99164
1,15,5,0,,,,0.43055,0.0,0.0,0.0,446.80832
1,16,5,0,,,,0.41356668,0.0,0.0,0.0,160.78334
1,17,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.8483833,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.48893332,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.45548335,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.46158335,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.5212,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.0303167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.86076665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.6210667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.51663333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.40921667,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.18565,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.1784,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.14536667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.1829,0.0,0.0,0.0,44.7625
1,9,6,0,,,,0.17616667,0.0,0.0,0.0,197.10834
1,10,6,0,,,,0.16433333,0.0,0.0,0.0,379.5104
1,11,6,0,,,,0.14506666,0.0,0.0,0.0,513.0958
1,12,6,0,,,,0.16306667,0.0,0.0,0.0,590.9625
1,13,6,0,,,,0.32316667,0.0,0.0,0.0,610.5333
1,14,6,0,,,,0.43765,0.0,0.0,0.0,570.9042
1,15,6,0,,,,0.52561665,0.0,0.0,0.0,458.5
1,16,6,0,,,,0.7194333,0.0,0.0,0.0,174.56667
1,17,6,0,,,,0.5545667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.42784166,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.23315,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.5235,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.44691667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.49413332,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5139833,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.48063335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.48348334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.48523334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.49655,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.21053334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.17806667,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.17256667,0.0,0.0,0.0,12.941667
1,8,7,0,,,,0.17988333,0.0,0.0,0.0,44.095833
1,9,7,0,,,,0.18621667,0.0,0.0,0.0,194.425
1,10,7,0,,,,0.3516,0.0,0.0,0.0,370.87082
1,11,7,0,,,,0.1659,0.0,0.0,0.0,502.35
1,12,7,0,,,,0.53571665,0.0,0.0,0.0,580.9667
1,13,7,0,,,,0.5029333,0.0,0.0,0.0,598.0958
1,14,7,0,,,,0.19878334,0.0,0.0,0.0,554.45416
1,15,7,0,,,,0.2045,0.0,0.0,0.0,444.1875
1,16,7,0,,,,0.15156667,0.0,0.0,0.0,167.4625
1,17,7,0,,,,0.16138333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.2161,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.28376666,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.46231666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.46486667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.50795,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5217,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8670083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8149167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.44895,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22031666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20948334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.17778334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.1676,0.0,0.0,0.0,9.604167
1,8,1,0,,,,0.18036667,0.0,0.0,0.0,46.916668
1,9,1,0,,,,0.1633,0.0,0.0,0.0,199.275
1,10,1,0,,,,0.1962,0.0,0.0,0.0,376.2
1,11,1,0,,,,0.14466667,0.0,0.0,0.0,504.3375
1,12,1,0,,,,0.1609,0.0,0.0,0.0,571.70416
1,13,1,0,,,,0.34710833,0.0,0.0,0.0,578.51874
1,14,1,0,,,,0.46533334,0.0,0.0,0.0,515.1042
1,15,1,0,,,,0.63841665,0.0,0.0,0.0,329.65417
1,16,1,0,,,,0.38343334,0.0,0.0,0.0,92.870834
1,17,1,0,,,,0.46806666,0.0,0.0,0.0,3.4291666
1,18,1,0,,,,0.47651944,0.0,0.0,0.0,0.6166667
1,19,1,0,,,,0.4894,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.5581667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.5402167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.55511665,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.7765667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.535475,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5021167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2234,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.21878333,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2351,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.21881667,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.21588333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.10906668,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.21853334,0.0,0.0,0.0,67.625
1,9,2,0,,,,0.20936666,0.0,0.0,0.0,197.52916
1,10,2,0,,,,0.27408335,0.0,0.0,0.0,366.7125
1,11,2,0,,,,0.16243333,0.0,0.0,0.0,488.05
1,12,2,0,,,,0.39046666,0.0,0.0,0.0,561.35834
1,13,2,0,,,,0.59096664,0.0,0.0,0.0,571.7917
1,14,2,0,,,,0.4452,0.0,0.0,0.0,527.6375
1,15,2,0,,,,0.20355,0.0,0.0,0.0,414.9625
1,16,2,0,,,,0.19765,0.0,0.0,0.0,156.15416
1,17,2,0,,,,0.27985,0.0,0.0,0.0,0.20833333
1,18,2,0,,,,0.35723335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.48468333,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.4653,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.25538334,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17705,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.19758889,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.29158333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.19053334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.15926667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.1649,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.19971667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.16501667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.17591667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.38788334,0.0,0.0,0.0,16.9625
2,8,3,0,,,,0.63123333,0.0,0.0,0.0,53.333332
2,9,3,0,,,,0.57121664,0.0,0.0,0.0,203.55417
2,10,3,0,,,,0.54955,0.0,0.0,0.0,378.1625
2,11,3,0,,,,0.63386667,0.0,0.0,0.0,500.09583
2,12,3,0,,,,0.7081,0.0,0.0,0.0,567.175
2,13,3,0,,,,0.30643332,0.0,0.0,0.0,519.0
2,14,3,0,,,,0.40153334,0.0,0.0,0.0,464.55
2,15,3,0,,,,0.19863333,0.0,0.0,0.0,303.41666
2,16,3,0,,,,0.17473334,0.0,0.0,0.0,89.145836
2,17,3,0,,,,0.1765,0.0,0.0,0.0,0.76875
2,18,3,0,,,,0.47526667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47873333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.45986667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.47213334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.51685,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.5767,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5467833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.24368334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.16068333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.20345,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.16416667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.17018333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.19578333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5204167,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.45446667,0.0,0.0,0.0,125.025
2,9,4,0,,,,0.26276666,0.0,0.0,0.0,183.81667
2,10,4,0,,,,0.26616666,0.0,0.0,0.0,324.80832
2,11,4,0,,,,0.25206667,0.0,0.0,0.0,469.27917
2,12,4,0,,,,0.6831167,0.0,0.0,0.0,531.37085
2,13,4,0,,,,0.28938332,0.0,0.0,0.0,435.74582
2,14,4,0,,,,0.26725,0.0,0.0,0.0,391.61667
2,15,4,0,,,,0.23961666,0.0,0.0,0.0,219.33333
2,16,4,0,,,,0.15778333,0.0,0.0,0.0,88.25
2,17,4,0,,,,0.15813333,0.0,0.0,0.0,0.21666667
2,18,4,0,,,,0.28628334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.42585,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.45541668,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47346666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71515,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.9404,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5299889,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.45648333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.26085,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.17516667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.19691667,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.1528,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.16805,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.17795,0.0,0.0,0.0,7.6833334
2,8,5,0,,,,1.2913834,0.0,0.0,0.0,82.575
2,9,5,0,,,,2.9786832,0.0,0.0,0.0,157.15
2,10,5,0,,,,2.74805,0.0,0.0,0.0,157.45833
2,11,5,0,,,,3.08885,0.0,0.0,0.0,100.35208
2,12,5,0,,,,1.6941667,0.0,0.0,0.0,56.7875
2,13,5,0,,,,2.4470832,0.0,0.0,0.0,74.416664
2,14,5,0,,,,2.0056334,0.0,0.0,0.0,94.84583
2,15,5,0,,,,2.0416,0.0,0.0,0.0,45.75
2,16,5,0,,,,1.1860666,0.0,0.0,0.0,3.5083334
2,17,5,0,,,,1.38725,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.2461833,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.2513666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0257334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3931667,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.34035,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.11445,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.5969083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.299,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7702334,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.39065,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4674166,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.29995,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3308166,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2356666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.13435,0.0,0.0,0.0,111.4875
2,9,6,0,,,,1.56885,0.0,0.0,0.0,91.520836
2,10,6,0,,,,1.1438333,0.0,0.0,0.0,435.71667
2,11,6,0,,,,0.9151833,0.0,0.0,0.0,247.5375
2,12,6,0,,,,0.9503,0.0,0.0,0.0,139.21666
2,13,6,0,,,,1.1067667,0.0,0.0,0.0,231.52083
2,14,6,0,,,,0.67698336,0.0,0.0,0.0,347.18332
2,15,6,0,,,,1.2749166,0.0,0.0,0.0,327.79584
2,16,6,0,,,,1.1943166,0.0,0.0,0.0,78.82917
2,17,6,0,,,,1.08155,0.0,0.0,0.0,2.0333333
2,18,6,0,,,,0.72928333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.89665,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9913667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2192333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3513666,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2527333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.45905,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5677,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1739167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3199834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4451833,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4735667,0.0,0.0,0.0,40.770832
2,8,7,0,,,,1.3050833,0.0,0.0,0.0,100.7
2,9,7,0,,,,0.9618667,0.0,0.0,0.0,183.675
2,10,7,0,,,,1.4911667,0.0,0.0,0.0,86.51667
2,11,7,0,,,,1.3535334,0.0,0.0,0.0,158.04584
2,12,7,0,,,,1.2164667,0.0,0.0,0.0,285.2375
2,13,7,0,,,,1.7508833,0.0,0.0,0.0,287.18332
2,14,7,0,,,,0.99306667,0.0,0.0,0.0,181.47084
2,15,7,0,,,,0.95236665,0.0,0.0,0.0,86.72083
2,16,7,0,,,,1.2365834,0.0,0.0,0.0,25.054167
2,17,7,0,,,,1.2391666,0.0,0.0,0.0,2.1416667
2,18,7,0,,,,1.5335833,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0633833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0040667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.92948335,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.3906667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.4989,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3237333,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4743667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2346333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1235334,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2276167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3742666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4893167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.66525,0.0,0.0,0.0,1.525
2,8,1,0,,,,1.6787666,0.0,0.0,0.0,27.316668
2,9,1,0,,,,2.3670332,0.0,0.0,0.0,37.85
2,10,1,0,,,,2.64375,0.0,0.0,0.0,67.4375
2,11,1,0,,,,0.9033833,0.0,0.0,0.0,122.70417
2,12,1,0,,,,2.00185,0.0,0.0,0.0,173.40834
2,13,1,0,,,,0.39831668,0.0,0.0,0.0,112.39167
2,14,1,0,,,,2.75555,0.0,0.0,0.0,79.308334
2,15,1,0,,,,1.5126166,0.0,0.0,0.0,83.85833
2,16,1,0,,,,0.22625,0.0,0.0,0.0,35.925
2,17,1,0,,,,0.75636667,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5695,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.80838335,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9437,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5794,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.877,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9232167,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.8765333,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.2449667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3942833,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.19215,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.08985,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1285833,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.76278335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1189333,0.0,0.0,0.0,19.104166
2,8,2,0,,,,1.1903167,0.0,0.0,0.0,79.458336
2,9,2,0,,,,1.5860167,0.0,0.0,0.0,175.9875
2,10,2,0,,,,0.6573333,0.0,0.0,0.0,104.15833
2,11,2,0,,,,1.8389833,0.0,0.0,0.0,150.2
2,12,2,0,,,,1.2443,0.0,0.0,0.0,150.4125
2,13,2,0,,,,0.58918333,0.0,0.0,0.0,153.35
2,14,2,0,,,,0.5499,0.0,0.0,0.0,106.066666
2,15,2,0,,,,1.7695833,0.0,0.0,0.0,14.595834
2,16,2,0,,,,0.5847,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.1647333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.70323336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.91688335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3597,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.55036664,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8006667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.78206664,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.338375,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6994333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.27535,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.72715,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6379833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.51565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3938167,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.66315,0.0,0.0,0.0,105.25833
2,9,3,0,,,,0.26823333,0.0,0.0,0.0,258.825
2,10,3,0,,,,0.22998333,0.0,0.0,0.0,213.87083
2,11,3,0,,,,0.2577,0.0,0.0,0.0,207.9375
2,12,3,0,,,,0.5431167,0.0,0.0,0.0,232.52916
2,13,3,0,,,,0.9080667,0.0,0.0,0.0,372.40417
2,14,3,0,,,,1.0571834,0.0,0.0,0.0,397.95416
2,15,3,0,,,,0.28783333,0.0,0.0,0.0,328.6125
2,16,3,0,,,,0.33043334,0.0,0.0,0.0,197.925
2,17,3,0,,,,0.39261666,0.0,0.0,0.0,5.4333334
2,18,3,0,,,,0.5984667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47661668,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.5166667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.68725,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2489667,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.718825,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5243833,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.75838333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6382833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3058,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5189,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.53311664,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0816166,0.0,0.0,0.0,29.829166
2,8,4,0,,,,0.21306667,0.0,0.0,0.0,88.370834
2,9,4,0,,,,1.1172667,0.0,0.0,0.0,276.4875
2,10,4,0,,,,0.89865,0.0,0.0,0.0,411.02084
2,11,4,0,,,,0.15353334,0.0,0.0,0.0,503.175
2,12,4,0,,,,0.13255,0.0,0.0,0.0,543.42084
2,13,4,0,,,,0.14793333,0.0,0.0,0.0,552.1042
2,14,4,0,,,,0.13915,0.0,0.0,0.0,518.05835
2,15,4,0,,,,0.13203333,0.0,0.0,0.0,255.02916
2,16,4,0,,,,0.15175,0.0,0.0,0.0,156.17917
2,17,4,0,,,,0.3506,0.0,0.0,0.0,2.0625
2,18,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.56708336,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.49328333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.48395,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.50385,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.84671664,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.2161167,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.79745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.19983333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.6243,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.95923334,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.8313667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.35791665,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0907834,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.49545,0.0,0.0,0.0,141.85834
2,9,5,0,,,,0.17175,0.0,0.0,0.0,209.3625
2,10,5,0,,,,0.18256667,0.0,0.0,0.0,190.39583
2,11,5,0,,,,0.17011666,0.0,0.0,0.0,199.66667
2,12,5,0,,,,0.17496666,0.0,0.0,0.0,191.775
2,13,5,0,,,,0.18071666,0.0,0.0,0.0,193.75417
2,14,5,0,,,,0.17038333,0.0,0.0,0.0,186.12917
2,15,5,0,,,,0.20323333,0.0,0.0,0.0,140.35417
2,16,5,0,,,,0.15741667,0.0,0.0,0.0,21.804167
2,17,5,0,,,,0.16356666,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.21115,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.26711667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.35678333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.8495,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.90775,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.4794,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.5541833,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.41753334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.18068333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.17378333,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.20011666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23143333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.24016666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23191667,0.0,0.0,0.0,6.5125
2,8,6,0,,,,0.23583333,0.0,0.0,0.0,31.195833
2,9,6,0,,,,0.23398334,0.0,0.0,0.0,164.25833
2,10,6,0,,,,0.25228333,0.0,0.0,0.0,318.26666
2,11,6,0,,,,0.2736611,0.0,0.0,0.0,368.08957
2,12,6,0,,,,0.23266667,0.0,0.0,0.0,171.67084
2,13,6,0,,,,0.28396666,0.0,0.0,0.0,354.5375
2,14,6,0,,,,0.4619,0.0,0.0,0.0,470.74167
2,15,6,0,,,,0.83435,0.0,0.0,0.0,449.12918
2,16,6,0,,,,0.6816667,0.0,0.0,0.0,242.84166
2,17,6,0,,,,0.5104833,0.0,0.0,0.0,2.3166666
2,18,6,0,,,,0.49031666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.7988,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.84795,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5251667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.48808333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.50088334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.67263335,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.90506667,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.67503333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.466325,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23266667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22245,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.219675,0.0,0.0,0.0,17.241667
2,8,7,0,,,,0.22685,0.0,0.0,0.0,50.895832
2,9,7,0,,,,0.22853333,0.0,0.0,0.0,222.1625
2,10,7,0,,,,0.23301667,0.0,0.0,0.0,411.24582
2,11,7,0,,,,0.21765,0.0,0.0,0.0,545.32086
2,12,7,0,,,,0.32125,0.0,0.0,0.0,624.3625
2,13,7,0,,,,0.41368333,0.0,0.0,0.0,640.6583
2,14,7,0,,,,0.23986667,0.0,0.0,0.0,596.80835
2,15,7,0,,,,0.32111666,0.0,0.0,0.0,486.73334
2,16,7,0,,,,0.4389,0.0,0.0,0.0,254.08333
2,17,7,0,,,,0.5559,0.0,0.0,0.0,3.5791667
2,18,7,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9435833,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.56685,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.47431666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69986665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8793667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.92941666,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26536667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.19948334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.21738334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.21571666,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.21688333,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38525,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.25926667,0.0,0.0,0.0,18.6125
2,8,1,0,,,,0.21716666,0.0,0.0,0.0,64.125
2,9,1,0,,,,0.24301666,0.0,0.0,0.0,240.5625
2,10,1,0,,,,0.20886667,0.0,0.0,0.0,415.40417
2,11,1,0,,,,0.19148333,0.0,0.0,0.0,536.44165
2,12,1,0,,,,0.20191666,0.0,0.0,0.0,604.7292
2,13,1,0,,,,0.24688333,0.0,0.0,0.0,485.65833
2,14,1,0,,,,0.19445,0.0,0.0,0.0,559.1125
2,15,1,0,,,,0.20421667,0.0,0.0,0.0,475.50833
2,16,1,0,,,,0.23073334,0.0,0.0,0.0,140.8375
2,17,1,0,,,,0.21585,0.0,0.0,0.0,5.045833
2,18,1,0,,,,0.45616665,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.5091,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.47256666,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.39665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.39251667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.58523333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.3457,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.22061667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.31733334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5538667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.57428336,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.5722167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5864,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.60083336,0.0,0.0,0.0,34.004166
2,8,2,0,,,,0.54048336,0.0,0.0,0.0,103.3375
2,9,2,0,,,,0.37371665,0.0,0.0,0.0,306.09583
2,10,2,0,,,,0.38886666,0.0,0.0,0.0,436.46667
2,11,2,0,,,,0.3858,0.0,0.0,0.0,541.1667
2,12,2,0,,,,0.3339,0.0,0.0,0.0,612.7083
2,13,2,0,,,,0.20743333,0.0,0.0,0.0,635.98334
2,14,2,0,,,,0.24088334,0.0,0.0,0.0,601.43335
2,15,2,0,,,,0.21101667,0.0,0.0,0.0,495.425
2,16,2,0,,,,0.21206667,0.0,0.0,0.0,265.96667
2,17,2,0,,,,0.43656668,0.0,0.0,0.0,2.8
2,18,2,0,,,,0.5112,0.0,0.0,0.0,5.3541665
2,19,2,0,,,,0.1961,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.23801666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.21618333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.21393333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.2151,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24110833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.21595,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.21758333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2406,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.35758334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.21465,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.22943333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.2151,0.0,0.0,0.0,21.920834
2,8,3,0,,,,0.20501667,0.0,0.0,0.0,81.78333
2,9,3,0,,,,0.21581666,0.0,0.0,0.0,254.1625
2,10,3,0,,,,0.24141666,0.0,0.0,0.0,432.875
2,11,3,0,,,,0.20858334,0.0,0.0,0.0,508.17917
2,12,3,0,,,,0.2069,0.0,0.0,0.0,600.88336
2,13,3,0,,,,0.22595,0.0,0.0,0.0,615.75415
2,14,3,0,,,,0.20396666,0.0,0.0,0.0,568.95416
2,15,3,0,,,,0.20765,0.0,0.0,0.0,472.8125
2,16,3,0,,,,0.2339,0.0,0.0,0.0,227.55
2,17,3,0,,,,0.21375,0.0,0.0,0.0,4.425
2,18,3,0,,,,0.37428334,0.0,0.0,0.0,0.0
