month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,19,3,0,,,,0.43046665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.22626667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.21305,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.21443333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.23986667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.21455,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.2173,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.24523333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.21841666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.20731667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.2271,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.2184,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.21926667,0.0,0.0,0.0,21.55
2,8,4,0,,,,0.22136667,0.0,0.0,0.0,88.1
2,9,4,0,,,,0.24496667,0.0,0.0,0.0,251.1875
2,10,4,0,,,,0.2146,0.0,0.0,0.0,437.5875
2,11,4,0,,,,0.20196667,0.0,0.0,0.0,483.75
2,12,4,0,,,,0.21941666,0.0,0.0,0.0,418.33334
2,13,4,0,,,,0.22091667,0.0,0.0,0.0,402.94583
2,14,4,0,,,,0.21295,0.0,0.0,0.0,465.80417
2,15,4,0,,,,0.21473333,0.0,0.0,0.0,369.17917
2,16,4,0,,,,0.2448,0.0,0.0,0.0,169.04167
2,17,4,0,,,,0.21463333,0.0,0.0,0.0,7.0
2,18,4,0,,,,0.2162,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.2436,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.21718334,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.5081,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.32251668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.20715,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.21368334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2197,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.24355,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.21786667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.21868333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.24643333,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.20336667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19378333,0.0,0.0,0.0,52.525
2,8,5,0,,,,0.2205,0.0,0.0,0.0,89.504166
2,9,5,0,,,,0.24696666,0.0,0.0,0.0,63.770832
2,10,5,0,,,,0.22086667,0.0,0.0,0.0,84.2375
2,11,5,0,,,,0.22,0.0,0.0,0.0,54.791668
2,12,5,0,,,,0.2174,0.0,0.0,0.0,25.570833
2,13,5,0,,,,0.22398333,0.0,0.0,0.0,14.304167
2,14,5,0,,,,0.22421667,0.0,0.0,0.0,15.979167
2,15,5,0,,,,0.3398,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.24038333,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.216,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.50265,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.65863335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.32548332,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.27508333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.38898334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.211325,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2023,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.21851666,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23963334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23511666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23926666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21818334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.20373334,0.0,0.0,0.0,5.8
2,8,6,0,,,,0.24496667,0.0,0.0,0.0,89.63333
2,9,6,0,,,,0.21795,0.0,0.0,0.0,154.7625
2,10,6,0,,,,0.1965,0.0,0.0,0.0,273.0375
2,11,6,0,,,,0.2071,0.0,0.0,0.0,433.65417
2,12,6,0,,,,0.407,0.0,0.0,0.0,171.44167
2,13,6,0,,,,0.48525,0.0,0.0,0.0,124.70417
2,14,6,0,,,,0.4549,0.0,0.0,0.0,205.17084
2,15,6,0,,,,0.4767,0.0,0.0,0.0,112.629166
2,16,6,0,,,,0.49955,0.0,0.0,0.0,76.47083
2,17,6,0,,,,0.49796668,0.0,0.0,0.0,0.22083333
2,18,6,0,,,,0.5462667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.6012833,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.90891665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.86586666,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.67718333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.62341666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57184166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.24363333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.22875,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22023334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23936667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23575,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.21628334,0.0,0.0,0.0,35.275
2,8,7,0,,,,0.19796667,0.0,0.0,0.0,53.4
2,9,7,0,,,,0.21273333,0.0,0.0,0.0,157.28334
2,10,7,0,,,,0.25551668,0.0,0.0,0.0,146.42917
2,11,7,0,,,,0.20523334,0.0,0.0,0.0,130.98334
2,12,7,0,,,,0.2621,0.0,0.0,0.0,42.054165
2,13,7,0,,,,0.9273833,0.0,0.0,0.0,29.05
2,14,7,0,,,,0.61945,0.0,0.0,0.0,14.566667
2,15,7,0,,,,0.41583332,0.0,0.0,0.0,12.720834
2,16,7,0,,,,0.72868335,0.0,0.0,0.0,14.766666
2,17,7,0,,,,0.68875,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.7280667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5290167,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.5506667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.51115,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69511664,0.0,0.0,0.0,0.0
2,23,7,0,,,,3.1830332,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.0990667,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.9148834,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.94105,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.8965,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.9398167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.8948834,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.88715,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.0666,0.0,0.0,0.0,58.666668
2,8,1,0,,,,2.9545333,0.0,0.0,0.0,103.575
2,9,1,0,,,,2.9105666,0.0,0.0,0.0,87.4375
2,10,1,0,,,,0.49395,0.0,0.0,0.0,294.26666
2,11,1,0,,,,2.21225,0.0,0.0,0.0,344.70416
2,12,1,0,,,,2.2091334,0.0,0.0,0.0,420.21667
2,13,1,0,,,,0.45523334,0.0,0.0,0.0,329.70416
2,14,1,0,,,,0.79765,0.0,0.0,0.0,383.89584
2,15,1,0,,,,1.06685,0.0,0.0,0.0,369.56668
2,16,1,0,,,,1.0644833,0.0,0.0,0.0,44.858334
2,17,1,0,,,,0.23831667,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.3169668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.545,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9618833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.9663,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.77391666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6457334,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1679667,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.26251668,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.64456666,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.2827168,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2950667,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.23298334,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0891666,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.5975666,0.0,0.0,0.0,58.829166
2,8,2,0,,,,0.23218334,0.0,0.0,0.0,122.175
2,9,2,0,,,,0.25966668,0.0,0.0,0.0,157.27916
2,10,2,0,,,,1.8601667,0.0,0.0,0.0,165.17917
2,11,2,0,,,,2.0896,0.0,0.0,0.0,327.65
2,12,2,0,,,,0.6037833,0.0,0.0,0.0,453.32916
2,13,2,0,,,,0.5784,0.0,0.0,0.0,359.71042
2,14,2,0,,,,0.27966666,0.0,0.0,0.0,217.8625
2,15,2,0,,,,0.49406666,0.0,0.0,0.0,106.6
2,16,2,0,,,,2.05055,0.0,0.0,0.0,39.4625
2,17,2,0,,,,0.30993333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.40326667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.95606667,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0436167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7475833,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9899333,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.8348,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.90255,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.16245,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.7287167,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70185,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4768,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.9978,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.4049666,0.0,0.0,0.0,28.666666
2,8,3,0,,,,0.8293,0.0,0.0,0.0,111.333336
2,9,3,0,,,,0.31563333,0.0,0.0,0.0,265.3625
2,10,3,0,,,,0.31241667,0.0,0.0,0.0,333.4875
2,11,3,0,,,,0.29445,0.0,0.0,0.0,545.6937
2,12,3,0,,,,0.27745,0.0,0.0,0.0,425.9375
2,13,3,0,,,,0.45083332,0.0,0.0,0.0,572.3375
2,14,3,0,,,,0.74865,0.0,0.0,0.0,460.45
2,15,3,0,,,,0.2831,0.0,0.0,0.0,183.99583
2,16,3,0,,,,0.17385,0.0,0.0,0.0,81.95417
2,17,3,0,,,,0.296625,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.34998333,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.48118332,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.46858335,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.40775,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.23235,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.37763333,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.22820833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.21871667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.17181666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23688333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.17915,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.18853334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.27376667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35411668,0.0,0.0,0.0,27.775
2,8,4,0,,,,0.7058667,0.0,0.0,0.0,96.60833
2,9,4,0,,,,0.43378332,0.0,0.0,0.0,294.37918
2,10,4,0,,,,0.17346667,0.0,0.0,0.0,470.65833
2,11,4,0,,,,0.16816667,0.0,0.0,0.0,588.24164
2,12,4,0,,,,0.1634,0.0,0.0,0.0,658.88336
2,13,4,0,,,,0.1543,0.0,0.0,0.0,673.9
2,14,4,0,,,,0.20545,0.0,0.0,0.0,624.425
2,15,4,0,,,,0.20418334,0.0,0.0,0.0,449.45834
2,16,4,0,,,,0.1594,0.0,0.0,0.0,236.05417
2,17,4,0,,,,0.26583335,0.0,0.0,0.0,12.891666
2,18,4,0,,,,0.53335,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4521,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.46608335,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47276667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5320167,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5161,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.60428333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8264833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.25738335,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.17893334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.45811668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.67165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19428334,0.0,0.0,0.0,29.070833
2,8,5,0,,,,0.19365,0.0,0.0,0.0,107.254166
2,9,5,0,,,,0.36051667,0.0,0.0,0.0,302.37082
2,10,5,0,,,,0.6149,0.0,0.0,0.0,479.3375
2,11,5,0,,,,0.52601665,0.0,0.0,0.0,597.81665
2,12,5,0,,,,0.15908334,0.0,0.0,0.0,650.98334
2,13,5,0,,,,0.34525,0.0,0.0,0.0,678.50836
2,14,5,0,,,,0.57035,0.0,0.0,0.0,633.1583
2,15,5,0,,,,0.21261667,0.0,0.0,0.0,521.75836
2,16,5,0,,,,0.1728,0.0,0.0,0.0,319.35834
2,17,5,0,,,,0.17235,0.0,0.0,0.0,11.233334
2,18,5,0,,,,0.46693334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.38931668,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4567,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.48461667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.31323335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.8806666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8874667,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.9037833,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.8685167,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.86475,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.8694334,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.8306167,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.8231,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.93875,0.0,0.0,0.0,29.208334
2,8,6,0,,,,3.2297833,0.0,0.0,0.0,104.42917
2,9,6,0,,,,3.2722332,0.0,0.0,0.0,298.33334
2,10,6,0,,,,2.9687,0.0,0.0,0.0,463.575
2,11,6,0,,,,3.2245333,0.0,0.0,0.0,577.9083
2,12,6,0,,,,3.2953668,0.0,0.0,0.0,669.2792
2,13,6,0,,,,3.1309333,0.0,0.0,0.0,520.42914
2,14,6,0,,,,1.3154666,0.0,0.0,0.0,398.45
2,15,6,0,,,,0.48648334,0.0,0.0,0.0,150.44167
2,16,6,0,,,,0.61253333,0.0,0.0,0.0,46.395832
2,17,6,0,,,,1.7011,0.0,0.0,0.0,6.2125
2,18,6,0,,,,0.95608336,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5354667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.6173667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0511,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.5804833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0370166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.4796333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.5752,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5430833,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2579668,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6121,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.1477334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.5075166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6075333,0.0,0.0,0.0,36.429165
2,8,7,0,,,,1.2391666,0.0,0.0,0.0,121.041664
2,9,7,0,,,,1.4055166,0.0,0.0,0.0,182.66667
2,10,7,0,,,,1.6768334,0.0,0.0,0.0,126.73333
2,11,7,0,,,,1.1414167,0.0,0.0,0.0,365.10416
2,12,7,0,,,,1.7237166,0.0,0.0,0.0,255.15416
2,13,7,0,,,,1.0111,0.0,0.0,0.0,367.8
2,14,7,0,,,,1.28285,0.0,0.0,0.0,186.15
2,15,7,0,,,,1.5280167,0.0,0.0,0.0,107.566666
2,16,7,0,,,,1.9417,0.0,0.0,0.0,125.191666
2,17,7,0,,,,1.2252333,0.0,0.0,0.0,1.7333333
2,18,7,0,,,,2.0777667,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.254,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0753167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.0464667,0.0,0.0,0.0,0.0
2,22,7,0,,,,3.6514,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7662,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.74105,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4566,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.86325,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5406667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6965166,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2365,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.9022167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5262,0.0,0.0,0.0,42.070835
2,8,1,0,,,,1.6804,0.0,0.0,0.0,67.566666
2,9,1,0,,,,1.9857,0.0,0.0,0.0,93.395836
2,10,1,0,,,,1.3601834,0.0,0.0,0.0,150.00833
2,11,1,0,,,,1.1443666,0.0,0.0,0.0,229.375
2,12,1,0,,,,1.4928833,0.0,0.0,0.0,154.85
2,13,1,0,,,,1.2456,0.0,0.0,0.0,103.7
2,14,1,0,,,,1.0711334,0.0,0.0,0.0,62.579166
2,15,1,0,,,,1.6500833,0.0,0.0,0.0,39.6
2,16,1,0,,,,0.85695,0.0,0.0,0.0,7.7125
2,17,1,0,,,,1.7270167,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1530583,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.04805,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2498167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3467166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.76345,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3515416,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.7432667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.99615,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3485334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.7728833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.2808666,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6734834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.01135,0.0,0.0,0.0,32.716667
2,8,2,0,,,,0.9468167,0.0,0.0,0.0,118.375
2,9,2,0,,,,1.7884,0.0,0.0,0.0,327.39166
2,10,2,0,,,,0.46506667,0.0,0.0,0.0,605.125
2,11,2,0,,,,1.4556167,0.0,0.0,0.0,489.79166
2,12,2,0,,,,0.8153,0.0,0.0,0.0,513.3375
2,13,2,0,,,,0.76778334,0.0,0.0,0.0,598.3458
2,14,2,0,,,,0.23846667,0.0,0.0,0.0,637.7375
2,15,2,0,,,,0.4401,0.0,0.0,0.0,490.4625
2,16,2,0,,,,0.44615,0.0,0.0,0.0,248.29584
2,17,2,0,,,,1.7431,0.0,0.0,0.0,13.3125
2,18,2,0,,,,1.46575,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5071333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.54165,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9316667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8089666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.94528335,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.08635,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93805,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.3501334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6049,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.40945,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.62205,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.97426665,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.8312334,0.0,0.0,0.0,27.554167
3,8,3,0,,,,0.37803334,0.0,0.0,0.0,115.791664
3,9,3,0,,,,1.81985,0.0,0.0,0.0,323.14584
3,10,3,0,,,,0.1647,0.0,0.0,0.0,507.025
3,11,3,0,,,,0.8157667,0.0,0.0,0.0,635.125
3,12,3,0,,,,0.8195,0.0,0.0,0.0,709.2792
3,13,3,0,,,,0.15506667,0.0,0.0,0.0,725.225
3,14,3,0,,,,0.46666667,0.0,0.0,0.0,679.3458
3,15,3,0,,,,0.15925,0.0,0.0,0.0,574.475
3,16,3,0,,,,0.16855,0.0,0.0,0.0,384.14584
3,17,3,0,,,,0.97428334,0.0,0.0,0.0,21.904167
3,18,3,0,,,,0.5409,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.6625834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.8136,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.34365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3591,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6925333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6476083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.58715,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.1532167,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4437166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.23685,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82185,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5689167,0.0,0.0,0.0,27.816668
3,8,4,0,,,,0.70336664,0.0,0.0,0.0,120.61667
3,9,4,0,,,,1.1934167,0.0,0.0,0.0,330.82916
3,10,4,0,,,,0.9421167,0.0,0.0,0.0,513.2917
3,11,4,0,,,,0.56948334,0.0,0.0,0.0,644.25
3,12,4,0,,,,1.1744334,0.0,0.0,0.0,720.01666
3,13,4,0,,,,0.13016666,0.0,0.0,0.0,733.55414
3,14,4,0,,,,0.12723333,0.0,0.0,0.0,687.45416
3,15,4,0,,,,0.1564,0.0,0.0,0.0,559.37085
3,16,4,0,,,,0.1454,0.0,0.0,0.0,267.45834
3,17,4,0,,,,0.21621667,0.0,0.0,0.0,23.4625
3,18,4,0,,,,0.90066665,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0754666,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.90293336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7558,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.67135835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36085,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.72943336,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1400833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6213167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7492833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6930166,0.0,0.0,0.0,28.625
3,8,5,0,,,,0.21553333,0.0,0.0,0.0,123.975
3,9,5,0,,,,0.45236668,0.0,0.0,0.0,329.60834
3,10,5,0,,,,0.9418333,0.0,0.0,0.0,498.9375
3,11,5,0,,,,0.15281667,0.0,0.0,0.0,612.8125
3,12,5,0,,,,0.13441667,0.0,0.0,0.0,669.55414
3,13,5,0,,,,0.40351668,0.0,0.0,0.0,649.6875
3,14,5,0,,,,0.5700833,0.0,0.0,0.0,588.99585
3,15,5,0,,,,0.22498333,0.0,0.0,0.0,496.74582
3,16,5,0,,,,0.15633333,0.0,0.0,0.0,348.09167
3,17,5,0,,,,0.35491666,0.0,0.0,0.0,31.608334
3,18,5,0,,,,0.44641668,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.6070333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5359833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42413333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5911,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94701666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.98669165,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.1023333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8596333,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.5829,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.2611166,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1675833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.58265,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2227,0.0,0.0,0.0,81.895836
3,8,6,0,,,,1.5771166,0.0,0.0,0.0,188.25
3,9,6,0,,,,0.33053333,0.0,0.0,0.0,313.23334
3,10,6,0,,,,0.66786665,0.0,0.0,0.0,459.95
3,11,6,0,,,,0.22853333,0.0,0.0,0.0,632.29584
3,12,6,0,,,,0.34956667,0.0,0.0,0.0,651.70416
3,13,6,0,,,,0.4263,0.0,0.0,0.0,571.68335
3,14,6,0,,,,0.30923334,0.0,0.0,0.0,519.0
3,15,6,0,,,,0.16158333,0.0,0.0,0.0,225.3
3,16,6,0,,,,0.5319667,0.0,0.0,0.0,97.3625
3,17,6,0,,,,0.3012,0.0,0.0,0.0,12.2125
3,18,6,0,,,,0.86141664,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.50475,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.6555,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.56005,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.01605,0.0,0.0,0.0,0.0
3,24,6,0,,,,3.3046417,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.5577667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.43061668,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2112,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0153,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.28735,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.17875,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.60605836,0.0,0.0,0.0,35.558334
3,8,7,0,,,,2.2821167,0.0,0.0,0.0,101.47083
3,9,7,0,,,,3.1147666,0.0,0.0,0.0,202.4625
3,10,7,0,,,,0.89896667,0.0,0.0,0.0,347.5
3,11,7,0,,,,0.27991667,0.0,0.0,0.0,371.22916
3,12,7,0,,,,0.44066668,0.0,0.0,0.0,148.7
3,13,7,0,,,,1.9535333,0.0,0.0,0.0,81.05417
3,14,7,0,,,,3.3409166,0.0,0.0,0.0,87.38333
3,15,7,0,,,,2.9919667,0.0,0.0,0.0,104.8625
3,16,7,0,,,,0.25268334,0.0,0.0,0.0,268.50833
3,17,7,0,,,,0.3164,0.0,0.0,0.0,35.95
3,18,7,0,,,,2.72965,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.1900833,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.80345,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.09905,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7431166,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.5076,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.62986666,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.51413333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.81435,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9042833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.82493335,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.5603666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.6436833,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.4955833,0.0,0.0,0.0,28.65
3,8,1,0,,,,1.0932,0.0,0.0,0.0,134.53334
3,9,1,0,,,,1.4840833,0.0,0.0,0.0,348.74582
3,10,1,0,,,,1.9333667,0.0,0.0,0.0,524.2375
3,11,1,0,,,,0.73576665,0.0,0.0,0.0,642.15
3,12,1,0,,,,0.7763,0.0,0.0,0.0,708.9875
3,13,1,0,,,,0.46058333,0.0,0.0,0.0,718.8333
3,14,1,0,,,,0.19826667,0.0,0.0,0.0,671.6667
3,15,1,0,,,,0.16775,0.0,0.0,0.0,569.6542
3,16,1,0,,,,0.19218333,0.0,0.0,0.0,382.97916
3,17,1,0,,,,0.63301665,0.0,0.0,0.0,30.5625
3,18,1,0,,,,1.9303334,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.26575,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0794834,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9360167,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4672667,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9555,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.7993833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5231333,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.8991166,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.0091166,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9422,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4774333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.32375,0.0,0.0,0.0,28.479166
3,8,2,0,,,,0.6569167,0.0,0.0,0.0,136.21666
3,9,2,0,,,,0.35175,0.0,0.0,0.0,347.47083
3,10,2,0,,,,1.18255,0.0,0.0,0.0,503.46667
3,11,2,0,,,,1.6747084,0.0,0.0,0.0,604.0427
3,12,2,0,,,,0.1232,0.0,0.0,0.0,672.4375
3,13,2,0,,,,0.16835,0.0,0.0,0.0,697.1875
3,14,2,0,,,,0.11708333,0.0,0.0,0.0,669.2375
3,15,2,0,,,,0.13918333,0.0,0.0,0.0,568.23334
3,16,2,0,,,,0.12343334,0.0,0.0,0.0,365.15
3,17,2,0,,,,0.25096667,0.0,0.0,0.0,36.9875
3,18,2,0,,,,0.42788333,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.58385,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6257,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.60506666,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0311167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.12665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.43688333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4129,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.22221667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3358,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5387333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.17515,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.14135,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.16921666,0.0,0.0,0.0,38.383335
3,8,3,0,,,,0.17411667,0.0,0.0,0.0,142.875
3,9,3,0,,,,0.20146666,0.0,0.0,0.0,337.8
3,10,3,0,,,,0.16636667,0.0,0.0,0.0,513.69586
3,11,3,0,,,,0.17895,0.0,0.0,0.0,631.42914
3,12,3,0,,,,0.16056667,0.0,0.0,0.0,704.56665
3,13,3,0,,,,0.18548334,0.0,0.0,0.0,686.17914
3,14,3,0,,,,0.36421666,0.0,0.0,0.0,646.68335
3,15,3,0,,,,0.18923333,0.0,0.0,0.0,530.8125
3,16,3,0,,,,0.16446666,0.0,0.0,0.0,349.94168
3,17,3,0,,,,0.4024,0.0,0.0,0.0,35.95
3,18,3,0,,,,0.43151668,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.47806665,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9249333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.5341667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35015,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.21313334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.19676666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.15065,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.19555,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.1662,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.17375,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16493334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18103333,0.0,0.0,0.0,28.6625
3,8,4,0,,,,0.1965,0.0,0.0,0.0,141.82916
3,9,4,0,,,,0.52716666,0.0,0.0,0.0,344.78333
3,10,4,0,,,,0.5491,0.0,0.0,0.0,512.37915
3,11,4,0,,,,0.5470333,0.0,0.0,0.0,629.0917
3,12,4,0,,,,0.1784,0.0,0.0,0.0,695.05414
3,13,4,0,,,,0.34036666,0.0,0.0,0.0,690.99164
3,14,4,0,,,,0.19136667,0.0,0.0,0.0,638.81665
3,15,4,0,,,,0.11683334,0.0,0.0,0.0,520.55
3,16,4,0,,,,0.14598334,0.0,0.0,0.0,336.73334
3,17,4,0,,,,0.1189,0.0,0.0,0.0,30.641666
3,18,4,0,,,,0.14743334,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.12983334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.15156667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.17125,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.20455,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4489,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.49045834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8349,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.48155,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25895834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2228,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.088583365,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.18916667,0.0,0.0,0.0,112.82917
3,8,5,0,,,,0.17463334,0.0,0.0,0.0,190.7
3,9,5,0,,,,0.21416667,0.0,0.0,0.0,340.85834
3,10,5,0,,,,0.17641667,0.0,0.0,0.0,487.1
3,11,5,0,,,,0.16318333,0.0,0.0,0.0,493.84167
3,12,5,0,,,,0.18571667,0.0,0.0,0.0,606.68335
3,13,5,0,,,,0.16141666,0.0,0.0,0.0,567.2292
3,14,5,0,,,,0.18376666,0.0,0.0,0.0,551.57086
3,15,5,0,,,,0.11123333,0.0,0.0,0.0,369.52917
3,16,5,0,,,,0.1618,0.0,0.0,0.0,137.61667
3,17,5,0,,,,0.10881667,0.0,0.0,0.0,20.079166
3,18,5,0,,,,0.35808334,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.2531,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33991668,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46943334,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.25628334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.66229165,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.47278333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36385,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3034,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33155,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.2407,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.30678332,0.0,0.0,0.0,31.408333
3,8,6,0,,,,0.26605,0.0,0.0,0.0,149.74167
3,9,6,0,,,,0.3096,0.0,0.0,0.0,350.875
3,10,6,0,,,,0.72713333,0.0,0.0,0.0,516.825
3,11,6,0,,,,0.9116167,0.0,0.0,0.0,629.5375
3,12,6,0,,,,0.59491664,0.0,0.0,0.0,693.4083
3,13,6,0,,,,0.51085,0.0,0.0,0.0,705.5875
3,14,6,0,,,,0.65495,0.0,0.0,0.0,651.5917
3,15,6,0,,,,1.0248,0.0,0.0,0.0,560.43335
3,16,6,0,,,,2.2159834,0.0,0.0,0.0,385.66666
3,17,6,0,,,,1.2888833,0.0,0.0,0.0,39.833332
3,18,6,0,,,,0.9644,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.2955166,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8322,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96706665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71528333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.54508334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.39426666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21716666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.26471666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2061,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.19355,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19066666,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.20631666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.17371666,0.0,0.0,0.0,7.9708333
3,8,7,0,,,,0.19828333,0.0,0.0,0.0,31.866667
3,9,7,0,,,,0.20315,0.0,0.0,0.0,153.825
3,10,7,0,,,,0.16476667,0.0,0.0,0.0,355.4625
3,11,7,0,,,,0.2012,0.0,0.0,0.0,519.3625
3,12,7,0,,,,0.84645,0.0,0.0,0.0,625.4667
3,13,7,0,,,,1.0236334,0.0,0.0,0.0,685.49585
3,14,7,0,,,,1.4686333,0.0,0.0,0.0,701.75415
3,15,7,0,,,,1.46825,0.0,0.0,0.0,665.4792
3,16,7,0,,,,1.2649666,0.0,0.0,0.0,548.6667
3,17,7,0,,,,1.3880334,0.0,0.0,0.0,369.02084
3,18,7,0,,,,1.2159333,0.0,0.0,0.0,43.316666
3,19,7,0,,,,0.99126667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.87975,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7608,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.09105,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5420833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48304167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.2351,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.1732,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.18313333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20551667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.18221667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.1862,0.0,0.0,0.0,8.479167
3,8,1,0,,,,0.20591667,0.0,0.0,0.0,32.9
3,9,1,0,,,,0.29251668,0.0,0.0,0.0,159.19583
3,10,1,0,,,,1.3686,0.0,0.0,0.0,360.5125
3,11,1,0,,,,1.0329833,0.0,0.0,0.0,521.81665
3,12,1,0,,,,1.0014666,0.0,0.0,0.0,630.06665
3,13,1,0,,,,1.2805834,0.0,0.0,0.0,691.74585
3,14,1,0,,,,0.98545,0.0,0.0,0.0,704.2375
3,15,1,0,,,,1.05125,0.0,0.0,0.0,656.81665
3,16,1,0,,,,1.3577334,0.0,0.0,0.0,553.8625
3,17,1,0,,,,1.3290833,0.0,0.0,0.0,377.76666
3,18,1,0,,,,0.97711664,0.0,0.0,0.0,47.4375
3,19,1,0,,,,1.6003667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0367,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8036,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0190834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5753833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.533075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25318334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.28016666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38145,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.28111666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.28079167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31306666,0.0,0.0,0.0,9.291667
3,8,2,0,,,,0.31023332,0.0,0.0,0.0,34.716667
3,9,2,0,,,,0.34988335,0.0,0.0,0.0,162.8
3,10,2,0,,,,0.46366668,0.0,0.0,0.0,360.4875
3,11,2,0,,,,0.69887775,0.0,0.0,0.0,519.54443
3,12,2,0,,,,0.49421668,0.0,0.0,0.0,630.82916
3,13,2,0,,,,0.80005,0.0,0.0,0.0,695.1125
3,14,2,0,,,,0.89096665,0.0,0.0,0.0,701.60834
3,15,2,0,,,,1.04555,0.0,0.0,0.0,623.75836
3,16,2,0,,,,1.19045,0.0,0.0,0.0,549.475
3,17,2,0,,,,0.8933333,0.0,0.0,0.0,254.7
3,18,2,0,,,,1.3438333,0.0,0.0,0.0,44.491665
3,19,2,0,,,,1.0639167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.76305,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96465,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7363,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6867333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34375834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21921666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.17803334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21195,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.19613333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28286666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57766664,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.19063333,0.0,0.0,0.0,7.1208334
3,8,3,0,,,,0.2275,0.0,0.0,0.0,40.779167
3,9,3,0,,,,0.21216667,0.0,0.0,0.0,178.125
3,10,3,0,,,,0.16043334,0.0,0.0,0.0,369.8125
3,11,3,0,,,,0.21293333,0.0,0.0,0.0,343.37292
3,12,3,0,,,,0.44221666,0.0,0.0,0.0,604.86664
3,13,3,0,,,,0.47878334,0.0,0.0,0.0,676.17084
3,14,3,0,,,,0.7978,0.0,0.0,0.0,686.31665
3,15,3,0,,,,0.8606667,0.0,0.0,0.0,656.9125
3,16,3,0,,,,0.94745,0.0,0.0,0.0,552.19165
3,17,3,0,,,,1.0429667,0.0,0.0,0.0,386.72083
3,18,3,0,,,,0.8516167,0.0,0.0,0.0,49.954166
3,19,3,0,,,,0.9387,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0466167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.68326664,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.88855,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9888167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5172833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2737,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30001667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.26995,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28468335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.27011666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.27866668,0.0,0.0,0.0,10.8875
3,8,4,0,,,,0.27428332,0.0,0.0,0.0,37.966667
3,9,4,0,,,,0.4472,0.0,0.0,0.0,170.14166
3,10,4,0,,,,0.2359,0.0,0.0,0.0,365.4625
3,11,4,0,,,,0.58725,0.0,0.0,0.0,519.2375
3,12,4,0,,,,0.92605,0.0,0.0,0.0,620.76666
3,13,4,0,,,,1.11295,0.0,0.0,0.0,685.9583
3,14,4,0,,,,0.7652,0.0,0.0,0.0,663.5833
3,15,4,0,,,,0.80618334,0.0,0.0,0.0,617.82086
3,16,4,0,,,,0.90713334,0.0,0.0,0.0,545.7625
3,17,4,0,,,,0.95155,0.0,0.0,0.0,373.95416
3,18,4,0,,,,0.98413336,0.0,0.0,0.0,50.333332
3,19,4,0,,,,0.9193,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6351,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8284,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.515,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7593667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6181,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33688334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33395,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3488,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.39353332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88116664,0.0,0.0,0.0,11.695833
3,8,5,0,,,,0.6939667,0.0,0.0,0.0,57.266666
3,9,5,0,,,,0.75586665,0.0,0.0,0.0,185.9
3,10,5,0,,,,0.28756666,0.0,0.0,0.0,378.50833
3,11,5,0,,,,0.12708333,0.0,0.0,0.0,533.3417
3,12,5,0,,,,0.16443333,0.0,0.0,0.0,626.9125
3,13,5,0,,,,0.10345,0.0,0.0,0.0,695.9
3,14,5,0,,,,0.7818,0.0,0.0,0.0,674.26666
3,15,5,0,,,,0.7772167,0.0,0.0,0.0,600.45
3,16,5,0,,,,0.8907,0.0,0.0,0.0,487.33334
3,17,5,0,,,,1.1243167,0.0,0.0,0.0,334.95416
3,18,5,0,,,,0.8601,0.0,0.0,0.0,41.7375
3,19,5,0,,,,0.88493335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.83305,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.72506666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.56045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.85705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8675,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6572833,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2394,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.20546667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.248,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.32868335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34361666,0.0,0.0,0.0,17.383333
3,8,6,0,,,,0.32201666,0.0,0.0,0.0,50.308334
3,9,6,0,,,,0.35025,0.0,0.0,0.0,185.19583
3,10,6,0,,,,0.31726667,0.0,0.0,0.0,379.3
3,11,6,0,,,,0.46305,0.0,0.0,0.0,532.2167
3,12,6,0,,,,0.64883333,0.0,0.0,0.0,627.19586
3,13,6,0,,,,0.5905167,0.0,0.0,0.0,687.49164
3,14,6,0,,,,0.47208333,0.0,0.0,0.0,698.81665
3,15,6,0,,,,0.80093336,0.0,0.0,0.0,513.8417
3,16,6,0,,,,1.2124667,0.0,0.0,0.0,338.75418
3,17,6,0,,,,1.57005,0.0,0.0,0.0,307.25418
3,18,6,0,,,,1.2271833,0.0,0.0,0.0,73.379166
3,19,6,0,,,,0.6997833,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.99181664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8247333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.46671668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.77745,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5342917,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.26956666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24311666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.20966667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.22108333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.59515,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.68425,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.21711667,0.0,0.0,0.0,15.233334
3,8,7,0,,,,0.18248333,0.0,0.0,0.0,47.6625
3,9,7,0,,,,0.21666667,0.0,0.0,0.0,187.00833
3,10,7,0,,,,0.20315,0.0,0.0,0.0,382.57916
3,11,7,0,,,,0.1694,0.0,0.0,0.0,533.2875
3,12,7,0,,,,0.34671667,0.0,0.0,0.0,644.3125
3,13,7,0,,,,0.7098333,0.0,0.0,0.0,703.85
3,14,7,0,,,,0.87796664,0.0,0.0,0.0,712.80414
3,15,7,0,,,,1.0471166,0.0,0.0,0.0,655.25
3,16,7,0,,,,1.14315,0.0,0.0,0.0,551.5833
3,17,7,0,,,,1.1979667,0.0,0.0,0.0,366.275
3,18,7,0,,,,0.7488833,0.0,0.0,0.0,52.145832
3,19,7,0,,,,0.36733332,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.18013333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.38771668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.50365,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.47106665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.25593334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.20701666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.23663333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21721667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22788334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5182667,0.0,0.0,0.0,7.3083334
3,8,1,0,,,,0.73995,0.0,0.0,0.0,54.816666
3,9,1,0,,,,1.0447,0.0,0.0,0.0,120.45417
3,10,1,0,,,,0.5566667,0.0,0.0,0.0,224.57083
3,11,1,0,,,,0.50046664,0.0,0.0,0.0,367.2625
3,12,1,0,,,,0.17393333,0.0,0.0,0.0,666.04584
3,13,1,0,,,,0.20116666,0.0,0.0,0.0,709.2708
3,14,1,0,,,,0.22145,0.0,0.0,0.0,753.5375
3,15,1,0,,,,0.22363333,0.0,0.0,0.0,687.73334
3,16,1,0,,,,0.48285,0.0,0.0,0.0,574.4583
3,17,1,0,,,,0.6239333,0.0,0.0,0.0,382.0875
3,18,1,0,,,,0.97996664,0.0,0.0,0.0,61.2625
3,19,1,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1019666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80251664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5912389,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.57376665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.5171833,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.29031667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3069,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49893335,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.5041,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7248333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.23728333,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.22193334,0.0,0.0,0.0,18.266666
3,8,2,0,,,,0.43543333,0.0,0.0,0.0,72.270836
3,9,2,0,,,,0.33865,0.0,0.0,0.0,234.875
3,10,2,0,,,,0.15735,0.0,0.0,0.0,330.64166
3,11,2,0,,,,1.1951333,0.0,0.0,0.0,235.62083
3,12,2,0,,,,0.17006667,0.0,0.0,0.0,215.6875
3,13,2,0,,,,0.31113333,0.0,0.0,0.0,168.3125
3,14,2,0,,,,0.55935,0.0,0.0,0.0,212.93333
3,15,2,0,,,,0.20326667,0.0,0.0,0.0,194.6625
3,16,2,0,,,,0.1788,0.0,0.0,0.0,63.904167
3,17,2,0,,,,0.29706666,0.0,0.0,0.0,40.883335
3,18,2,0,,,,2.36365,0.0,0.0,0.0,10.35
3,19,2,0,,,,0.38750833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.47371668,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.51795,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.5024667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.8976,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.58939165,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.43225,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.2348332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.45336667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.28683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,2.0684166,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.3872334,0.0,0.0,0.0,17.770834
3,8,3,0,,,,0.49841666,0.0,0.0,0.0,80.6
3,9,3,0,,,,0.58786666,0.0,0.0,0.0,212.35834
3,10,3,0,,,,0.17218333,0.0,0.0,0.0,316.16666
3,11,3,0,,,,1.7081,0.0,0.0,0.0,588.6875
3,12,3,0,,,,0.12613334,0.0,0.0,0.0,595.15
3,13,3,0,,,,0.2144,0.0,0.0,0.0,479.19168
3,14,3,0,,,,0.1592,0.0,0.0,0.0,344.0625
3,15,3,0,,,,0.1844,0.0,0.0,0.0,308.58334
3,16,3,0,,,,0.18155,0.0,0.0,0.0,274.67084
3,17,3,0,,,,0.3102,0.0,0.0,0.0,267.70416
3,18,3,0,,,,0.362475,0.0,0.0,0.0,14.220834
3,19,3,0,,,,1.74025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.40501666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2998166,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.3412166,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.3472,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.867025,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53318334,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.1808667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.32176667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.688,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5674167,0.0,0.0,0.0,36.9875
3,8,4,0,,,,0.24756667,0.0,0.0,0.0,99.354164
3,9,4,0,,,,0.8401,0.0,0.0,0.0,218.57916
3,10,4,0,,,,0.35538334,0.0,0.0,0.0,451.09583
3,11,4,0,,,,0.20373334,0.0,0.0,0.0,589.5333
3,12,4,0,,,,0.44691667,0.0,0.0,0.0,577.76666
3,13,4,0,,,,0.42296666,0.0,0.0,0.0,739.0292
3,14,4,0,,,,0.6761,0.0,0.0,0.0,698.86664
3,15,4,0,,,,0.7148833,0.0,0.0,0.0,596.4875
3,16,4,0,,,,0.2784,0.0,0.0,0.0,462.28333
3,17,4,0,,,,0.29628333,0.0,0.0,0.0,337.72916
3,18,4,0,,,,0.34621668,0.0,0.0,0.0,73.575
3,19,4,0,,,,0.4172,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.46558332,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1758167,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.6825833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68721664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5806417,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.64608335,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.2582,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6167834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.25515,0.0,0.0,0.0,0.0
3,5,5,0,,,,2.1958833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.6248,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55903333,0.0,0.0,0.0,15.991667
3,8,5,0,,,,0.16626666,0.0,0.0,0.0,49.504166
3,9,5,0,,,,0.31805,0.0,0.0,0.0,212.48334
3,10,5,0,,,,2.6881,0.0,0.0,0.0,411.02917
3,11,5,0,,,,1.0731,0.0,0.0,0.0,563.99164
3,12,5,0,,,,0.1826,0.0,0.0,0.0,671.63336
3,13,5,0,,,,0.15218334,0.0,0.0,0.0,728.92084
3,14,5,0,,,,0.20343333,0.0,0.0,0.0,728.44165
3,15,5,0,,,,0.14621666,0.0,0.0,0.0,672.3333
3,16,5,0,,,,0.1996,0.0,0.0,0.0,495.9125
3,17,5,0,,,,0.16928333,0.0,0.0,0.0,234.30833
3,18,5,0,,,,0.27415,0.0,0.0,0.0,78.79583
3,19,5,0,,,,0.43975,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.63208336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.76586664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.48495,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50413334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8028333,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.6132166,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.6104667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.19706666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.34586668,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.5897,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4710833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.23693334,0.0,0.0,0.0,52.445835
3,8,6,0,,,,0.1958,0.0,0.0,0.0,95.23333
3,9,6,0,,,,1.6348833,0.0,0.0,0.0,204.75417
3,10,6,0,,,,0.93958336,0.0,0.0,0.0,456.07083
3,11,6,0,,,,0.36115,0.0,0.0,0.0,424.9375
3,12,6,0,,,,0.499,0.0,0.0,0.0,387.9
3,13,6,0,,,,0.5851833,0.0,0.0,0.0,402.26666
3,14,6,0,,,,0.61315,0.0,0.0,0.0,440.60834
3,15,6,0,,,,0.82563335,0.0,0.0,0.0,202.30833
3,16,6,0,,,,0.48358333,0.0,0.0,0.0,120.875
3,17,6,0,,,,0.61043334,0.0,0.0,0.0,42.5625
3,18,6,0,,,,0.22155,0.0,0.0,0.0,8.579166
3,19,6,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.75055,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.48573333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5002667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8681333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.82448334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.71031666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60595,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1767833,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.8662,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0673333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6613333,0.0,0.0,0.0,16.195833
3,8,7,0,,,,1.4943833,0.0,0.0,0.0,92.9375
3,9,7,0,,,,2.2726834,0.0,0.0,0.0,176.71666
3,10,7,0,,,,1.0879834,0.0,0.0,0.0,337.2625
3,11,7,0,,,,1.30765,0.0,0.0,0.0,374.24582
3,12,7,0,,,,0.5613667,0.0,0.0,0.0,370.89166
3,13,7,0,,,,0.54758334,0.0,0.0,0.0,541.6
3,14,7,0,,,,0.99335,0.0,0.0,0.0,673.2
3,15,7,0,,,,0.7341667,0.0,0.0,0.0,395.8
3,16,7,0,,,,0.6346,0.0,0.0,0.0,203.80833
3,17,7,0,,,,0.51643336,0.0,0.0,0.0,241.29584
3,18,7,0,,,,0.50306666,0.0,0.0,0.0,70.55417
3,19,7,0,,,,0.75991666,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.4618,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4671,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47153333,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.47936666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.37121665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.17421667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.19273333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.19128333,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.0237666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5454834,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.17683333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.3413,0.0,0.0,0.0,23.575
3,8,1,0,,,,0.40883332,0.0,0.0,0.0,114.95417
3,9,1,0,,,,0.7978167,0.0,0.0,0.0,231.9625
3,10,1,0,,,,0.29218334,0.0,0.0,0.0,298.2
3,11,1,0,,,,0.38688335,0.0,0.0,0.0,506.98334
3,12,1,0,,,,0.42986667,0.0,0.0,0.0,667.425
3,13,1,0,,,,0.41986668,0.0,0.0,0.0,758.8958
3,14,1,0,,,,0.4331,0.0,0.0,0.0,678.5375
3,15,1,0,,,,0.42001668,0.0,0.0,0.0,377.95416
3,16,1,0,,,,0.44413334,0.0,0.0,0.0,344.04584
3,17,1,0,,,,0.38198334,0.0,0.0,0.0,358.29584
3,18,1,0,,,,0.443,0.0,0.0,0.0,78.933334
3,19,1,0,,,,0.47135,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.5054,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.4781,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52573335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6228333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.73964167,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.0258167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20013334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.1745,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.7767333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.15598333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.1834,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.26725,0.0,0.0,0.0,17.220833
3,8,2,0,,,,0.49511668,0.0,0.0,0.0,56.408333
3,9,2,0,,,,0.32933334,0.0,0.0,0.0,233.3875
3,10,2,0,,,,0.36606666,0.0,0.0,0.0,440.575
3,11,2,0,,,,0.21598333,0.0,0.0,0.0,604.0292
3,12,2,0,,,,0.33883333,0.0,0.0,0.0,719.8875
3,13,2,0,,,,0.33566666,0.0,0.0,0.0,778.0333
3,14,2,0,,,,0.5466167,0.0,0.0,0.0,786.5958
3,15,2,0,,,,0.66258335,0.0,0.0,0.0,741.32916
3,16,2,0,,,,0.4989,0.0,0.0,0.0,631.7875
3,17,2,0,,,,0.43135,0.0,0.0,0.0,458.425
3,18,2,0,,,,0.4516,0.0,0.0,0.0,95.19583
3,19,2,0,,,,0.47968334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.5144,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.68361664,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44891667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51235,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53045,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.49955,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.25685,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.18243334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22485,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.2117,0.0,0.0,0.0,17.6125
3,8,3,0,,,,0.33336666,0.0,0.0,0.0,58.3125
3,9,3,0,,,,0.63775,0.0,0.0,0.0,234.5375
3,10,3,0,,,,0.39036667,0.0,0.0,0.0,436.52917
3,11,3,0,,,,0.6548167,0.0,0.0,0.0,597.5292
3,12,3,0,,,,0.61695,0.0,0.0,0.0,707.9875
3,13,3,0,,,,0.44185,0.0,0.0,0.0,756.4083
3,14,3,0,,,,0.3213,0.0,0.0,0.0,757.975
3,15,3,0,,,,0.30408335,0.0,0.0,0.0,720.175
3,16,3,0,,,,0.9174,0.0,0.0,0.0,605.7208
3,17,3,0,,,,0.6822583,0.0,0.0,0.0,447.375
3,18,3,0,,,,0.63013333,0.0,0.0,0.0,93.916664
3,19,3,0,,,,0.6497,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5359667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47088334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.46511668,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8697,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.64519167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.56296664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.60065,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.65853333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2707,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.18403333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18065,0.0,0.0,0.0,19.679167
3,8,4,0,,,,0.20061667,0.0,0.0,0.0,61.825
3,9,4,0,,,,0.17785,0.0,0.0,0.0,236.06667
3,10,4,0,,,,0.2029,0.0,0.0,0.0,427.17084
3,11,4,0,,,,0.15131667,0.0,0.0,0.0,579.5
3,12,4,0,,,,0.37278333,0.0,0.0,0.0,700.98334
3,13,4,0,,,,0.36643332,0.0,0.0,0.0,764.2375
3,14,4,0,,,,0.1848,0.0,0.0,0.0,784.19165
3,15,4,0,,,,0.33575,0.0,0.0,0.0,712.9083
3,16,4,0,,,,0.65375,0.0,0.0,0.0,473.8
3,17,4,0,,,,0.86766666,0.0,0.0,0.0,143.2875
3,18,4,0,,,,0.5417167,0.0,0.0,0.0,14.045834
3,19,4,0,,,,0.53715,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6108,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6666833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5382583,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5401667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52835,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5140667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3307,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6484,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.30975834,0.0,0.0,0.0,24.047916
3,8,5,0,,,,0.23066667,0.0,0.0,0.0,70.879166
3,9,5,0,,,,0.2502,0.0,0.0,0.0,248.27083
3,10,5,0,,,,0.22515,0.0,0.0,0.0,446.00418
3,11,5,0,,,,0.21913333,0.0,0.0,0.0,604.63336
3,12,5,0,,,,0.18221667,0.0,0.0,0.0,714.2208
3,13,5,0,,,,0.27293333,0.0,0.0,0.0,769.88336
3,14,5,0,,,,0.30981666,0.0,0.0,0.0,772.625
3,15,5,0,,,,0.41305,0.0,0.0,0.0,728.14166
3,16,5,0,,,,0.4085,0.0,0.0,0.0,620.0917
3,17,5,0,,,,0.47786668,0.0,0.0,0.0,434.93332
3,18,5,0,,,,0.6719,0.0,0.0,0.0,96.40625
3,19,5,0,,,,0.8745667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5100833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.53638333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.50855,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.6278167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5234333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.52071667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55363333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5179833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52415,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.19408333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.78611666,0.0,0.0,0.0,18.9125
4,8,6,0,,,,0.9771,0.0,0.0,0.0,64.0
4,9,6,0,,,,0.14745,0.0,0.0,0.0,245.13333
4,10,6,0,,,,0.14188333,0.0,0.0,0.0,442.77917
4,11,6,0,,,,0.18745,0.0,0.0,0.0,598.38336
4,12,6,0,,,,0.688025,0.0,0.0,0.0,703.5604
4,13,6,0,,,,0.20923333,0.0,0.0,0.0,764.00836
4,14,6,0,,,,0.35706666,0.0,0.0,0.0,762.9708
4,15,6,0,,,,0.36028334,0.0,0.0,0.0,726.7375
4,16,6,0,,,,0.38266668,0.0,0.0,0.0,625.80414
4,17,6,0,,,,0.35643333,0.0,0.0,0.0,450.07916
4,18,6,0,,,,0.54586667,0.0,0.0,0.0,104.525
4,19,6,0,,,,0.47726667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50768334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7249,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5556,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.5453167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5365,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53288335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5227,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34725,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.46438333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.65543336,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.4237,0.0,0.0,0.0,20.8875
4,8,7,0,,,,0.18086667,0.0,0.0,0.0,68.05
4,9,7,0,,,,0.1916,0.0,0.0,0.0,246.48334
4,10,7,0,,,,0.1469,0.0,0.0,0.0,439.375
4,11,7,0,,,,0.19405,0.0,0.0,0.0,586.67914
4,12,7,0,,,,0.36843333,0.0,0.0,0.0,685.3458
4,13,7,0,,,,0.52701664,0.0,0.0,0.0,746.75836
4,14,7,0,,,,0.39621666,0.0,0.0,0.0,768.05835
4,15,7,0,,,,0.44931668,0.0,0.0,0.0,710.2708
4,16,7,0,,,,1.1439667,0.0,0.0,0.0,613.55414
4,17,7,0,,,,0.92156667,0.0,0.0,0.0,426.5625
4,18,7,0,,,,0.37783334,0.0,0.0,0.0,95.925
4,19,7,0,,,,0.3597,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.4672,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6734167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.74545,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.8968,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7721417,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.51736665,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6336667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.29385,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.21958333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.22091667,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.21643333,0.0,0.0,0.0,25.354166
4,8,1,0,,,,0.30195,0.0,0.0,0.0,77.7375
4,9,1,0,,,,0.1898,0.0,0.0,0.0,257.375
4,10,1,0,,,,0.56406665,0.0,0.0,0.0,453.64584
4,11,1,0,,,,0.62155,0.0,0.0,0.0,606.61664
4,12,1,0,,,,0.79695,0.0,0.0,0.0,704.6875
4,13,1,0,,,,0.7607833,0.0,0.0,0.0,751.975
4,14,1,0,,,,0.45371667,0.0,0.0,0.0,757.42084
4,15,1,0,,,,0.43308333,0.0,0.0,0.0,689.9125
4,16,1,0,,,,0.6730833,0.0,0.0,0.0,552.8458
4,17,1,0,,,,0.9731167,0.0,0.0,0.0,399.35834
4,18,1,0,,,,0.84276664,0.0,0.0,0.0,96.5125
4,19,1,0,,,,0.6720167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6870833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.63595,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.54076666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.52026665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.70075834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6158,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.89141667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.8306,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.47625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.26085,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.23521666,0.0,0.0,0.0,0.22083333
4,7,2,0,,,,0.25715,0.0,0.0,0.0,31.779167
4,8,2,0,,,,0.21911667,0.0,0.0,0.0,82.245834
4,9,2,0,,,,0.27688333,0.0,0.0,0.0,258.16666
4,10,2,0,,,,0.22101666,0.0,0.0,0.0,442.67917
4,11,2,0,,,,0.28606668,0.0,0.0,0.0,586.49585
4,12,2,0,,,,0.21701667,0.0,0.0,0.0,677.95
4,13,2,0,,,,0.28898335,0.0,0.0,0.0,740.2125
4,14,2,0,,,,0.75445,0.0,0.0,0.0,741.6042
4,15,2,0,,,,0.6526,0.0,0.0,0.0,689.6375
4,16,2,0,,,,0.23023333,0.0,0.0,0.0,573.1667
4,17,2,0,,,,0.51268333,0.0,0.0,0.0,292.07083
4,18,2,0,,,,0.6691,0.0,0.0,0.0,78.80417
4,19,2,0,,,,0.7341833,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.8103167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.78783333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.37046668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6755,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5453,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.54081666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.52023333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.52165,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.28473333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.18083334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.19031666,0.0,0.0,0.0,2.0666666
4,7,3,0,,,,0.18013333,0.0,0.0,0.0,56.079166
4,8,3,0,,,,0.41121668,0.0,0.0,0.0,104.604164
4,9,3,0,,,,0.44008332,0.0,0.0,0.0,267.39166
4,10,3,0,,,,0.19815,0.0,0.0,0.0,438.025
4,11,3,0,,,,0.17028333,0.0,0.0,0.0,586.45
4,12,3,0,,,,0.29756665,0.0,0.0,0.0,667.4583
4,13,3,0,,,,0.37035,0.0,0.0,0.0,735.3417
4,14,3,0,,,,1.0283,0.0,0.0,0.0,740.5333
4,15,3,0,,,,1.2355833,0.0,0.0,0.0,691.05414
4,16,3,0,,,,1.0962167,0.0,0.0,0.0,583.9875
4,17,3,0,,,,1.0284667,0.0,0.0,0.0,421.07083
4,18,3,0,,,,1.5302,0.0,0.0,0.0,102.725
4,19,3,0,,,,1.1306666,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.79756665,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.7979,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1365167,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.05135,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.64168334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.19513333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.1964,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.26601666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.16971667,0.0,0.0,0.0,6.2166667
4,7,4,0,,,,0.1729,0.0,0.0,0.0,69.20417
4,8,4,0,,,,0.25296667,0.0,0.0,0.0,147.74583
4,9,4,0,,,,0.37395,0.0,0.0,0.0,278.3875
4,10,4,0,,,,0.45418334,0.0,0.0,0.0,499.47083
4,11,4,0,,,,1.0056167,0.0,0.0,0.0,588.15
4,12,4,0,,,,0.64141667,0.0,0.0,0.0,734.75
4,13,4,0,,,,0.30513334,0.0,0.0,0.0,808.99585
4,14,4,0,,,,0.55268335,0.0,0.0,0.0,719.9625
4,15,4,0,,,,0.68576664,0.0,0.0,0.0,546.57086
4,16,4,0,,,,1.1127666,0.0,0.0,0.0,251.54584
4,17,4,0,,,,0.93395,0.0,0.0,0.0,197.87083
4,18,4,0,,,,0.64988333,0.0,0.0,0.0,111.89167
4,19,4,0,,,,0.54373336,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6465333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34165,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.48031667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6541,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.54055,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5251333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.6289167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.49493334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.345,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5891,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8412833,0.0,0.0,0.0,0.0
