month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,7,5,0,,,,0.85485,0.0,0.0,0.0,29.945833
4,8,5,0,,,,0.30263335,0.0,0.0,0.0,106.67917
4,9,5,0,,,,0.5553833,0.0,0.0,0.0,283.55
4,10,5,0,,,,0.29228333,0.0,0.0,0.0,444.125
4,11,5,0,,,,0.21,0.0,0.0,0.0,585.5417
4,12,5,0,,,,0.19515,0.0,0.0,0.0,703.37085
4,13,5,0,,,,0.16481666,0.0,0.0,0.0,716.24164
4,14,5,0,,,,0.38785,0.0,0.0,0.0,733.3125
4,15,5,0,,,,0.4121,0.0,0.0,0.0,718.1375
4,16,5,0,,,,0.79576665,0.0,0.0,0.0,514.63336
4,17,5,0,,,,0.8337167,0.0,0.0,0.0,290.55832
4,18,5,0,,,,0.66781664,0.0,0.0,0.0,102.004166
4,19,5,0,,,,0.67801666,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.7358,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8672,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5792,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.59870833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56855834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.55455,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6360833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78361666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.49931666,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.0931,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37306666,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.80373335,0.0,0.0,0.0,15.670834
4,8,6,0,,,,1.6185334,0.0,0.0,0.0,55.558334
4,9,6,0,,,,0.49743333,0.0,0.0,0.0,95.225
4,10,6,0,,,,1.5897,0.0,0.0,0.0,243.57916
4,11,6,0,,,,0.29785,0.0,0.0,0.0,200.17917
4,12,6,0,,,,0.18396667,0.0,0.0,0.0,500.6125
4,13,6,0,,,,0.18093333,0.0,0.0,0.0,672.725
4,14,6,0,,,,0.14476667,0.0,0.0,0.0,656.68335
4,15,6,0,,,,0.24008334,0.0,0.0,0.0,337.34167
4,16,6,0,,,,0.1573,0.0,0.0,0.0,114.23333
4,17,6,0,,,,0.97791666,0.0,0.0,0.0,86.441666
4,18,6,0,,,,0.23166667,0.0,0.0,0.0,34.479168
4,19,6,0,,,,2.2053833,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.43006667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.67081666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9055167,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.9422333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2057917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.52706665,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.1096333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3762,0.0,0.0,0.0,0.0
4,4,7,0,,,,3.07275,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.36265,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.53605,0.0,0.0,0.0,3.5833333
4,7,7,0,,,,1.7251834,0.0,0.0,0.0,62.2625
4,8,7,0,,,,0.23391667,0.0,0.0,0.0,155.975
4,9,7,0,,,,1.5404167,0.0,0.0,0.0,298.0625
4,10,7,0,,,,0.5642667,0.0,0.0,0.0,393.09583
4,11,7,0,,,,0.29733333,0.0,0.0,0.0,442.55417
4,12,7,0,,,,0.45106667,0.0,0.0,0.0,582.6542
4,13,7,0,,,,0.83555,0.0,0.0,0.0,693.1375
4,14,7,0,,,,0.772,0.0,0.0,0.0,714.0833
4,15,7,0,,,,0.38313332,0.0,0.0,0.0,752.5333
4,16,7,0,,,,0.16775,0.0,0.0,0.0,633.9625
4,17,7,0,,,,0.19056667,0.0,0.0,0.0,462.825
4,18,7,0,,,,0.1961,0.0,0.0,0.0,133.3
4,19,7,0,,,,0.15841667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.30663332,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.18028334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.19385,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.2007,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.0469834,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.77575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5869167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.22685,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2464,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.2665834,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.8533833,0.0,0.0,0.0,1.7625
4,7,1,0,,,,1.7579334,0.0,0.0,0.0,29.895834
4,8,1,0,,,,0.1761,0.0,0.0,0.0,98.50833
4,9,1,0,,,,0.16421667,0.0,0.0,0.0,293.4
4,10,1,0,,,,0.6616667,0.0,0.0,0.0,482.22916
4,11,1,0,,,,0.44998333,0.0,0.0,0.0,608.0875
4,12,1,0,,,,0.1898,0.0,0.0,0.0,713.98334
4,13,1,0,,,,0.17096667,0.0,0.0,0.0,772.26666
4,14,1,0,,,,0.17828333,0.0,0.0,0.0,790.49164
4,15,1,0,,,,0.17835,0.0,0.0,0.0,744.575
4,16,1,0,,,,0.17496666,0.0,0.0,0.0,636.36664
4,17,1,0,,,,0.19861667,0.0,0.0,0.0,456.375
4,18,1,0,,,,0.40776667,0.0,0.0,0.0,134.075
4,19,1,0,,,,0.31318334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.43323332,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.42168334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4277,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.26225,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.27330834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.16585,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2151,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.1856,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.4889333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24501666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32692918,0.0,0.0,0.0,0.72083336
4,7,2,0,,,,2.5231333,0.0,0.0,0.0,37.1125
4,8,2,0,,,,2.94635,0.0,0.0,0.0,108.475
4,9,2,0,,,,0.74188334,0.0,0.0,0.0,289.8
4,10,2,0,,,,0.69338334,0.0,0.0,0.0,461.15
4,11,2,0,,,,0.16871667,0.0,0.0,0.0,588.18335
4,12,2,0,,,,0.1708,0.0,0.0,0.0,705.9125
4,13,2,0,,,,0.27895,0.0,0.0,0.0,685.45
4,14,2,0,,,,0.5413167,0.0,0.0,0.0,604.0292
4,15,2,0,,,,0.3841,0.0,0.0,0.0,717.6542
4,16,2,0,,,,0.58998334,0.0,0.0,0.0,602.82086
4,17,2,0,,,,0.61725,0.0,0.0,0.0,412.92917
4,18,2,0,,,,0.5671333,0.0,0.0,0.0,121.1125
4,19,2,0,,,,0.67863333,0.0,0.0,0.0,1.3125
4,20,2,0,,,,0.24406667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.70895,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.44163334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.85298336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50451666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.8272,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.71463335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.50925,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.98485,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.4562833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46671668,0.0,0.0,0.0,2.575
4,7,3,0,,,,2.2283,0.0,0.0,0.0,29.233334
4,8,3,0,,,,0.3642,0.0,0.0,0.0,99.725
4,9,3,0,,,,0.2303,0.0,0.0,0.0,293.175
4,10,3,0,,,,0.31078333,0.0,0.0,0.0,478.60834
4,11,3,0,,,,0.30143332,0.0,0.0,0.0,622.95
4,12,3,0,,,,0.36186665,0.0,0.0,0.0,721.125
4,13,3,0,,,,0.73003334,0.0,0.0,0.0,776.92084
4,14,3,0,,,,0.6220667,0.0,0.0,0.0,791.925
4,15,3,0,,,,0.86118335,0.0,0.0,0.0,743.64166
4,16,3,0,,,,0.44581667,0.0,0.0,0.0,620.0
4,17,3,0,,,,0.65555,0.0,0.0,0.0,446.10416
4,18,3,0,,,,0.40433332,0.0,0.0,0.0,143.11667
4,19,3,0,,,,0.46913335,0.0,0.0,0.0,0.6666667
4,20,3,0,,,,0.50736666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.23775,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.34785,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.52205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.584475,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5326667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6691333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.56163335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.91578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.47925,0.0,0.0,0.0,0.93333334
4,7,4,0,,,,0.4744,0.0,0.0,0.0,71.59583
4,8,4,0,,,,0.18478334,0.0,0.0,0.0,151.55833
4,9,4,0,,,,0.33351666,0.0,0.0,0.0,281.95834
4,10,4,0,,,,0.6860833,0.0,0.0,0.0,221.50417
4,11,4,0,,,,0.59763336,0.0,0.0,0.0,164.975
4,12,4,0,,,,0.18183333,0.0,0.0,0.0,208.08333
4,13,4,0,,,,0.19828333,0.0,0.0,0.0,514.5833
4,14,4,0,,,,0.1711,0.0,0.0,0.0,754.69165
4,15,4,0,,,,0.33638334,0.0,0.0,0.0,543.0875
4,16,4,0,,,,0.43731666,0.0,0.0,0.0,220.51666
4,17,4,0,,,,0.35498333,0.0,0.0,0.0,91.354164
4,18,4,0,,,,0.90683335,0.0,0.0,0.0,12.675
4,19,4,0,,,,0.68515,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.58415,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.95818335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.77461666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.65785,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.866375,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.74675,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.1535167,0.0,0.0,0.0,0.0
4,3,5,0,,,,2.9405668,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.9185667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.27195,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.37453333,0.0,0.0,0.0,3.7791667
4,7,5,0,,,,0.67441666,0.0,0.0,0.0,30.1625
4,8,5,0,,,,0.8071667,0.0,0.0,0.0,103.4125
4,9,5,0,,,,0.22445,0.0,0.0,0.0,296.84583
4,10,5,0,,,,0.56366664,0.0,0.0,0.0,491.5875
4,11,5,0,,,,0.33883333,0.0,0.0,0.0,642.2292
4,12,5,0,,,,0.59566665,0.0,0.0,0.0,749.75836
4,13,5,0,,,,0.77641666,0.0,0.0,0.0,800.45416
4,14,5,0,,,,0.68188334,0.0,0.0,0.0,805.3458
4,15,5,0,,,,0.3727,0.0,0.0,0.0,752.87085
4,16,5,0,,,,0.379,0.0,0.0,0.0,638.05835
4,17,5,0,,,,0.72648335,0.0,0.0,0.0,451.02917
4,18,5,0,,,,0.48986667,0.0,0.0,0.0,146.58333
4,19,5,0,,,,0.5552,0.0,0.0,0.0,1.5375
4,20,5,0,,,,0.84291667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8904,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.92235,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9795167,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8232333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5996,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.89035,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.3516667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.55488336,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1992,0.0,0.0,0.0,3.8375
4,7,6,0,,,,0.30321667,0.0,0.0,0.0,31.441668
4,8,6,0,,,,1.2426167,0.0,0.0,0.0,110.32917
4,9,6,0,,,,0.16728333,0.0,0.0,0.0,305.825
4,10,6,0,,,,0.19476667,0.0,0.0,0.0,488.17917
4,11,6,0,,,,0.1707,0.0,0.0,0.0,631.89166
4,12,6,0,,,,0.22221667,0.0,0.0,0.0,726.2917
4,13,6,0,,,,0.2926,0.0,0.0,0.0,781.275
4,14,6,0,,,,0.62405,0.0,0.0,0.0,789.94165
4,15,6,0,,,,0.87745,0.0,0.0,0.0,737.25
4,16,6,0,,,,0.5998333,0.0,0.0,0.0,629.4125
4,17,6,0,,,,0.9576667,0.0,0.0,0.0,463.18332
4,18,6,0,,,,0.39830834,0.0,0.0,0.0,154.87291
4,19,6,0,,,,0.43875,0.0,0.0,0.0,0.21666667
4,20,6,0,,,,0.57425,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.45296666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.38873333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.75018334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.85674167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33888334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.1899,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.23175,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.17286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6825,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39843333,0.0,0.0,0.0,10.8875
4,7,7,0,,,,0.57035,0.0,0.0,0.0,70.92917
4,8,7,0,,,,0.208,0.0,0.0,0.0,166.2125
4,9,7,0,,,,0.41283333,0.0,0.0,0.0,310.075
4,10,7,0,,,,0.23813333,0.0,0.0,0.0,458.05832
4,11,7,0,,,,0.20186667,0.0,0.0,0.0,636.9667
4,12,7,0,,,,0.17233333,0.0,0.0,0.0,736.43335
4,13,7,0,,,,0.20836666,0.0,0.0,0.0,788.625
4,14,7,0,,,,0.17393333,0.0,0.0,0.0,761.31665
4,15,7,0,,,,0.18901667,0.0,0.0,0.0,755.2708
4,16,7,0,,,,0.21688333,0.0,0.0,0.0,613.62085
4,17,7,0,,,,0.58536667,0.0,0.0,0.0,368.8
4,18,7,0,,,,1.1093333,0.0,0.0,0.0,163.22917
4,19,7,0,,,,0.84435,0.0,0.0,0.0,0.97083336
4,20,7,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54898334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.5451583,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.65021664,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29891667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6048167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.47666666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.70355,0.0,0.0,0.0,12.679167
4,7,1,0,,,,0.6052333,0.0,0.0,0.0,52.375
4,8,1,0,,,,0.19663334,0.0,0.0,0.0,125.895836
4,9,1,0,,,,0.42461666,0.0,0.0,0.0,312.6375
4,10,1,0,,,,0.58955,0.0,0.0,0.0,483.32083
4,11,1,0,,,,0.39875,0.0,0.0,0.0,635.6625
4,12,1,0,,,,0.61758333,0.0,0.0,0.0,676.62085
4,13,1,0,,,,0.39381668,0.0,0.0,0.0,808.55835
4,14,1,0,,,,0.6153,0.0,0.0,0.0,680.25415
4,15,1,0,,,,0.72791666,0.0,0.0,0.0,727.65
4,16,1,0,,,,0.64706665,0.0,0.0,0.0,627.25415
4,17,1,0,,,,0.51996666,0.0,0.0,0.0,367.0
4,18,1,0,,,,0.73515,0.0,0.0,0.0,147.79167
4,19,1,0,,,,0.92448336,0.0,0.0,0.0,0.21666667
4,20,1,0,,,,0.72118336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8017833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.49378332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.7742,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.41851667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44821668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.95625,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.50423336,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5018333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45401666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.48825,0.0,0.0,0.0,4.95
4,7,2,0,,,,0.47808334,0.0,0.0,0.0,40.054165
4,8,2,0,,,,0.86071664,0.0,0.0,0.0,67.15417
4,9,2,0,,,,0.82961667,0.0,0.0,0.0,83.875
4,10,2,0,,,,0.37791666,0.0,0.0,0.0,237.37083
4,11,2,0,,,,0.14885,0.0,0.0,0.0,286.22083
4,12,2,0,,,,0.21708333,0.0,0.0,0.0,512.32916
4,13,2,0,,,,0.35433334,0.0,0.0,0.0,764.62085
4,14,2,0,,,,0.40098333,0.0,0.0,0.0,516.1625
4,15,2,0,,,,0.25925,0.0,0.0,0.0,345.82916
4,16,2,0,,,,0.22658889,0.0,0.0,0.0,141.86667
4,17,2,0,,,,0.35331666,0.0,0.0,0.0,64.104164
4,18,2,0,,,,0.15306666,0.0,0.0,0.0,26.695833
4,19,2,0,,,,0.48053333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.45463333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.22031666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.57825,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81025,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.436125,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.49528334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.49396667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.43846667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38503334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.48514166,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.51815,0.0,0.0,0.0,7.4666667
4,7,3,0,,,,0.47518334,0.0,0.0,0.0,38.008335
4,8,3,0,,,,0.78055,0.0,0.0,0.0,122.6125
4,9,3,0,,,,0.45886666,0.0,0.0,0.0,319.72083
4,10,3,0,,,,0.46721667,0.0,0.0,0.0,502.75418
4,11,3,0,,,,0.4961,0.0,0.0,0.0,641.35834
4,12,3,0,,,,0.6670333,0.0,0.0,0.0,747.825
4,13,3,0,,,,0.20710833,0.0,0.0,0.0,797.57916
4,14,3,0,,,,0.22096667,0.0,0.0,0.0,795.6458
4,15,3,0,,,,0.17506666,0.0,0.0,0.0,743.5333
4,16,3,0,,,,0.51058334,0.0,0.0,0.0,623.93335
4,17,3,0,,,,0.35081667,0.0,0.0,0.0,438.6625
4,18,3,0,,,,0.38848335,0.0,0.0,0.0,146.13333
4,19,3,0,,,,0.13673334,0.0,0.0,0.0,1.8125
4,20,3,0,,,,0.19213334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.4306,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.28341666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6116667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.49160832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.4995,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48298332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.44713333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37668332,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.33715,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5646667,0.0,0.0,0.0,5.6458335
4,7,4,0,,,,0.18636666,0.0,0.0,0.0,31.870832
4,8,4,0,,,,0.904,0.0,0.0,0.0,120.7375
4,9,4,0,,,,1.0648167,0.0,0.0,0.0,318.1375
4,10,4,0,,,,0.82591665,0.0,0.0,0.0,498.91666
4,11,4,0,,,,0.4085,0.0,0.0,0.0,636.8333
4,12,4,0,,,,0.37938333,0.0,0.0,0.0,745.8542
4,13,4,0,,,,0.53785,0.0,0.0,0.0,795.75415
4,14,4,0,,,,0.89295,0.0,0.0,0.0,786.67914
4,15,4,0,,,,0.80801666,0.0,0.0,0.0,737.73334
4,16,4,0,,,,0.71991664,0.0,0.0,0.0,628.925
4,17,4,0,,,,0.6583667,0.0,0.0,0.0,460.57083
4,18,4,0,,,,0.82003,0.0,0.0,0.0,162.2525
4,19,4,0,,,,0.31806666,0.0,0.0,0.0,1.5083333
4,20,4,0,,,,0.7098167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.40993333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43783334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3482,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.29625833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37345,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.34511667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.2785,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.26551667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39718333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.27138335,0.0,0.0,0.0,4.9708333
4,7,5,0,,,,0.31151667,0.0,0.0,0.0,30.541666
4,8,5,0,,,,0.69095,0.0,0.0,0.0,122.85
4,9,5,0,,,,0.4881,0.0,0.0,0.0,321.62918
4,10,5,0,,,,0.46626666,0.0,0.0,0.0,512.79584
4,11,5,0,,,,0.49293333,0.0,0.0,0.0,659.3542
4,12,5,0,,,,0.40366668,0.0,0.0,0.0,754.80414
4,13,5,0,,,,0.49045,0.0,0.0,0.0,800.7833
4,14,5,0,,,,0.8477,0.0,0.0,0.0,786.31665
4,15,5,0,,,,1.0754334,0.0,0.0,0.0,730.4125
4,16,5,0,,,,1.116325,0.0,0.0,0.0,626.4042
4,17,5,0,,,,1.1648,0.0,0.0,0.0,457.64166
4,18,5,0,,,,1.1904666,0.0,0.0,0.0,167.52916
4,19,5,0,,,,1.1631666,0.0,0.0,0.0,1.5583333
4,20,5,0,,,,1.3239,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0814667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9259667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.94255,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.9305083,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.80081666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.76625,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.68135,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.0257,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29703334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8570333,0.0,0.0,0.0,11.429167
4,7,6,0,,,,0.33976668,0.0,0.0,0.0,35.5875
4,8,6,0,,,,0.34141666,0.0,0.0,0.0,141.57916
4,9,6,0,,,,0.68478334,0.0,0.0,0.0,298.54584
4,10,6,0,,,,0.80151665,0.0,0.0,0.0,479.38333
4,11,6,0,,,,0.96928334,0.0,0.0,0.0,615.85
4,12,6,0,,,,1.5095,0.0,0.0,0.0,698.55835
4,13,6,0,,,,1.9917417,0.0,0.0,0.0,767.7472
4,14,6,0,,,,1.75435,0.0,0.0,0.0,773.23334
4,15,6,0,,,,1.8219833,0.0,0.0,0.0,728.87915
4,16,6,0,,,,2.0340667,0.0,0.0,0.0,628.9667
4,17,6,0,,,,1.9858,0.0,0.0,0.0,454.3875
4,18,6,0,,,,2.5748334,0.0,0.0,0.0,165.2375
4,19,6,0,,,,1.3280833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.3008167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0108167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.65501666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5118833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.49325833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.56665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44953334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26813334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7780333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27451667,0.0,0.0,0.0,7.0041666
4,7,7,0,,,,0.56615,0.0,0.0,0.0,32.229168
4,8,7,0,,,,1.0294083,0.0,0.0,0.0,131.65
4,9,7,0,,,,0.47696668,0.0,0.0,0.0,320.45
4,10,7,0,,,,0.6741667,0.0,0.0,0.0,492.83334
4,11,7,0,,,,1.23955,0.0,0.0,0.0,634.5875
4,12,7,0,,,,1.1499166,0.0,0.0,0.0,736.9
4,13,7,0,,,,0.96251667,0.0,0.0,0.0,797.54584
4,14,7,0,,,,1.3949667,0.0,0.0,0.0,801.4875
4,15,7,0,,,,3.63405,0.0,0.0,0.0,740.07086
4,16,7,0,,,,3.0781667,0.0,0.0,0.0,609.64166
4,17,7,0,,,,3.863,0.0,0.0,0.0,452.275
4,18,7,0,,,,1.5596666,0.0,0.0,0.0,166.72084
4,19,7,0,,,,1.0117667,0.0,0.0,0.0,3.6958334
4,20,7,0,,,,1.0649,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.91745,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34101668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.40655,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39690834,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.26031667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24826667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.266,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.34225,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30625,0.0,0.0,0.0,0.41666666
4,7,1,0,,,,0.26308334,0.0,0.0,0.0,40.470833
4,8,1,0,,,,0.32176667,0.0,0.0,0.0,43.125
4,9,1,0,,,,0.30361667,0.0,0.0,0.0,153.0125
4,10,1,0,,,,0.24485,0.0,0.0,0.0,273.9125
4,11,1,0,,,,0.50416666,0.0,0.0,0.0,277.65417
4,12,1,0,,,,0.81705,0.0,0.0,0.0,267.33334
4,13,1,0,,,,0.26575,0.0,0.0,0.0,334.15
4,14,1,0,,,,0.24653333,0.0,0.0,0.0,330.675
4,15,1,0,,,,0.24665,0.0,0.0,0.0,236.13333
4,16,1,0,,,,0.37408334,0.0,0.0,0.0,97.5375
4,17,1,0,,,,0.27816668,0.0,0.0,0.0,92.15833
4,18,1,0,,,,0.33118334,0.0,0.0,0.0,45.75
4,19,1,0,,,,0.43178332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.4125,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.33273333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.23438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.26215,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.23061667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39711666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8696667,0.0,0.0,0.0,0.0
4,5,2,0,,,,3.3930666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.2349834,0.0,0.0,0.0,10.425
4,7,2,0,,,,0.26406667,0.0,0.0,0.0,79.0125
4,8,2,0,,,,0.35915,0.0,0.0,0.0,146.8875
4,9,2,0,,,,0.2455,0.0,0.0,0.0,298.84167
4,10,2,0,,,,0.26355,0.0,0.0,0.0,378.9125
4,11,2,0,,,,0.23525,0.0,0.0,0.0,600.2208
4,12,2,0,,,,0.74083334,0.0,0.0,0.0,465.20416
4,13,2,0,,,,0.91513336,0.0,0.0,0.0,511.92084
4,14,2,0,,,,0.5093667,0.0,0.0,0.0,616.825
4,15,2,0,,,,0.77405,0.0,0.0,0.0,554.19586
4,16,2,0,,,,0.5685833,0.0,0.0,0.0,511.1125
4,17,2,0,,,,0.48215,0.0,0.0,0.0,307.1625
4,18,2,0,,,,0.42581666,0.0,0.0,0.0,142.06667
4,19,2,0,,,,0.97283334,0.0,0.0,0.0,3.7125
4,20,2,0,,,,0.63805,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.5792,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5218,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.45158333,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.25378335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.21625,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.25123334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2311,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22613333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33338332,0.0,0.0,0.0,14.4375
4,7,3,0,,,,0.46733335,0.0,0.0,0.0,77.520836
4,8,3,0,,,,0.89343333,0.0,0.0,0.0,155.87917
4,9,3,0,,,,2.3048832,0.0,0.0,0.0,236.9875
4,10,3,0,,,,0.44158334,0.0,0.0,0.0,343.5375
4,11,3,0,,,,0.4858,0.0,0.0,0.0,545.7375
4,12,3,0,,,,0.28471667,0.0,0.0,0.0,684.57086
4,13,3,0,,,,0.23226666,0.0,0.0,0.0,769.19165
4,14,3,0,,,,0.40878335,0.0,0.0,0.0,449.41666
4,15,3,0,,,,0.44304582,0.0,0.0,0.0,451.76874
4,16,3,0,,,,0.39618334,0.0,0.0,0.0,233.36667
4,17,3,0,,,,0.38928333,0.0,0.0,0.0,85.45
4,18,3,0,,,,0.7510667,0.0,0.0,0.0,92.625
4,19,3,0,,,,0.43516666,0.0,0.0,0.0,7.616667
4,20,3,0,,,,0.7585833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.10315,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.72978336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.27310833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.26258335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.34873334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32341668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26796666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.30261666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.27893335,0.0,0.0,0.0,10.845834
4,7,4,0,,,,0.23176667,0.0,0.0,0.0,50.708332
4,8,4,0,,,,0.2252,0.0,0.0,0.0,148.9
4,9,4,0,,,,0.23765,0.0,0.0,0.0,325.47083
4,10,4,0,,,,0.7930833,0.0,0.0,0.0,465.59167
4,11,4,0,,,,0.8413,0.0,0.0,0.0,608.13336
4,12,4,0,,,,0.49136665,0.0,0.0,0.0,655.55414
4,13,4,0,,,,0.28225,0.0,0.0,0.0,638.875
4,14,4,0,,,,0.40013334,0.0,0.0,0.0,606.0625
4,15,4,0,,,,1.02435,0.0,0.0,0.0,357.225
4,16,4,0,,,,1.4642,0.0,0.0,0.0,584.4625
4,17,4,0,,,,1.0448,0.0,0.0,0.0,399.425
4,18,4,0,,,,1.6675833,0.0,0.0,0.0,93.84167
4,19,4,0,,,,0.8221667,0.0,0.0,0.0,1.25
4,20,4,0,,,,0.5419833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.71063334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43151668,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6478,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.301675,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.22426666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22015,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.23068333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36626667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.26226667,0.0,0.0,0.0,11.075
4,7,5,0,,,,0.6152667,0.0,0.0,0.0,57.866665
4,8,5,0,,,,0.37456667,0.0,0.0,0.0,144.06667
4,9,5,0,,,,0.34351668,0.0,0.0,0.0,337.79166
4,10,5,0,,,,0.47355,0.0,0.0,0.0,521.7125
4,11,5,0,,,,0.413,0.0,0.0,0.0,665.10834
4,12,5,0,,,,0.31483334,0.0,0.0,0.0,766.3625
4,13,5,0,,,,0.46538332,0.0,0.0,0.0,798.8458
4,14,5,0,,,,0.5387167,0.0,0.0,0.0,788.65
4,15,5,0,,,,0.6498167,0.0,0.0,0.0,718.6542
4,16,5,0,,,,0.96455,0.0,0.0,0.0,620.62085
4,17,5,0,,,,0.91485,0.0,0.0,0.0,443.39584
4,18,5,0,,,,0.94615,0.0,0.0,0.0,195.95416
4,19,5,0,,,,0.65115,0.0,0.0,0.0,2.9666667
4,20,5,0,,,,1.0644,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2538167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7122,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6996,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24989167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.28243333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.22641666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.21998334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35036665,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7294667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.44815,0.0,0.0,0.0,7.1125
4,7,6,0,,,,0.22116667,0.0,0.0,0.0,32.025
4,8,6,0,,,,0.25776666,0.0,0.0,0.0,147.44583
4,9,6,0,,,,0.21926667,0.0,0.0,0.0,352.925
4,10,6,0,,,,0.44355,0.0,0.0,0.0,539.36664
4,11,6,0,,,,0.46198332,0.0,0.0,0.0,684.3125
4,12,6,0,,,,0.5548,0.0,0.0,0.0,781.4875
4,13,6,0,,,,0.48813334,0.0,0.0,0.0,833.42914
4,14,6,0,,,,0.5425,0.0,0.0,0.0,838.88336
4,15,6,0,,,,0.87465,0.0,0.0,0.0,786.975
4,16,6,0,,,,0.82736665,0.0,0.0,0.0,683.275
4,17,6,0,,,,0.76411664,0.0,0.0,0.0,525.05414
4,18,6,0,,,,0.48173332,0.0,0.0,0.0,238.42917
4,19,6,0,,,,0.7841,0.0,0.0,0.0,1.6875
4,20,6,0,,,,0.83161664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50408334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.4818,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.57855,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6380917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.8391167,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5208333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25611666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21023333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36,0.0,0.0,0.0,8.120833
4,7,7,0,,,,0.38345,0.0,0.0,0.0,32.920834
4,8,7,0,,,,0.3924,0.0,0.0,0.0,147.82083
4,9,7,0,,,,0.26011667,0.0,0.0,0.0,344.53333
4,10,7,0,,,,0.17383334,0.0,0.0,0.0,519.2875
4,11,7,0,,,,1.05625,0.0,0.0,0.0,651.3875
4,12,7,0,,,,1.3966833,0.0,0.0,0.0,748.7375
4,13,7,0,,,,1.0698833,0.0,0.0,0.0,799.61664
4,14,7,0,,,,0.8787,0.0,0.0,0.0,804.17084
4,15,7,0,,,,0.9099,0.0,0.0,0.0,761.42914
4,16,7,0,,,,1.0812666,0.0,0.0,0.0,665.0417
4,17,7,0,,,,1.3390666,0.0,0.0,0.0,506.9875
4,18,7,0,,,,1.0125,0.0,0.0,0.0,225.21666
4,19,7,0,,,,1.1169333,0.0,0.0,0.0,2.375
4,20,7,0,,,,0.8779,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0422167,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.22115,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.81465,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30283332,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.29023334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2168,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.25445,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35258332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.20083334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.17973334,0.0,0.0,0.0,8.766666
5,7,1,0,,,,0.3184,0.0,0.0,0.0,34.254166
5,8,1,0,,,,0.21545,0.0,0.0,0.0,148.52083
5,9,1,0,,,,0.2503,0.0,0.0,0.0,340.65833
5,10,1,0,,,,0.46286666,0.0,0.0,0.0,512.3458
5,11,1,0,,,,0.70951664,0.0,0.0,0.0,642.87085
5,12,1,0,,,,0.9719333,0.0,0.0,0.0,738.50415
5,13,1,0,,,,1.29665,0.0,0.0,0.0,793.3458
5,14,1,0,,,,0.8824,0.0,0.0,0.0,795.05835
5,15,1,0,,,,1.00735,0.0,0.0,0.0,746.1625
5,16,1,0,,,,1.28035,0.0,0.0,0.0,650.5208
5,17,1,0,,,,1.54995,0.0,0.0,0.0,494.0625
5,18,1,0,,,,1.0911167,0.0,0.0,0.0,216.86667
5,19,1,0,,,,1.0648834,0.0,0.0,0.0,2.4833333
5,20,1,0,,,,0.71095836,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1265666,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.1554666,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.34325,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.98335,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5438667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36176667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.15945,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.20768334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.18221667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.20985,0.0,0.0,0.0,8.4875
5,7,2,0,,,,0.5851167,0.0,0.0,0.0,35.6375
5,8,2,0,,,,0.25105,0.0,0.0,0.0,148.08333
5,9,2,0,,,,0.22716667,0.0,0.0,0.0,335.20416
5,10,2,0,,,,0.81263334,0.0,0.0,0.0,508.48334
5,11,2,0,,,,0.80455,0.0,0.0,0.0,611.05414
5,12,2,0,,,,0.7852833,0.0,0.0,0.0,729.0125
5,13,2,0,,,,0.9140667,0.0,0.0,0.0,783.7375
5,14,2,0,,,,1.43915,0.0,0.0,0.0,789.35834
5,15,2,0,,,,1.1079333,0.0,0.0,0.0,741.9083
5,16,2,0,,,,1.2429,0.0,0.0,0.0,644.475
5,17,2,0,,,,1.4541667,0.0,0.0,0.0,486.675
5,18,2,0,,,,1.7667834,0.0,0.0,0.0,207.7
5,19,2,0,,,,1.7390667,0.0,0.0,0.0,2.7625
5,20,2,0,,,,1.1946,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84491664,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6073,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3413167,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0126834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.7752333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33748335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35153332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.13001667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22225,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.35138333,0.0,0.0,0.0,15.729167
5,7,3,0,,,,0.18763334,0.0,0.0,0.0,53.925
5,8,3,0,,,,0.1305,0.0,0.0,0.0,155.10417
5,9,3,0,,,,0.5139833,0.0,0.0,0.0,336.5875
5,10,3,0,,,,0.42526665,0.0,0.0,0.0,497.39166
5,11,3,0,,,,0.7722667,0.0,0.0,0.0,629.7708
5,12,3,0,,,,0.96861666,0.0,0.0,0.0,720.7208
5,13,3,0,,,,1.5432333,0.0,0.0,0.0,768.9792
5,14,3,0,,,,1.8835833,0.0,0.0,0.0,775.30835
5,15,3,0,,,,1.8068334,0.0,0.0,0.0,728.9708
5,16,3,0,,,,1.5838166,0.0,0.0,0.0,626.9625
5,17,3,0,,,,1.3379834,0.0,0.0,0.0,476.13333
5,18,3,0,,,,1.48715,0.0,0.0,0.0,210.0625
5,19,3,0,,,,1.32945,0.0,0.0,0.0,2.5
5,20,3,0,,,,1.52935,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5267333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2646667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.88945,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.116075,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5610667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.4002,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33368334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16453333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.13346666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.41863334,0.0,0.0,0.0,9.554167
5,7,4,0,,,,0.6801,0.0,0.0,0.0,36.754166
5,8,4,0,,,,1.1191666,0.0,0.0,0.0,148.9
5,9,4,0,,,,0.48726666,0.0,0.0,0.0,332.75833
5,10,4,0,,,,0.68905,0.0,0.0,0.0,493.80832
5,11,4,0,,,,1.17445,0.0,0.0,0.0,620.44165
5,12,4,0,,,,1.0222334,0.0,0.0,0.0,712.62085
5,13,4,0,,,,1.1294833,0.0,0.0,0.0,764.0375
5,14,4,0,,,,1.6315334,0.0,0.0,0.0,775.95416
5,15,4,0,,,,1.73795,0.0,0.0,0.0,725.55414
5,16,4,0,,,,1.9372,0.0,0.0,0.0,628.36664
5,17,4,0,,,,2.0921166,0.0,0.0,0.0,475.10416
5,18,4,0,,,,2.01205,0.0,0.0,0.0,210.94583
5,19,4,0,,,,2.0418668,0.0,0.0,0.0,4.125
5,20,4,0,,,,1.3433833,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.6677166,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3244,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.2647166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.0474666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.6932333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.63518333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.85945,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69478333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5675167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38275,0.0,0.0,0.0,13.270833
5,7,5,0,,,,0.5758,0.0,0.0,0.0,51.875
5,8,5,0,,,,0.4306,0.0,0.0,0.0,164.60834
5,9,5,0,,,,0.72665,0.0,0.0,0.0,343.46667
5,10,5,0,,,,1.0354333,0.0,0.0,0.0,526.70416
5,11,5,0,,,,0.91821665,0.0,0.0,0.0,624.6125
5,12,5,0,,,,0.84375,0.0,0.0,0.0,695.8875
5,13,5,0,,,,0.7733,0.0,0.0,0.0,722.9792
5,14,5,0,,,,1.1800833,0.0,0.0,0.0,741.85
5,15,5,0,,,,0.90815836,0.0,0.0,0.0,486.4229
5,16,5,0,,,,1.1091666,0.0,0.0,0.0,620.825
5,17,5,0,,,,0.88013333,0.0,0.0,0.0,322.9625
5,18,5,0,,,,1.1175,0.0,0.0,0.0,194.575
5,19,5,0,,,,0.6419,0.0,0.0,0.0,12.041667
5,20,5,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.6716167,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.20635,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1963,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.4258167,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.1807834,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.58793336,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.55558336,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.44686112,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.4661,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.0034,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.1132667,0.0,0.0,0.0,25.4375
5,8,6,0,,,,0.9794,0.0,0.0,0.0,84.70417
5,9,6,0,,,,1.00725,0.0,0.0,0.0,99.708336
5,10,6,0,,,,0.8462167,0.0,0.0,0.0,55.845833
5,11,6,0,,,,1.6038166,0.0,0.0,0.0,148.80417
5,12,6,0,,,,1.4410833,0.0,0.0,0.0,310.25833
5,13,6,0,,,,1.0948,0.0,0.0,0.0,152.9125
5,14,6,0,,,,1.4294167,0.0,0.0,0.0,118.5375
5,15,6,0,,,,3.4032333,0.0,0.0,0.0,66.14167
5,16,6,0,,,,3.76195,0.0,0.0,0.0,77.92083
5,17,6,0,,,,1.0164,0.0,0.0,0.0,59.704166
5,18,6,0,,,,0.40886667,0.0,0.0,0.0,16.6625
5,19,6,0,,,,1.2624167,0.0,0.0,0.0,3.4833333
5,20,6,0,,,,3.2857666,0.0,0.0,0.0,0.0
5,21,6,0,,,,3.2810333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.55661666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.44108334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.776525,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.1434667,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0923,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23071666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.3701167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.86648333,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1971667,0.0,0.0,0.0,17.433332
5,7,7,0,,,,1.4884167,0.0,0.0,0.0,76.07917
5,8,7,0,,,,1.5377667,0.0,0.0,0.0,175.95
5,9,7,0,,,,1.08545,0.0,0.0,0.0,253.925
5,10,7,0,,,,1.5608,0.0,0.0,0.0,379.0125
5,11,7,0,,,,3.5224333,0.0,0.0,0.0,486.02917
5,12,7,0,,,,0.7741167,0.0,0.0,0.0,432.00833
5,13,7,0,,,,0.8157667,0.0,0.0,0.0,313.96667
5,14,7,0,,,,0.41235,0.0,0.0,0.0,27.829166
5,15,7,0,,,,0.1839,0.0,0.0,0.0,605.67914
5,16,7,0,,,,1.2181333,0.0,0.0,0.0,426.3875
5,17,7,0,,,,3.0752666,0.0,0.0,0.0,158.35417
5,18,7,0,,,,0.78823334,0.0,0.0,0.0,146.03334
5,19,7,0,,,,0.49488333,0.0,0.0,0.0,1.55
5,20,7,0,,,,0.77811664,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.87313336,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.2741666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.73185,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.496275,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2531,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.8473166,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63551664,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2526667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.81116664,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.9482167,0.0,0.0,0.0,11.445833
5,7,1,0,,,,0.19363333,0.0,0.0,0.0,40.279167
5,8,1,0,,,,2.5971668,0.0,0.0,0.0,142.85834
5,9,1,0,,,,1.0748667,0.0,0.0,0.0,269.8375
5,10,1,0,,,,0.17405,0.0,0.0,0.0,539.2917
5,11,1,0,,,,0.31745,0.0,0.0,0.0,681.4
5,12,1,0,,,,0.25565,0.0,0.0,0.0,774.99585
5,13,1,0,,,,0.35405,0.0,0.0,0.0,826.24164
5,14,1,0,,,,0.67455,0.0,0.0,0.0,824.5292
5,15,1,0,,,,0.76386666,0.0,0.0,0.0,756.10834
5,16,1,0,,,,0.35455,0.0,0.0,0.0,657.23334
5,17,1,0,,,,0.27313334,0.0,0.0,0.0,472.3625
5,18,1,0,,,,0.27731666,0.0,0.0,0.0,156.71666
5,19,1,0,,,,0.38928333,0.0,0.0,0.0,4.5583334
5,20,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66513336,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.3292,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.25563332,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41981667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.96385,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.52561665,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.39185,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2716,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1815,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6941,0.0,0.0,0.0,13.904166
5,7,2,0,,,,2.043,0.0,0.0,0.0,76.7875
5,8,2,0,,,,0.5814833,0.0,0.0,0.0,190.97084
5,9,2,0,,,,0.37426665,0.0,0.0,0.0,188.9
5,10,2,0,,,,0.72753334,0.0,0.0,0.0,300.25833
5,11,2,0,,,,0.5007833,0.0,0.0,0.0,652.19165
5,12,2,0,,,,0.32975,0.0,0.0,0.0,751.0833
5,13,2,0,,,,0.4134,0.0,0.0,0.0,792.925
5,14,2,0,,,,0.6013167,0.0,0.0,0.0,795.85
5,15,2,0,,,,0.25825,0.0,0.0,0.0,760.05835
5,16,2,0,,,,0.25881666,0.0,0.0,0.0,429.06668
5,17,2,0,,,,0.26813334,0.0,0.0,0.0,424.60834
5,18,2,0,,,,0.4094,0.0,0.0,0.0,135.99583
5,19,2,0,,,,0.45055,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.38905,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5283833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.65008336,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6874167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.591525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5769333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42023334,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2304,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.66856664,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2775667,0.0,0.0,0.0,0.45416668
5,7,3,0,,,,0.4061,0.0,0.0,0.0,21.5
5,8,3,0,,,,0.49186668,0.0,0.0,0.0,92.05
5,9,3,0,,,,1.88625,0.0,0.0,0.0,240.22917
5,10,3,0,,,,0.25113332,0.0,0.0,0.0,327.88333
5,11,3,0,,,,0.25178334,0.0,0.0,0.0,188.05
5,12,3,0,,,,0.78535,0.0,0.0,0.0,115.725
5,13,3,0,,,,0.33875,0.0,0.0,0.0,258.00418
5,14,3,0,,,,1.5935833,0.0,0.0,0.0,295.07083
5,15,3,0,,,,0.55111665,0.0,0.0,0.0,155.10417
5,16,3,0,,,,0.4796,0.0,0.0,0.0,196.12917
5,17,3,0,,,,0.28735,0.0,0.0,0.0,114.104164
5,18,3,0,,,,0.72356665,0.0,0.0,0.0,35.420834
5,19,3,0,,,,1.05025,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.5699667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5512667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45265,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.3382,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59956664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.60926664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5299,0.0,0.0,0.0,0.0
5,3,4,0,,,,2.0434833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.54385,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2859,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3228667,0.0,0.0,0.0,21.420834
5,7,4,0,,,,1.1119833,0.0,0.0,0.0,59.866665
5,8,4,0,,,,0.3644,0.0,0.0,0.0,177.75417
5,9,4,0,,,,0.34663334,0.0,0.0,0.0,367.37082
5,10,4,0,,,,0.33916667,0.0,0.0,0.0,529.17084
5,11,4,0,,,,0.26456666,0.0,0.0,0.0,660.54584
5,12,4,0,,,,0.35075,0.0,0.0,0.0,746.24585
5,13,4,0,,,,0.28858334,0.0,0.0,0.0,794.7833
5,14,4,0,,,,0.22128333,0.0,0.0,0.0,794.7625
5,15,4,0,,,,0.72431666,0.0,0.0,0.0,755.0917
5,16,4,0,,,,1.1814834,0.0,0.0,0.0,662.275
5,17,4,0,,,,0.49828333,0.0,0.0,0.0,506.85834
5,18,4,0,,,,0.76315,0.0,0.0,0.0,256.7375
5,19,4,0,,,,0.5895333,0.0,0.0,0.0,6.079167
5,20,4,0,,,,0.7885,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.5216333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.83835,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9519333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7743083,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.74705,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.88166666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.73371667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.8839,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.6691667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.5759168,0.0,0.0,0.0,15.408334
5,7,5,0,,,,0.72445,0.0,0.0,0.0,51.625
5,8,5,0,,,,0.6367,0.0,0.0,0.0,180.5375
5,9,5,0,,,,0.63988334,0.0,0.0,0.0,374.32083
5,10,5,0,,,,0.39808333,0.0,0.0,0.0,537.30414
5,11,5,0,,,,0.4446,0.0,0.0,0.0,669.475
5,12,5,0,,,,0.5765667,0.0,0.0,0.0,758.37085
5,13,5,0,,,,0.5514167,0.0,0.0,0.0,812.3417
5,14,5,0,,,,0.5686333,0.0,0.0,0.0,821.575
5,15,5,0,,,,0.83775,0.0,0.0,0.0,781.3125
5,16,5,0,,,,0.9192167,0.0,0.0,0.0,688.5
5,17,5,0,,,,0.52288336,0.0,0.0,0.0,539.4167
5,18,5,0,,,,0.43445,0.0,0.0,0.0,259.1375
5,19,5,0,,,,0.62908334,0.0,0.0,0.0,4.179167
5,20,5,0,,,,0.5546,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8324,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.2306833,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7169167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.546305,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0601333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.82495,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.83923334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.74935,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.4229167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.17705,0.0,0.0,0.0,22.358334
5,7,6,0,,,,1.9161834,0.0,0.0,0.0,106.933334
5,8,6,0,,,,1.2433,0.0,0.0,0.0,202.49583
5,9,6,0,,,,0.40955,0.0,0.0,0.0,382.55
5,10,6,0,,,,0.42481667,0.0,0.0,0.0,563.0875
5,11,6,0,,,,0.50825,0.0,0.0,0.0,696.49585
5,12,6,0,,,,0.43711665,0.0,0.0,0.0,786.95416
5,13,6,0,,,,0.41353333,0.0,0.0,0.0,830.7292
5,14,6,0,,,,0.57231665,0.0,0.0,0.0,829.00415
5,15,6,0,,,,1.2251834,0.0,0.0,0.0,775.10834
5,16,6,0,,,,0.92146665,0.0,0.0,0.0,677.29584
5,17,6,0,,,,0.41285,0.0,0.0,0.0,524.01666
5,18,6,0,,,,0.47768334,0.0,0.0,0.0,265.82916
5,19,6,0,,,,0.59723336,0.0,0.0,0.0,8.225
5,20,6,0,,,,0.9569,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.87586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.90285,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.78996664,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78513336,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.7126333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2552167,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.92125,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4219167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0864167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.5304166,0.0,0.0,0.0,15.508333
5,7,7,0,,,,1.1668167,0.0,0.0,0.0,49.1875
5,8,7,0,,,,0.75015,0.0,0.0,0.0,186.96666
5,9,7,0,,,,2.9483833,0.0,0.0,0.0,382.77917
5,10,7,0,,,,1.4037334,0.0,0.0,0.0,553.4083
5,11,7,0,,,,0.45615,0.0,0.0,0.0,686.67084
5,12,7,0,,,,0.38401666,0.0,0.0,0.0,781.1875
5,13,7,0,,,,0.40873334,0.0,0.0,0.0,831.0292
5,14,7,0,,,,0.41338333,0.0,0.0,0.0,823.0333
5,15,7,0,,,,0.55696666,0.0,0.0,0.0,769.11664
5,16,7,0,,,,0.8186167,0.0,0.0,0.0,680.07086
5,17,7,0,,,,1.1087667,0.0,0.0,0.0,509.375
5,18,7,0,,,,0.8020167,0.0,0.0,0.0,228.5
5,19,7,0,,,,0.6835667,0.0,0.0,0.0,9.175
5,20,7,0,,,,0.70525,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.85205,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.74435,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6178833,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7398833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5912833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9198167,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.27815,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.9213833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.74675,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.17465,0.0,0.0,0.0,2.0541666
5,7,1,0,,,,1.2589834,0.0,0.0,0.0,25.445833
5,8,1,0,,,,2.2161,0.0,0.0,0.0,55.125
5,9,1,0,,,,1.2888666,0.0,0.0,0.0,124.02917
5,10,1,0,,,,2.8767166,0.0,0.0,0.0,283.56668
5,11,1,0,,,,1.8955333,0.0,0.0,0.0,356.83334
5,12,1,0,,,,0.84065,0.0,0.0,0.0,444.2125
5,13,1,0,,,,0.69105,0.0,0.0,0.0,283.20416
5,14,1,0,,,,1.1928333,0.0,0.0,0.0,374.0
5,15,1,0,,,,0.93105,0.0,0.0,0.0,789.00836
5,16,1,0,,,,0.49635,0.0,0.0,0.0,439.2875
5,17,1,0,,,,0.40653333,0.0,0.0,0.0,560.73334
5,18,1,0,,,,1.6042666,0.0,0.0,0.0,134.4625
5,19,1,0,,,,3.1568832,0.0,0.0,0.0,1.7708334
5,20,1,0,,,,0.89178336,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66141665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.5754166,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1940167,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.600575,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4182,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.63483334,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.1042334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.9807333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55508333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7281,0.0,0.0,0.0,15.716666
5,7,2,0,,,,1.3902167,0.0,0.0,0.0,104.2625
5,8,2,0,,,,0.2095,0.0,0.0,0.0,184.2125
5,9,2,0,,,,0.78995,0.0,0.0,0.0,222.92917
5,10,2,0,,,,2.6294832,0.0,0.0,0.0,305.12918
5,11,2,0,,,,0.21311666,0.0,0.0,0.0,384.7875
5,12,2,0,,,,0.2049,0.0,0.0,0.0,514.29584
5,13,2,0,,,,1.5413834,0.0,0.0,0.0,331.72916
5,14,2,0,,,,0.40825,0.0,0.0,0.0,241.28334
5,15,2,0,,,,0.20796667,0.0,0.0,0.0,126.24167
5,16,2,0,,,,0.19946666,0.0,0.0,0.0,60.154167
5,17,2,0,,,,0.59173334,0.0,0.0,0.0,28.3875
5,18,2,0,,,,0.31063333,0.0,0.0,0.0,11.145833
5,19,2,0,,,,1.1352834,0.0,0.0,0.0,0.0
5,20,2,0,,,,2.4938834,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.81373334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.52915,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.2601167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.80035836,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.3149834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.78721666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5154333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.5135666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.6936833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.5879667,0.0,0.0,0.0,1.0916667
5,7,3,0,,,,0.38443333,0.0,0.0,0.0,28.716667
5,8,3,0,,,,3.0398333,0.0,0.0,0.0,68.52917
5,9,3,0,,,,0.2121,0.0,0.0,0.0,90.17083
5,10,3,0,,,,1.6998667,0.0,0.0,0.0,93.30417
5,11,3,0,,,,0.62548333,0.0,0.0,0.0,84.825
5,12,3,0,,,,0.5969,0.0,0.0,0.0,68.625
5,13,3,0,,,,0.18331666,0.0,0.0,0.0,61.154167
5,14,3,0,,,,0.5775333,0.0,0.0,0.0,46.4
5,15,3,0,,,,2.3547168,0.0,0.0,0.0,58.75
5,16,3,0,,,,0.44696668,0.0,0.0,0.0,43.45
5,17,3,0,,,,0.44253334,0.0,0.0,0.0,22.0875
5,18,3,0,,,,2.7204168,0.0,0.0,0.0,19.4
5,19,3,0,,,,3.2032666,0.0,0.0,0.0,7.070833
5,20,3,0,,,,1.3054667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.91805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0928833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.67356664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5048,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.0478166,0.0,0.0,0.0,0.0
5,2,4,0,,,,3.56005,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.88226664,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.0615333,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.1483333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9299833,0.0,0.0,0.0,13.229167
5,7,4,0,,,,0.9156,0.0,0.0,0.0,46.01875
5,8,4,0,,,,1.2820333,0.0,0.0,0.0,191.21666
5,9,4,0,,,,1.3375,0.0,0.0,0.0,389.9375
5,10,4,0,,,,0.7367333,0.0,0.0,0.0,561.8333
5,11,4,0,,,,0.42765,0.0,0.0,0.0,689.01666
5,12,4,0,,,,0.22453333,0.0,0.0,0.0,777.69165
5,13,4,0,,,,0.24338333,0.0,0.0,0.0,829.9792
5,14,4,0,,,,0.532,0.0,0.0,0.0,833.6042
5,15,4,0,,,,0.18008333,0.0,0.0,0.0,782.8521
5,16,4,0,,,,0.2839,0.0,0.0,0.0,677.14166
5,17,4,0,,,,0.12615,0.0,0.0,0.0,525.6
5,18,4,0,,,,0.14183334,0.0,0.0,0.0,290.49582
5,19,4,0,,,,0.41853333,0.0,0.0,0.0,8.608334
5,20,4,0,,,,0.6583167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.45221666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6606333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5747667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6552333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.54076666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.46993333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.53078336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24725834,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27728334,0.0,0.0,0.0,12.620833
5,7,5,0,,,,0.17816667,0.0,0.0,0.0,43.045834
5,8,5,0,,,,0.3184,0.0,0.0,0.0,191.19583
5,9,5,0,,,,0.56581664,0.0,0.0,0.0,391.5
5,10,5,0,,,,0.699,0.0,0.0,0.0,565.01666
5,11,5,0,,,,0.2396,0.0,0.0,0.0,698.94586
5,12,5,0,,,,0.23786667,0.0,0.0,0.0,790.31665
5,13,5,0,,,,0.24628334,0.0,0.0,0.0,830.9625
5,14,5,0,,,,0.09233333,0.0,0.0,0.0,820.74585
5,15,5,0,,,,0.3187,0.0,0.0,0.0,772.8396
5,16,5,0,,,,0.37075,0.0,0.0,0.0,676.0417
5,17,5,0,,,,0.76735,0.0,0.0,0.0,531.3625
5,18,5,0,,,,1.00555,0.0,0.0,0.0,314.55
5,19,5,0,,,,1.1206,0.0,0.0,0.0,5.7375
5,20,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.73915,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.84146667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6722,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45950833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.43345,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.22866666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.21801667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20103334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33313334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.22363333,0.0,0.0,0.0,12.466666
5,7,6,0,,,,0.32141668,0.0,0.0,0.0,44.083332
5,8,6,0,,,,0.22491667,0.0,0.0,0.0,189.9625
5,9,6,0,,,,0.24398333,0.0,0.0,0.0,378.3125
5,10,6,0,,,,0.68675,0.0,0.0,0.0,545.24585
5,11,6,0,,,,0.88963336,0.0,0.0,0.0,671.7292
5,12,6,0,,,,0.82593334,0.0,0.0,0.0,743.4083
5,13,6,0,,,,0.8089667,0.0,0.0,0.0,799.2625
5,14,6,0,,,,0.58253336,0.0,0.0,0.0,802.575
5,15,6,0,,,,0.8232167,0.0,0.0,0.0,753.1375
5,16,6,0,,,,0.7742,0.0,0.0,0.0,666.57086
5,17,6,0,,,,0.83353335,0.0,0.0,0.0,531.4625
5,18,6,0,,,,0.72825,0.0,0.0,0.0,310.9625
5,19,6,0,,,,0.83703333,0.0,0.0,0.0,7.9333334
5,20,6,0,,,,0.5858667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.22975,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7672167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.45116666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.77311665,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5107333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18068333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.22558333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.14328334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.18318333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.56845,0.0,0.0,0.0,13.8625
5,7,7,0,,,,0.7576333,0.0,0.0,0.0,45.945835
5,8,7,0,,,,0.61941665,0.0,0.0,0.0,189.1125
5,9,7,0,,,,0.93936664,0.0,0.0,0.0,374.81668
5,10,7,0,,,,0.3343,0.0,0.0,0.0,535.1625
5,11,7,0,,,,0.44536668,0.0,0.0,0.0,664.525
5,12,7,0,,,,0.7871,0.0,0.0,0.0,755.7875
5,13,7,0,,,,0.59381664,0.0,0.0,0.0,802.99164
5,14,7,0,,,,0.38711667,0.0,0.0,0.0,813.99164
5,15,7,0,,,,0.49605,0.0,0.0,0.0,777.2917
5,16,7,0,,,,0.9652167,0.0,0.0,0.0,683.3542
5,17,7,0,,,,0.78898335,0.0,0.0,0.0,537.6042
5,18,7,0,,,,1.6102333,0.0,0.0,0.0,307.92917
5,19,7,0,,,,1.0317833,0.0,0.0,0.0,2.8916667
5,20,7,0,,,,0.94623333,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.09975,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3015333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5681,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.236875,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.1154166,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.47523335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.57381666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.15213333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.1735,0.0,0.0,0.0,13.933333
5,7,1,0,,,,0.1485,0.0,0.0,0.0,47.591667
5,8,1,0,,,,0.46848333,0.0,0.0,0.0,190.47917
5,9,1,0,,,,0.44191667,0.0,0.0,0.0,372.77084
5,10,1,0,,,,0.63425,0.0,0.0,0.0,532.9625
5,11,1,0,,,,0.8333167,0.0,0.0,0.0,652.2208
5,12,1,0,,,,1.2730833,0.0,0.0,0.0,735.9167
5,13,1,0,,,,1.8301166,0.0,0.0,0.0,786.49585
5,14,1,0,,,,1.8224,0.0,0.0,0.0,774.80414
5,15,1,0,,,,2.1643333,0.0,0.0,0.0,747.57916
5,16,1,0,,,,1.7044834,0.0,0.0,0.0,648.4125
5,17,1,0,,,,2.94165,0.0,0.0,0.0,513.8
5,18,1,0,,,,1.10815,0.0,0.0,0.0,289.0875
5,19,1,0,,,,0.98571664,0.0,0.0,0.0,10.883333
5,20,1,0,,,,1.2594833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2621833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4301667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5212,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2691667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9355,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.99042225,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.55015,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.64496666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.71145,0.0,0.0,0.0,15.741667
5,7,2,0,,,,0.45991668,0.0,0.0,0.0,48.9125
5,8,2,0,,,,0.60188335,0.0,0.0,0.0,188.57916
5,9,2,0,,,,0.47898334,0.0,0.0,0.0,368.725
5,10,2,0,,,,0.60688335,0.0,0.0,0.0,528.13336
5,11,2,0,,,,1.2891,0.0,0.0,0.0,648.3
5,12,2,0,,,,2.2766166,0.0,0.0,0.0,742.00415
5,13,2,0,,,,1.5072167,0.0,0.0,0.0,790.7125
5,14,2,0,,,,1.8758833,0.0,0.0,0.0,801.8458
5,15,2,0,,,,1.6521,0.0,0.0,0.0,763.7792
5,16,2,0,,,,1.4261667,0.0,0.0,0.0,667.4375
5,17,2,0,,,,1.49345,0.0,0.0,0.0,511.9625
5,18,2,0,,,,0.74841666,0.0,0.0,0.0,289.20416
5,19,2,0,,,,1.1375166,0.0,0.0,0.0,9.375
5,20,2,0,,,,1.1940833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.98615,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8943667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.95143336,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0143334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.9595,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.87416667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.64631665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.49898332,0.0,0.0,0.0,25.791666
5,7,3,0,,,,0.40306666,0.0,0.0,0.0,54.0375
5,8,3,0,,,,1.2886833,0.0,0.0,0.0,196.47917
5,9,3,0,,,,0.90758336,0.0,0.0,0.0,353.52917
5,10,3,0,,,,0.6817833,0.0,0.0,0.0,527.7167
5,11,3,0,,,,1.0185,0.0,0.0,0.0,646.4125
5,12,3,0,,,,1.1955667,0.0,0.0,0.0,707.4
5,13,3,0,,,,1.307,0.0,0.0,0.0,788.54584
5,14,3,0,,,,0.99186665,0.0,0.0,0.0,758.19586
5,15,3,0,,,,0.98158336,0.0,0.0,0.0,751.725
5,16,3,0,,,,1.5420166,0.0,0.0,0.0,639.1625
5,17,3,0,,,,1.2071667,0.0,0.0,0.0,541.6125
5,18,3,0,,,,0.93943334,0.0,0.0,0.0,328.59167
5,19,3,0,,,,0.6203833,0.0,0.0,0.0,10.345834
5,20,3,0,,,,0.87478334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7734,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45106667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.60345,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.61355,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.49463335,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.37451667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49353334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6463,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6056,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.96168333,0.0,0.0,0.0,10.654166
5,7,4,0,,,,1.1108167,0.0,0.0,0.0,78.14167
5,8,4,0,,,,0.65235,0.0,0.0,0.0,180.475
5,9,4,0,,,,0.47138333,0.0,0.0,0.0,318.81668
5,10,4,0,,,,0.21141666,0.0,0.0,0.0,536.69165
5,11,4,0,,,,0.418,0.0,0.0,0.0,600.67084
5,12,4,0,,,,0.29875,0.0,0.0,0.0,781.82086
5,13,4,0,,,,0.41671667,0.0,0.0,0.0,843.7125
5,14,4,0,,,,0.47931665,0.0,0.0,0.0,834.3333
5,15,4,0,,,,1.0903,0.0,0.0,0.0,783.82916
5,16,4,0,,,,0.94755,0.0,0.0,0.0,687.3417
5,17,4,0,,,,0.44123334,0.0,0.0,0.0,540.94586
5,18,4,0,,,,0.29975,0.0,0.0,0.0,311.3125
5,19,4,0,,,,0.22645,0.0,0.0,0.0,16.545834
5,20,4,0,,,,0.24293333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.74231666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.28425,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.24448334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.40139166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.50105,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.64155,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.52565,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39906666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.244925,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3141,0.0,0.0,0.0,10.529166
5,7,5,0,,,,0.17808333,0.0,0.0,0.0,67.42917
5,8,5,0,,,,1.95965,0.0,0.0,0.0,202.93333
5,9,5,0,,,,0.79831666,0.0,0.0,0.0,371.8
5,10,5,0,,,,0.5172833,0.0,0.0,0.0,539.15
5,11,5,0,,,,0.4799,0.0,0.0,0.0,388.84583
5,12,5,0,,,,0.478,0.0,0.0,0.0,658.5417
5,13,5,0,,,,0.36466667,0.0,0.0,0.0,559.1
5,14,5,0,,,,0.61075,0.0,0.0,0.0,827.99585
5,15,5,0,,,,0.48636666,0.0,0.0,0.0,736.6625
5,16,5,0,,,,0.59831667,0.0,0.0,0.0,687.31665
5,17,5,0,,,,0.7403,0.0,0.0,0.0,530.6583
5,18,5,0,,,,0.33966666,0.0,0.0,0.0,304.84583
5,19,5,0,,,,0.38615835,0.0,0.0,0.0,16.766666
5,20,5,0,,,,0.32291666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.37766665,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.87338334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6603,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.33485833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36486667,0.0,0.0,0.0,0.0
