month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,2,6,0,,,,0.25963333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5842,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.0649,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.52061665,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6362667,0.0,0.0,0.0,29.7125
5,7,6,0,,,,0.20961666,0.0,0.0,0.0,61.520832
5,8,6,0,,,,0.48386666,0.0,0.0,0.0,237.33333
5,9,6,0,,,,0.35063332,0.0,0.0,0.0,379.3125
5,10,6,0,,,,0.6521,0.0,0.0,0.0,521.95
5,11,6,0,,,,0.8409333,0.0,0.0,0.0,679.69586
5,12,6,0,,,,0.5595833,0.0,0.0,0.0,765.74585
5,13,6,0,,,,0.40645,0.0,0.0,0.0,813.11664
5,14,6,0,,,,0.38913333,0.0,0.0,0.0,807.92914
5,15,6,0,,,,0.6221,0.0,0.0,0.0,768.375
5,16,6,0,,,,0.5171,0.0,0.0,0.0,681.2917
5,17,6,0,,,,0.89073336,0.0,0.0,0.0,543.5875
5,18,6,0,,,,0.27593333,0.0,0.0,0.0,326.5875
5,19,6,0,,,,0.1491,0.0,0.0,0.0,17.0
5,20,6,0,,,,0.48508334,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.91256666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.28168333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.2402,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.226375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.21163334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2109,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6181167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0492,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.20881666,0.0,0.0,0.0,18.975
5,7,7,0,,,,0.37260833,0.0,0.0,0.0,56.139584
5,8,7,0,,,,0.32653335,0.0,0.0,0.0,198.6875
5,9,7,0,,,,0.3921,0.0,0.0,0.0,380.275
5,10,7,0,,,,0.41681665,0.0,0.0,0.0,539.93335
5,11,7,0,,,,0.39406666,0.0,0.0,0.0,659.87085
5,12,7,0,,,,0.56521666,0.0,0.0,0.0,740.2917
5,13,7,0,,,,1.1052,0.0,0.0,0.0,791.13336
5,14,7,0,,,,1.1138166,0.0,0.0,0.0,792.3458
5,15,7,0,,,,1.14415,0.0,0.0,0.0,747.06665
5,16,7,0,,,,1.4252833,0.0,0.0,0.0,656.11664
5,17,7,0,,,,1.1249666,0.0,0.0,0.0,524.67914
5,18,7,0,,,,0.7452,0.0,0.0,0.0,313.925
5,19,7,0,,,,0.8606333,0.0,0.0,0.0,19.85
5,20,7,0,,,,1.2062833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.8890167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24385,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.82191664,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.42249167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7234333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.48316666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31416667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35641667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.96385,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.99740833,0.0,0.0,0.0,33.902084
5,7,1,0,,,,2.0507,0.0,0.0,0.0,56.2
5,8,1,0,,,,0.27236667,0.0,0.0,0.0,200.25417
5,9,1,0,,,,0.27596667,0.0,0.0,0.0,378.27917
5,10,1,0,,,,0.21556666,0.0,0.0,0.0,494.5875
5,11,1,0,,,,0.6159667,0.0,0.0,0.0,623.725
5,12,1,0,,,,0.4847,0.0,0.0,0.0,705.4625
5,13,1,0,,,,0.70276666,0.0,0.0,0.0,781.12915
5,14,1,0,,,,0.50988334,0.0,0.0,0.0,787.1
5,15,1,0,,,,0.79681665,0.0,0.0,0.0,753.55
5,16,1,0,,,,0.89921665,0.0,0.0,0.0,515.67084
5,17,1,0,,,,0.85826665,0.0,0.0,0.0,387.03333
5,18,1,0,,,,0.34588334,0.0,0.0,0.0,232.2875
5,19,1,0,,,,0.47168332,0.0,0.0,0.0,21.075
5,20,1,0,,,,0.46443334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.18228333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.427,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.19573334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.247375,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23006667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.24533333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.22541666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.24051666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22411667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23591666,0.0,0.0,0.0,23.383333
5,7,2,0,,,,0.2246,0.0,0.0,0.0,87.9
5,8,2,0,,,,0.24485,0.0,0.0,0.0,208.17917
5,9,2,0,,,,0.22606666,0.0,0.0,0.0,317.5375
5,10,2,0,,,,0.24166666,0.0,0.0,0.0,505.29584
5,11,2,0,,,,0.21731667,0.0,0.0,0.0,645.7833
5,12,2,0,,,,0.2381,0.0,0.0,0.0,726.5208
5,13,2,0,,,,0.18311666,0.0,0.0,0.0,801.4625
5,14,2,0,,,,0.35663334,0.0,0.0,0.0,793.67084
5,15,2,0,,,,0.6258,0.0,0.0,0.0,730.8458
5,16,2,0,,,,0.9267167,0.0,0.0,0.0,670.3542
5,17,2,0,,,,0.7795,0.0,0.0,0.0,518.73334
5,18,2,0,,,,0.21158333,0.0,0.0,0.0,229.29584
5,19,2,0,,,,0.16063334,0.0,0.0,0.0,11.4125
5,20,2,0,,,,0.22245,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.19941667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26373333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20923333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.25680834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22121666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.25131667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22345,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.24281667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22406666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.23251666,0.0,0.0,0.0,10.016666
5,7,3,0,,,,0.22213334,0.0,0.0,0.0,66.075
5,8,3,0,,,,0.2447,0.0,0.0,0.0,108.17917
5,9,3,0,,,,0.21726666,0.0,0.0,0.0,254.03334
5,10,3,0,,,,0.24765,0.0,0.0,0.0,353.9
5,11,3,0,,,,0.21051666,0.0,0.0,0.0,385.09167
5,12,3,0,,,,0.25553334,0.0,0.0,0.0,535.4667
5,13,3,0,,,,0.20345,0.0,0.0,0.0,553.175
5,14,3,0,,,,0.25961667,0.0,0.0,0.0,454.66666
5,15,3,0,,,,0.20581667,0.0,0.0,0.0,315.87082
5,16,3,0,,,,0.26496667,0.0,0.0,0.0,274.29166
5,17,3,0,,,,0.20856667,0.0,0.0,0.0,258.07083
5,18,3,0,,,,0.26345,0.0,0.0,0.0,71.395836
5,19,3,0,,,,0.21018334,0.0,0.0,0.0,26.0625
5,20,3,0,,,,0.25551668,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.21211667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59708333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21168333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.258625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.2106,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26238334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20446667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26341668,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19661666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.25393334,0.0,0.0,0.0,10.2
6,7,4,0,,,,0.20803334,0.0,0.0,0.0,84.6375
6,8,4,0,,,,0.24243334,0.0,0.0,0.0,329.56668
6,9,4,0,,,,0.22471666,0.0,0.0,0.0,347.34167
6,10,4,0,,,,0.35178334,0.0,0.0,0.0,515.0
6,11,4,0,,,,0.27811667,0.0,0.0,0.0,655.8417
6,12,4,0,,,,0.21433334,0.0,0.0,0.0,740.125
6,13,4,0,,,,0.2333,0.0,0.0,0.0,789.42084
6,14,4,0,,,,0.20936666,0.0,0.0,0.0,792.42914
6,15,4,0,,,,0.23378333,0.0,0.0,0.0,749.50836
6,16,4,0,,,,0.17761667,0.0,0.0,0.0,643.73334
6,17,4,0,,,,0.46595,0.0,0.0,0.0,482.19168
6,18,4,0,,,,0.1741,0.0,0.0,0.0,263.59167
6,19,4,0,,,,0.19146666,0.0,0.0,0.0,22.920834
6,20,4,0,,,,0.1796,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.19845,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.18248333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.24156667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.22596666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.24438334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22595,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.49263334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31146666,0.0,0.0,0.0,22.25
6,7,5,0,,,,0.24363333,0.0,0.0,0.0,60.829166
6,8,5,0,,,,0.22723334,0.0,0.0,0.0,194.23334
6,9,5,0,,,,0.24236667,0.0,0.0,0.0,366.925
6,10,5,0,,,,0.21776667,0.0,0.0,0.0,518.4042
6,11,5,0,,,,0.23506667,0.0,0.0,0.0,641.7125
6,12,5,0,,,,0.204,0.0,0.0,0.0,729.825
6,13,5,0,,,,0.46155,0.0,0.0,0.0,771.31665
6,14,5,0,,,,0.76603335,0.0,0.0,0.0,766.4667
6,15,5,0,,,,0.92725,0.0,0.0,0.0,726.31665
6,16,5,0,,,,1.0,0.0,0.0,0.0,646.07086
6,17,5,0,,,,0.9827833,0.0,0.0,0.0,505.75833
6,18,5,0,,,,0.74015,0.0,0.0,0.0,299.89166
6,19,5,0,,,,0.56149167,0.0,0.0,0.0,20.729166
6,20,5,0,,,,0.75325,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.44216666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.46248335,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.16058333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.22371666,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.17918333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.21031667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18215,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.20266667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.18225,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.196,0.0,0.0,0.0,15.675
6,7,6,0,,,,0.18131667,0.0,0.0,0.0,52.779167
6,8,6,0,,,,0.20091666,0.0,0.0,0.0,192.75833
6,9,6,0,,,,0.201,0.0,0.0,0.0,362.35
6,10,6,0,,,,0.33236668,0.0,0.0,0.0,523.25836
6,11,6,0,,,,0.6020333,0.0,0.0,0.0,641.3625
6,12,6,0,,,,1.0327834,0.0,0.0,0.0,729.30835
6,13,6,0,,,,1.1999834,0.0,0.0,0.0,782.4583
6,14,6,0,,,,1.1960334,0.0,0.0,0.0,783.87915
6,15,6,0,,,,1.41595,0.0,0.0,0.0,742.2292
6,16,6,0,,,,1.67865,0.0,0.0,0.0,655.9125
6,17,6,0,,,,1.1561,0.0,0.0,0.0,517.175
6,18,6,0,,,,0.7736833,0.0,0.0,0.0,321.44168
6,19,6,0,,,,0.81076664,0.0,0.0,0.0,22.420834
6,20,6,0,,,,0.81943333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.6343333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.52998334,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.47475,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.16648333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.17791666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.20136666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18343334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.24293333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22105,0.0,0.0,0.0,17.466667
6,7,7,0,,,,0.24266666,0.0,0.0,0.0,54.829166
6,8,7,0,,,,0.2311,0.0,0.0,0.0,189.98334
6,9,7,0,,,,0.23486666,0.0,0.0,0.0,360.66666
6,10,7,0,,,,0.23266667,0.0,0.0,0.0,514.8542
6,11,7,0,,,,0.5813,0.0,0.0,0.0,636.5375
6,12,7,0,,,,0.9170667,0.0,0.0,0.0,722.2917
6,13,7,0,,,,0.9414167,0.0,0.0,0.0,734.45416
6,14,7,0,,,,1.3066833,0.0,0.0,0.0,721.7375
6,15,7,0,,,,1.13705,0.0,0.0,0.0,749.10834
6,16,7,0,,,,1.1125166,0.0,0.0,0.0,651.79584
6,17,7,0,,,,1.4845166,0.0,0.0,0.0,499.10834
6,18,7,0,,,,0.5028333,0.0,0.0,0.0,296.1875
6,19,7,0,,,,0.7569,0.0,0.0,0.0,23.020834
6,20,7,0,,,,0.74906665,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.46873334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.45716667,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.16739167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.47896665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2159,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21928333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.24813333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2172,0.0,0.0,0.0,16.175
6,7,1,0,,,,0.24705,0.0,0.0,0.0,53.583332
6,8,1,0,,,,0.22638333,0.0,0.0,0.0,190.7625
6,9,1,0,,,,0.24343333,0.0,0.0,0.0,365.5125
6,10,1,0,,,,0.23633334,0.0,0.0,0.0,523.25
6,11,1,0,,,,1.2730167,0.0,0.0,0.0,648.6583
6,12,1,0,,,,1.2260667,0.0,0.0,0.0,731.8958
6,13,1,0,,,,1.2936667,0.0,0.0,0.0,772.74585
6,14,1,0,,,,1.5382,0.0,0.0,0.0,780.14166
6,15,1,0,,,,3.4156833,0.0,0.0,0.0,745.8417
6,16,1,0,,,,1.8900167,0.0,0.0,0.0,666.6125
6,17,1,0,,,,2.0994666,0.0,0.0,0.0,533.54584
6,18,1,0,,,,1.46535,0.0,0.0,0.0,342.12082
6,19,1,0,,,,1.1407334,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.1648834,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.2379,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3389666,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.2564,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.434875,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.28225,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.24211,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.2306,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.17261666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22081667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.42786667,0.0,0.0,0.0,34.3875
6,7,2,0,,,,0.21835,0.0,0.0,0.0,78.325
6,8,2,0,,,,0.72285,0.0,0.0,0.0,184.21666
6,9,2,0,,,,0.49055,0.0,0.0,0.0,372.0875
6,10,2,0,,,,2.1110168,0.0,0.0,0.0,517.9792
6,11,2,0,,,,1.4158334,0.0,0.0,0.0,640.1583
6,12,2,0,,,,1.88275,0.0,0.0,0.0,722.775
6,13,2,0,,,,2.2373166,0.0,0.0,0.0,781.775
6,14,2,0,,,,1.6015,0.0,0.0,0.0,780.3125
6,15,2,0,,,,2.022175,0.0,0.0,0.0,741.3729
6,16,2,0,,,,2.1549833,0.0,0.0,0.0,667.0333
6,17,2,0,,,,1.60495,0.0,0.0,0.0,491.9875
6,18,2,0,,,,1.2295166,0.0,0.0,0.0,300.06668
6,19,2,0,,,,1.36035,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.10885,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.5547667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6918,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1083666,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4014083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9317167,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.51093334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.73955,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41446668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.4881,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.15971667,0.0,0.0,0.0,18.575
6,7,3,0,,,,0.26085,0.0,0.0,0.0,84.7375
6,8,3,0,,,,0.35751668,0.0,0.0,0.0,171.12917
6,9,3,0,,,,0.26925,0.0,0.0,0.0,348.34167
6,10,3,0,,,,0.17713334,0.0,0.0,0.0,509.09583
6,11,3,0,,,,0.5908167,0.0,0.0,0.0,641.3958
6,12,3,0,,,,1.5752333,0.0,0.0,0.0,731.7875
6,13,3,0,,,,0.8415667,0.0,0.0,0.0,777.6583
6,14,3,0,,,,1.0218834,0.0,0.0,0.0,773.6667
6,15,3,0,,,,1.5604833,0.0,0.0,0.0,740.0292
6,16,3,0,,,,1.3059334,0.0,0.0,0.0,635.39166
6,17,3,0,,,,1.1225166,0.0,0.0,0.0,531.17084
6,18,3,0,,,,1.0236167,0.0,0.0,0.0,330.5
6,19,3,0,,,,1.1185167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.19355,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.65991664,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.1628,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.37336665,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.68951666,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61196667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.28796667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43628332,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.32708332,0.0,0.0,0.0,26.908333
6,7,4,0,,,,0.23243333,0.0,0.0,0.0,92.9125
6,8,4,0,,,,0.29923335,0.0,0.0,0.0,145.02916
6,9,4,0,,,,0.5083,0.0,0.0,0.0,151.83333
6,10,4,0,,,,0.72645,0.0,0.0,0.0,427.22083
6,11,4,0,,,,0.8261833,0.0,0.0,0.0,647.2167
6,12,4,0,,,,0.44328332,0.0,0.0,0.0,733.025
6,13,4,0,,,,0.59425,0.0,0.0,0.0,778.1125
6,14,4,0,,,,1.0984,0.0,0.0,0.0,775.6375
6,15,4,0,,,,1.08815,0.0,0.0,0.0,743.4125
6,16,4,0,,,,1.1873584,0.0,0.0,0.0,657.8104
6,17,4,0,,,,1.3704,0.0,0.0,0.0,425.6375
6,18,4,0,,,,0.69131666,0.0,0.0,0.0,309.00418
6,19,4,0,,,,0.8749834,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8844,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.97613335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2306334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1364334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.312925,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46008334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.7026,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45913333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23766667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.58453333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.67215,0.0,0.0,0.0,31.458334
6,7,5,0,,,,0.22176667,0.0,0.0,0.0,98.13333
6,8,5,0,,,,0.66261667,0.0,0.0,0.0,183.60834
6,9,5,0,,,,0.59763336,0.0,0.0,0.0,345.0
6,10,5,0,,,,0.41208333,0.0,0.0,0.0,501.4875
6,11,5,0,,,,0.17255,0.0,0.0,0.0,624.475
6,12,5,0,,,,0.84561664,0.0,0.0,0.0,711.7
6,13,5,0,,,,0.73506665,0.0,0.0,0.0,774.6583
6,14,5,0,,,,1.1731,0.0,0.0,0.0,781.2917
6,15,5,0,,,,1.20545,0.0,0.0,0.0,727.3417
6,16,5,0,,,,1.0130833,0.0,0.0,0.0,642.49164
6,17,5,0,,,,1.0244833,0.0,0.0,0.0,497.45416
6,18,5,0,,,,0.9245667,0.0,0.0,0.0,299.09167
6,19,5,0,,,,0.97235,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.0283166,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.99231666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.5814667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7358,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3036166,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.26505,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5128833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32158333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.35483333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35676667,0.0,0.0,0.0,33.075
6,7,6,0,,,,0.39743334,0.0,0.0,0.0,102.6375
6,8,6,0,,,,0.22076666,0.0,0.0,0.0,156.96666
6,9,6,0,,,,0.23468333,0.0,0.0,0.0,458.325
6,10,6,0,,,,0.6865,0.0,0.0,0.0,296.16666
6,11,6,0,,,,0.59455,0.0,0.0,0.0,294.60834
6,12,6,0,,,,0.78831667,0.0,0.0,0.0,658.56665
6,13,6,0,,,,0.53405,0.0,0.0,0.0,696.8625
6,14,6,0,,,,0.52896667,0.0,0.0,0.0,679.9042
6,15,6,0,,,,0.9963375,0.0,0.0,0.0,591.28436
6,16,6,0,,,,1.24255,0.0,0.0,0.0,656.88336
6,17,6,0,,,,1.7321334,0.0,0.0,0.0,545.75415
6,18,6,0,,,,0.33275,0.0,0.0,0.0,220.44583
6,19,6,0,,,,0.11741667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.8246667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.48631668,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.61325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.77003336,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5920917,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.97145,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8337,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5212333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.48995,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.39025,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.16571666,0.0,0.0,0.0,6.0333333
6,7,7,0,,,,0.26683334,0.0,0.0,0.0,67.43611
6,8,7,0,,,,0.55771667,0.0,0.0,0.0,93.8625
6,9,7,0,,,,0.68153334,0.0,0.0,0.0,193.14166
6,10,7,0,,,,0.21618333,0.0,0.0,0.0,168.325
6,11,7,0,,,,1.2285,0.0,0.0,0.0,409.77917
6,12,7,0,,,,0.42021668,0.0,0.0,0.0,571.4667
6,13,7,0,,,,0.15501666,0.0,0.0,0.0,282.9375
6,14,7,0,,,,0.43488333,0.0,0.0,0.0,270.5
6,15,7,0,,,,0.44246668,0.0,0.0,0.0,473.5
6,16,7,0,,,,0.46348333,0.0,0.0,0.0,512.25415
6,17,7,0,,,,0.5481333,0.0,0.0,0.0,571.9708
6,18,7,0,,,,0.5899,0.0,0.0,0.0,346.325
6,19,7,0,,,,0.31526667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.6483833,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.63628334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39891666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74006665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.83980834,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.0535834,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0886834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.6375833,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53333336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.2709,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59435,0.0,0.0,0.0,26.983334
6,7,1,0,,,,1.3243834,0.0,0.0,0.0,103.8125
6,8,1,0,,,,0.6083,0.0,0.0,0.0,227.8125
6,9,1,0,,,,0.211,0.0,0.0,0.0,397.38333
6,10,1,0,,,,0.3497,0.0,0.0,0.0,562.04584
6,11,1,0,,,,0.47703335,0.0,0.0,0.0,680.4708
6,12,1,0,,,,2.1814334,0.0,0.0,0.0,786.5292
6,13,1,0,,,,2.9868166,0.0,0.0,0.0,822.5292
6,14,1,0,,,,1.4311167,0.0,0.0,0.0,819.92084
6,15,1,0,,,,0.47375,0.0,0.0,0.0,775.0375
6,16,1,0,,,,0.6810333,0.0,0.0,0.0,685.225
6,17,1,0,,,,0.9806167,0.0,0.0,0.0,543.2833
6,18,1,0,,,,0.55475,0.0,0.0,0.0,339.12918
6,19,1,0,,,,0.48968333,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.7308667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.91078335,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70275,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.53685,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5595667,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6064,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.80523336,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40828332,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.18081667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.6493667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.59611666,0.0,0.0,0.0,17.591667
6,7,2,0,,,,0.51308334,0.0,0.0,0.0,54.770832
6,8,2,0,,,,0.61373335,0.0,0.0,0.0,205.18333
6,9,2,0,,,,0.32538334,0.0,0.0,0.0,390.17917
6,10,2,0,,,,0.18275,0.0,0.0,0.0,553.9167
6,11,2,0,,,,0.20066667,0.0,0.0,0.0,676.8
6,12,2,0,,,,0.15925,0.0,0.0,0.0,760.7625
6,13,2,0,,,,0.23458333,0.0,0.0,0.0,807.925
6,14,2,0,,,,0.72295,0.0,0.0,0.0,807.4708
6,15,2,0,,,,0.94371665,0.0,0.0,0.0,765.5333
6,16,2,0,,,,1.2402834,0.0,0.0,0.0,677.42914
6,17,2,0,,,,1.1631833,0.0,0.0,0.0,540.82086
6,18,2,0,,,,0.9482167,0.0,0.0,0.0,344.025
6,19,2,0,,,,1.0164833,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.9490333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.80616665,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32431668,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6414,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0812167,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0012,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0992167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.60961664,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.31878334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41356668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.2117,0.0,0.0,0.0,16.816668
6,7,3,0,,,,0.25673333,0.0,0.0,0.0,52.7625
6,8,3,0,,,,0.22981666,0.0,0.0,0.0,198.75833
6,9,3,0,,,,0.57935,0.0,0.0,0.0,379.98334
6,10,3,0,,,,0.72106665,0.0,0.0,0.0,541.15
6,11,3,0,,,,0.98646665,0.0,0.0,0.0,660.88336
6,12,3,0,,,,1.5720834,0.0,0.0,0.0,748.9083
6,13,3,0,,,,1.85885,0.0,0.0,0.0,797.10834
6,14,3,0,,,,2.1758332,0.0,0.0,0.0,808.6125
6,15,3,0,,,,1.7579833,0.0,0.0,0.0,773.75415
6,16,3,0,,,,1.66165,0.0,0.0,0.0,679.9083
6,17,3,0,,,,1.8011667,0.0,0.0,0.0,540.2792
6,18,3,0,,,,1.74955,0.0,0.0,0.0,350.20834
6,19,3,0,,,,0.7136667,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.9181333,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.9270167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92796665,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2566667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.865575,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.98745,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.84665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.6524,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.42255,0.0,0.0,0.0,16.0
6,7,4,0,,,,0.4879,0.0,0.0,0.0,51.183334
6,8,4,0,,,,0.57341665,0.0,0.0,0.0,197.3375
6,9,4,0,,,,0.40991667,0.0,0.0,0.0,378.225
6,10,4,0,,,,0.41673332,0.0,0.0,0.0,536.57916
6,11,4,0,,,,1.4622667,0.0,0.0,0.0,658.4792
6,12,4,0,,,,1.5568334,0.0,0.0,0.0,745.2167
6,13,4,0,,,,1.4908834,0.0,0.0,0.0,788.00836
6,14,4,0,,,,1.9710166,0.0,0.0,0.0,794.75836
6,15,4,0,,,,1.7368667,0.0,0.0,0.0,766.4167
6,16,4,0,,,,1.89285,0.0,0.0,0.0,682.2917
6,17,4,0,,,,1.5725,0.0,0.0,0.0,543.5417
6,18,4,0,,,,1.2867666,0.0,0.0,0.0,353.20416
6,19,4,0,,,,1.16735,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.77615,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0853167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.7155,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1944166,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5101417,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6408167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5887333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.41311666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.1908,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.17115,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43438333,0.0,0.0,0.0,16.0625
6,7,5,0,,,,1.1048334,0.0,0.0,0.0,52.329166
6,8,5,0,,,,0.3419,0.0,0.0,0.0,196.35417
6,9,5,0,,,,0.53686666,0.0,0.0,0.0,374.48334
6,10,5,0,,,,1.1333333,0.0,0.0,0.0,526.29584
6,11,5,0,,,,1.8517,0.0,0.0,0.0,645.2792
6,12,5,0,,,,2.1248333,0.0,0.0,0.0,735.25836
6,13,5,0,,,,1.7124,0.0,0.0,0.0,782.5333
6,14,5,0,,,,1.58245,0.0,0.0,0.0,788.1667
6,15,5,0,,,,1.8510833,0.0,0.0,0.0,756.1667
6,16,5,0,,,,2.0774167,0.0,0.0,0.0,670.3875
6,17,5,0,,,,1.7678833,0.0,0.0,0.0,535.25415
6,18,5,0,,,,1.0343167,0.0,0.0,0.0,341.07916
6,19,5,0,,,,1.4628,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.06355,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2279167,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.08935,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3074167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3280916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.98335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.76783335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.67445,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.8383167,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.66045,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.50053334,0.0,0.0,0.0,15.875
6,7,6,0,,,,0.29591668,0.0,0.0,0.0,51.902084
6,8,6,0,,,,0.34016666,0.0,0.0,0.0,195.32083
6,9,6,0,,,,0.62471664,0.0,0.0,0.0,372.47916
6,10,6,0,,,,0.71718335,0.0,0.0,0.0,531.4708
6,11,6,0,,,,1.4887,0.0,0.0,0.0,649.13336
6,12,6,0,,,,2.0066,0.0,0.0,0.0,733.6458
6,13,6,0,,,,1.7767833,0.0,0.0,0.0,779.95416
6,14,6,0,,,,1.8701833,0.0,0.0,0.0,784.375
6,15,6,0,,,,2.1582167,0.0,0.0,0.0,754.92084
6,16,6,0,,,,2.1067,0.0,0.0,0.0,668.2625
6,17,6,0,,,,1.75515,0.0,0.0,0.0,523.9667
6,18,6,0,,,,1.0304,0.0,0.0,0.0,346.6375
6,19,6,0,,,,1.0525,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.9963667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.89828336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8189333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8897667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.87995833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.86685,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8115,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5909,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.47203332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44513333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.36365,0.0,0.0,0.0,16.579166
6,7,7,0,,,,0.1947,0.0,0.0,0.0,52.470833
6,8,7,0,,,,0.56285,0.0,0.0,0.0,192.32083
6,9,7,0,,,,0.76771665,0.0,0.0,0.0,365.2875
6,10,7,0,,,,0.6210667,0.0,0.0,0.0,516.62085
6,11,7,0,,,,1.2913333,0.0,0.0,0.0,635.9875
6,12,7,0,,,,1.6751,0.0,0.0,0.0,718.64166
6,13,7,0,,,,1.8189167,0.0,0.0,0.0,766.3125
6,14,7,0,,,,1.8798667,0.0,0.0,0.0,774.4625
6,15,7,0,,,,2.2538834,0.0,0.0,0.0,739.20416
6,16,7,0,,,,2.6384332,0.0,0.0,0.0,650.17084
6,17,7,0,,,,2.2715166,0.0,0.0,0.0,512.0208
6,18,7,0,,,,2.1063333,0.0,0.0,0.0,326.29584
6,19,7,0,,,,2.3755333,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.1205,0.0,0.0,0.0,0.0
6,21,7,0,,,,2.0232167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.78985,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3309,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2766666,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.86795,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.1579334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.7622,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.70453334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.0764667,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.88215,0.0,0.0,0.0,21.420834
6,7,1,0,,,,0.5010667,0.0,0.0,0.0,59.725
6,8,1,0,,,,0.88685,0.0,0.0,0.0,189.5625
6,9,1,0,,,,0.74013335,0.0,0.0,0.0,360.67084
6,10,1,0,,,,1.622,0.0,0.0,0.0,510.90833
6,11,1,0,,,,0.9087333,0.0,0.0,0.0,628.9167
6,12,1,0,,,,1.7021166,0.0,0.0,0.0,712.06665
6,13,1,0,,,,1.81805,0.0,0.0,0.0,756.8458
6,14,1,0,,,,1.7698833,0.0,0.0,0.0,763.975
6,15,1,0,,,,2.5146167,0.0,0.0,0.0,720.7833
6,16,1,0,,,,2.50325,0.0,0.0,0.0,640.9875
6,17,1,0,,,,2.2168667,0.0,0.0,0.0,514.69165
6,18,1,0,,,,1.6301167,0.0,0.0,0.0,338.6375
6,19,1,0,,,,1.8206167,0.0,0.0,0.0,40.466667
6,20,1,0,,,,2.0550666,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4059666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4607,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.9866833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.9912083,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0193,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0635,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.93086666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.82163334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.87205,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5266167,0.0,0.0,0.0,16.1875
6,7,2,0,,,,0.98975,0.0,0.0,0.0,53.008335
6,8,2,0,,,,1.0150083,0.0,0.0,0.0,188.3125
6,9,2,0,,,,0.8016722,0.0,0.0,0.0,360.1111
6,10,2,0,,,,1.4404,0.0,0.0,0.0,510.6875
6,11,2,0,,,,1.3410667,0.0,0.0,0.0,629.75
6,12,2,0,,,,2.9143,0.0,0.0,0.0,711.89166
6,13,2,0,,,,2.7009168,0.0,0.0,0.0,750.14166
6,14,2,0,,,,2.2625,0.0,0.0,0.0,759.2792
6,15,2,0,,,,2.4409666,0.0,0.0,0.0,726.05
6,16,2,0,,,,2.40635,0.0,0.0,0.0,650.7625
6,17,2,0,,,,2.7188,0.0,0.0,0.0,520.8333
6,18,2,0,,,,1.6402667,0.0,0.0,0.0,342.75833
6,19,2,0,,,,2.0419834,0.0,0.0,0.0,41.779167
6,20,2,0,,,,1.57955,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.7208,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.7654333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4500333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.98235834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7713,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9140667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.1179167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.0581167,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.69275,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1042,0.0,0.0,0.0,13.416667
6,7,3,0,,,,1.1212833,0.0,0.0,0.0,47.0375
6,8,3,0,,,,1.58035,0.0,0.0,0.0,187.76666
6,9,3,0,,,,1.9940333,0.0,0.0,0.0,364.07916
6,10,3,0,,,,1.4381666,0.0,0.0,0.0,520.80414
6,11,3,0,,,,2.1239333,0.0,0.0,0.0,638.45
6,12,3,0,,,,2.4083834,0.0,0.0,0.0,723.69586
6,13,3,0,,,,3.1161833,0.0,0.0,0.0,770.32086
6,14,3,0,,,,3.7803166,0.0,0.0,0.0,782.2708
6,15,3,0,,,,3.1740167,0.0,0.0,0.0,753.7833
6,16,3,0,,,,3.1883166,0.0,0.0,0.0,670.07916
6,17,3,0,,,,2.7680166,0.0,0.0,0.0,544.01666
6,18,3,0,,,,1.8872167,0.0,0.0,0.0,363.3125
6,19,3,0,,,,1.8894666,0.0,0.0,0.0,43.708332
6,20,3,0,,,,1.7352834,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3395,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.25445,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1245333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3831,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.90375,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.692,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.40235,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6239167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.71545,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.96316665,0.0,0.0,0.0,18.208334
6,7,4,0,,,,0.86365,0.0,0.0,0.0,55.6625
6,8,4,0,,,,0.8487667,0.0,0.0,0.0,189.1375
6,9,4,0,,,,1.1338834,0.0,0.0,0.0,362.2375
6,10,4,0,,,,1.68565,0.0,0.0,0.0,517.8375
6,11,4,0,,,,1.8697166,0.0,0.0,0.0,645.1542
6,12,4,0,,,,2.7927167,0.0,0.0,0.0,732.67084
6,13,4,0,,,,2.6876833,0.0,0.0,0.0,772.6042
6,14,4,0,,,,2.0592167,0.0,0.0,0.0,771.85834
6,15,4,0,,,,1.9671,0.0,0.0,0.0,737.1542
6,16,4,0,,,,2.4977667,0.0,0.0,0.0,651.35
6,17,4,0,,,,1.9446833,0.0,0.0,0.0,524.5125
6,18,4,0,,,,1.5683,0.0,0.0,0.0,357.76666
6,19,4,0,,,,1.2145667,0.0,0.0,0.0,43.895832
6,20,4,0,,,,1.1390834,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.7668,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.9164,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.02125,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.47785,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6084833,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.38641667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38826665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22198333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52895,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.48125,0.0,0.0,0.0,16.1125
6,7,5,0,,,,0.8764333,0.0,0.0,0.0,50.741665
6,8,5,0,,,,1.0082333,0.0,0.0,0.0,190.90416
6,9,5,0,,,,0.7162833,0.0,0.0,0.0,364.05
6,10,5,0,,,,0.53328335,0.0,0.0,0.0,513.4625
6,11,5,0,,,,1.1021333,0.0,0.0,0.0,631.8542
6,12,5,0,,,,1.7152166,0.0,0.0,0.0,714.1042
6,13,5,0,,,,1.7919,0.0,0.0,0.0,760.3333
6,14,5,0,,,,2.62065,0.0,0.0,0.0,767.625
6,15,5,0,,,,1.9349667,0.0,0.0,0.0,731.575
6,16,5,0,,,,2.0924,0.0,0.0,0.0,642.475
6,17,5,0,,,,2.1197166,0.0,0.0,0.0,498.52917
6,18,5,0,,,,1.2443666,0.0,0.0,0.0,310.62082
6,19,5,0,,,,1.2757833,0.0,0.0,0.0,40.083332
6,20,5,0,,,,1.2773666,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.1963334,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5285667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.77465,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.42401665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.6764167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5370833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.44173333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.68551666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.9151667,0.0,0.0,0.0,41.275
6,7,6,0,,,,0.83085,0.0,0.0,0.0,125.8125
6,8,6,0,,,,0.74245,0.0,0.0,0.0,227.75833
6,9,6,0,,,,0.69736665,0.0,0.0,0.0,299.67917
6,10,6,0,,,,0.8025333,0.0,0.0,0.0,499.26666
6,11,6,0,,,,1.4435667,0.0,0.0,0.0,521.1125
6,12,6,0,,,,1.5004333,0.0,0.0,0.0,708.18335
6,13,6,0,,,,1.5349,0.0,0.0,0.0,750.9792
6,14,6,0,,,,1.9219333,0.0,0.0,0.0,748.19165
6,15,6,0,,,,2.18065,0.0,0.0,0.0,708.4
6,16,6,0,,,,2.2800667,0.0,0.0,0.0,617.4042
6,17,6,0,,,,2.8102167,0.0,0.0,0.0,481.1125
6,18,6,0,,,,2.11065,0.0,0.0,0.0,300.99582
6,19,6,0,,,,1.7961333,0.0,0.0,0.0,39.033333
6,20,6,0,,,,1.5462667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.1437,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.02595,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.83540833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.7647667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.49808332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5933833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.49495,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.47263333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4456,0.0,0.0,0.0,15.220834
6,7,7,0,,,,0.59936666,0.0,0.0,0.0,48.445835
6,8,7,0,,,,0.84353334,0.0,0.0,0.0,180.4625
6,9,7,0,,,,0.86938334,0.0,0.0,0.0,352.10834
6,10,7,0,,,,1.5482,0.0,0.0,0.0,505.17917
6,11,7,0,,,,1.3240666,0.0,0.0,0.0,619.8375
6,12,7,0,,,,1.8584666,0.0,0.0,0.0,698.98334
6,13,7,0,,,,1.4824,0.0,0.0,0.0,751.7625
6,14,7,0,,,,2.4573667,0.0,0.0,0.0,781.43335
6,15,7,0,,,,3.1240723,0.0,0.0,0.0,744.9125
6,16,7,0,,,,2.4961166,0.0,0.0,0.0,662.3458
6,17,7,0,,,,2.68765,0.0,0.0,0.0,530.225
6,18,7,0,,,,1.5756,0.0,0.0,0.0,340.24167
6,19,7,0,,,,1.89315,0.0,0.0,0.0,44.070835
6,20,7,0,,,,1.8067666,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.7956166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.5489833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.48095,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9568833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.7488833,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.63495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.47863334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4149,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.63446665,0.0,0.0,0.0,14.933333
6,7,1,0,,,,0.88945,0.0,0.0,0.0,48.0
6,8,1,0,,,,1.0147,0.0,0.0,0.0,178.98334
6,9,1,0,,,,0.98285,0.0,0.0,0.0,348.89584
6,10,1,0,,,,0.96635,0.0,0.0,0.0,502.675
6,11,1,0,,,,1.3313,0.0,0.0,0.0,621.0417
6,12,1,0,,,,2.2626166,0.0,0.0,0.0,722.05414
6,13,1,0,,,,2.0833666,0.0,0.0,0.0,774.95416
6,14,1,0,,,,2.27275,0.0,0.0,0.0,788.6583
6,15,1,0,,,,2.0268834,0.0,0.0,0.0,751.8458
6,16,1,0,,,,2.72585,0.0,0.0,0.0,667.325
6,17,1,0,,,,2.3170667,0.0,0.0,0.0,539.625
6,18,1,0,,,,1.3916,0.0,0.0,0.0,370.32083
6,19,1,0,,,,1.1655667,0.0,0.0,0.0,47.454166
6,20,1,0,,,,1.5089834,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.32125,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80363333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.89276665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7067583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5032167,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45775,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63565,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61328334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.14681667,0.0,0.0,0.0,11.879167
6,7,2,0,,,,0.48413333,0.0,0.0,0.0,43.475
6,8,2,0,,,,0.5326167,0.0,0.0,0.0,184.2625
6,9,2,0,,,,0.71021664,0.0,0.0,0.0,364.40417
6,10,2,0,,,,0.7848833,0.0,0.0,0.0,522.74585
6,11,2,0,,,,1.1868167,0.0,0.0,0.0,640.25836
6,12,2,0,,,,1.7101333,0.0,0.0,0.0,712.00836
6,13,2,0,,,,1.71965,0.0,0.0,0.0,778.4083
6,14,2,0,,,,1.8114,0.0,0.0,0.0,803.45
6,15,2,0,,,,1.6281166,0.0,0.0,0.0,776.575
6,16,2,0,,,,1.9525833,0.0,0.0,0.0,694.05414
6,17,2,0,,,,2.0510666,0.0,0.0,0.0,574.3333
6,18,2,0,,,,1.22515,0.0,0.0,0.0,397.7375
6,19,2,0,,,,1.31095,0.0,0.0,0.0,51.325
6,20,2,0,,,,1.6989334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.1468166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3927833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2451167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9224833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.44,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.35198334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.17721666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.3929,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50475,0.0,0.0,0.0,12.645833
6,7,3,0,,,,0.37063333,0.0,0.0,0.0,45.295834
6,8,3,0,,,,0.39071667,0.0,0.0,0.0,185.6375
6,9,3,0,,,,0.3104,0.0,0.0,0.0,368.5125
6,10,3,0,,,,0.97726667,0.0,0.0,0.0,528.1125
6,11,3,0,,,,1.05285,0.0,0.0,0.0,648.75
6,12,3,0,,,,1.1849333,0.0,0.0,0.0,736.92914
6,13,3,0,,,,1.3185333,0.0,0.0,0.0,772.30414
6,14,3,0,,,,1.18255,0.0,0.0,0.0,775.87915
6,15,3,0,,,,1.6475834,0.0,0.0,0.0,750.675
6,16,3,0,,,,1.8586,0.0,0.0,0.0,682.17084
6,17,3,0,,,,1.5175834,0.0,0.0,0.0,552.70416
6,18,3,0,,,,0.99593335,0.0,0.0,0.0,367.58334
6,19,3,0,,,,0.98398334,0.0,0.0,0.0,47.620834
6,20,3,0,,,,0.96375,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.2186667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.9821,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.64505,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.676525,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.44141668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.19651666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32366666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2811,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19285,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.50491667,0.0,0.0,0.0,16.104166
6,7,4,0,,,,0.53186667,0.0,0.0,0.0,50.895832
6,8,4,0,,,,0.32838333,0.0,0.0,0.0,184.16667
6,9,4,0,,,,0.14088333,0.0,0.0,0.0,358.47083
6,10,4,0,,,,0.3875,0.0,0.0,0.0,514.1458
6,11,4,0,,,,1.0006334,0.0,0.0,0.0,633.05414
6,12,4,0,,,,1.10225,0.0,0.0,0.0,716.2917
6,13,4,0,,,,1.0744333,0.0,0.0,0.0,762.3458
6,14,4,0,,,,1.5091833,0.0,0.0,0.0,768.7
6,15,4,0,,,,1.2486167,0.0,0.0,0.0,726.51666
6,16,4,0,,,,1.5476667,0.0,0.0,0.0,644.225
6,17,4,0,,,,1.51935,0.0,0.0,0.0,511.0625
6,18,4,0,,,,0.9598167,0.0,0.0,0.0,317.55
6,19,4,0,,,,0.7510833,0.0,0.0,0.0,40.483334
6,20,4,0,,,,0.80075,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.9357167,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1525167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80151665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.6129583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36023334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28045,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.33026665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6544167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.41635,0.0,0.0,0.0,21.675
6,7,5,0,,,,0.66625,0.0,0.0,0.0,67.31458
6,8,5,0,,,,0.2213375,0.0,0.0,0.0,185.88437
6,9,5,0,,,,0.28176665,0.0,0.0,0.0,356.65833
6,10,5,0,,,,0.32976666,0.0,0.0,0.0,508.925
6,11,5,0,,,,1.0873834,0.0,0.0,0.0,633.2
6,12,5,0,,,,1.1421334,0.0,0.0,0.0,719.2208
6,13,5,0,,,,1.3286667,0.0,0.0,0.0,768.8625
6,14,5,0,,,,1.4903834,0.0,0.0,0.0,773.50415
6,15,5,0,,,,1.4569167,0.0,0.0,0.0,736.625
6,16,5,0,,,,1.6131333,0.0,0.0,0.0,652.42914
6,17,5,0,,,,1.5603167,0.0,0.0,0.0,514.80835
6,18,5,0,,,,1.1267,0.0,0.0,0.0,326.15
6,19,5,0,,,,0.94228333,0.0,0.0,0.0,41.791668
6,20,5,0,,,,1.0702333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0364166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1394666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8099055,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.6887,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6235667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38916665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41291666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1982,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.20833333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.22728333,0.0,0.0,0.0,19.683332
7,7,6,0,,,,0.46836665,0.0,0.0,0.0,57.475
7,8,6,0,,,,0.58026665,0.0,0.0,0.0,178.85417
7,9,6,0,,,,0.5801,0.0,0.0,0.0,347.51666
7,10,6,0,,,,0.6450833,0.0,0.0,0.0,505.0125
7,11,6,0,,,,0.9349667,0.0,0.0,0.0,629.69165
7,12,6,0,,,,1.2157834,0.0,0.0,0.0,717.13336
7,13,6,0,,,,1.9849833,0.0,0.0,0.0,764.44165
7,14,6,0,,,,1.8460333,0.0,0.0,0.0,769.07086
7,15,6,0,,,,2.1415,0.0,0.0,0.0,731.94165
7,16,6,0,,,,1.9560167,0.0,0.0,0.0,650.98334
7,17,6,0,,,,2.7014334,0.0,0.0,0.0,515.7083
7,18,6,0,,,,2.0937,0.0,0.0,0.0,321.6125
7,19,6,0,,,,1.62495,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.3245,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4453,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5871667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.85293335,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.71804166,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8582,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2706,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.25156668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2296,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25578332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.22628333,0.0,0.0,0.0,18.054167
7,7,7,0,,,,0.21513334,0.0,0.0,0.0,51.020832
7,8,7,0,,,,0.41783333,0.0,0.0,0.0,176.90834
7,9,7,0,,,,0.15625,0.0,0.0,0.0,348.725
7,10,7,0,,,,0.5812,0.0,0.0,0.0,505.90417
7,11,7,0,,,,0.7318,0.0,0.0,0.0,632.50415
7,12,7,0,,,,1.2049834,0.0,0.0,0.0,721.44165
7,13,7,0,,,,1.1628611,0.0,0.0,0.0,767.56805
7,14,7,0,,,,1.5251833,0.0,0.0,0.0,769.50836
7,15,7,0,,,,1.65515,0.0,0.0,0.0,738.1
7,16,7,0,,,,1.7880666,0.0,0.0,0.0,663.225
7,17,7,0,,,,2.2692,0.0,0.0,0.0,541.1042
7,18,7,0,,,,1.36535,0.0,0.0,0.0,364.60834
7,19,7,0,,,,1.2506667,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2388,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.45835,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6271666,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0557,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9488083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8805,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49376667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.15438333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.19598334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26196668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.17156667,0.0,0.0,0.0,11.579166
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,43.016666
7,8,1,0,,,,0.19765,0.0,0.0,0.0,174.48334
7,9,1,0,,,,0.34735,0.0,0.0,0.0,352.35
7,10,1,0,,,,0.37923333,0.0,0.0,0.0,513.475
7,11,1,0,,,,0.6375833,0.0,0.0,0.0,636.2833
7,12,1,0,,,,1.0952,0.0,0.0,0.0,717.00415
7,13,1,0,,,,1.6252333,0.0,0.0,0.0,763.94165
7,14,1,0,,,,1.4911166,0.0,0.0,0.0,772.025
7,15,1,0,,,,1.6176667,0.0,0.0,0.0,738.07916
7,16,1,0,,,,1.95315,0.0,0.0,0.0,657.35
7,17,1,0,,,,2.2057834,0.0,0.0,0.0,532.7292
7,18,1,0,,,,1.8471333,0.0,0.0,0.0,355.3125
7,19,1,0,,,,1.9210167,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.3301834,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5424167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1298333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0098667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8301,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8991333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8598667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.79438335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.6172,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5171833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.54105,0.0,0.0,0.0,11.804167
7,7,2,0,,,,0.6572,0.0,0.0,0.0,42.804165
7,8,2,0,,,,0.6418167,0.0,0.0,0.0,165.75833
7,9,2,0,,,,0.92156667,0.0,0.0,0.0,334.40417
7,10,2,0,,,,0.8901167,0.0,0.0,0.0,488.34167
7,11,2,0,,,,1.36175,0.0,0.0,0.0,610.1125
7,12,2,0,,,,1.4829667,0.0,0.0,0.0,692.925
7,13,2,0,,,,1.5125667,0.0,0.0,0.0,731.4583
7,14,2,0,,,,1.8297334,0.0,0.0,0.0,740.32916
7,15,2,0,,,,2.3833334,0.0,0.0,0.0,704.4875
7,16,2,0,,,,2.6899834,0.0,0.0,0.0,621.9
7,17,2,0,,,,2.6194668,0.0,0.0,0.0,493.22083
7,18,2,0,,,,1.6453667,0.0,0.0,0.0,315.45834
7,19,2,0,,,,1.3501,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.6639,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4222833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3186333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4826167,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1171833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0098333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91506666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49818334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.4585,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.36785,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36956668,0.0,0.0,0.0,14.620833
7,7,3,0,,,,0.45223334,0.0,0.0,0.0,48.104168
7,8,3,0,,,,0.47605,0.0,0.0,0.0,161.625
7,9,3,0,,,,0.83778334,0.0,0.0,0.0,320.6
7,10,3,0,,,,0.75975,0.0,0.0,0.0,470.825
7,11,3,0,,,,1.2811667,0.0,0.0,0.0,585.3625
7,12,3,0,,,,1.5513,0.0,0.0,0.0,667.05414
7,13,3,0,,,,1.3394667,0.0,0.0,0.0,635.05
7,14,3,0,,,,2.2636166,0.0,0.0,0.0,482.8625
7,15,3,0,,,,1.69795,0.0,0.0,0.0,679.0625
7,16,3,0,,,,2.0607,0.0,0.0,0.0,570.4083
7,17,3,0,,,,2.24295,0.0,0.0,0.0,461.6375
7,18,3,0,,,,2.0354333,0.0,0.0,0.0,276.8375
7,19,3,0,,,,1.4936334,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.2771167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.9737667,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1473334,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.2024167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0288334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0510334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.77496666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8994167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.44956666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39751667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.37505,0.0,0.0,0.0,24.941668
7,7,4,0,,,,0.4777,0.0,0.0,0.0,64.19583
7,8,4,0,,,,0.68623334,0.0,0.0,0.0,158.43333
7,9,4,0,,,,0.65526664,0.0,0.0,0.0,312.6125
7,10,4,0,,,,0.98406667,0.0,0.0,0.0,460.98334
7,11,4,0,,,,1.1532,0.0,0.0,0.0,579.2917
7,12,4,0,,,,1.6731833,0.0,0.0,0.0,663.42084
7,13,4,0,,,,1.4514166,0.0,0.0,0.0,710.25
7,14,4,0,,,,2.3004167,0.0,0.0,0.0,720.825
7,15,4,0,,,,2.1129167,0.0,0.0,0.0,681.32916
7,16,4,0,,,,3.0419834,0.0,0.0,0.0,520.9125
7,17,4,0,,,,2.6650667,0.0,0.0,0.0,385.28333
7,18,4,0,,,,1.7118806,0.0,0.0,0.0,149.79167
7,19,4,0,,,,2.17785,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.7687583,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6729167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4400834,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0209167,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.14465,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.96631664,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.98391664,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.92181665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.45346665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.82881665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8189667,0.0,0.0,0.0,12.45
7,7,5,0,,,,0.70738333,0.0,0.0,0.0,42.908333
7,8,5,0,,,,0.74875,0.0,0.0,0.0,154.95416
7,9,5,0,,,,0.7658333,0.0,0.0,0.0,314.24582
7,10,5,0,,,,1.0807166,0.0,0.0,0.0,462.44168
7,11,5,0,,,,1.3934166,0.0,0.0,0.0,578.05835
7,12,5,0,,,,2.1547,0.0,0.0,0.0,657.44165
7,13,5,0,,,,2.4580166,0.0,0.0,0.0,685.74585
7,14,5,0,,,,3.0274668,0.0,0.0,0.0,733.1375
7,15,5,0,,,,2.48075,0.0,0.0,0.0,697.24164
7,16,5,0,,,,2.9528832,0.0,0.0,0.0,611.56665
7,17,5,0,,,,2.8451834,0.0,0.0,0.0,447.625
7,18,5,0,,,,1.9835167,0.0,0.0,0.0,303.39584
7,19,5,0,,,,2.2706168,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.9495833,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.8810333,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.6958667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8495,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5613834,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4190167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.10655,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0068667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.87376666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7542,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5411,0.0,0.0,0.0,13.775
7,7,6,0,,,,0.57928336,0.0,0.0,0.0,47.254166
7,8,6,0,,,,1.2051834,0.0,0.0,0.0,157.0
7,9,6,0,,,,1.2584,0.0,0.0,0.0,313.94168
7,10,6,0,,,,0.8247,0.0,0.0,0.0,473.23334
7,11,6,0,,,,1.8303167,0.0,0.0,0.0,608.73334
7,12,6,0,,,,2.2304168,0.0,0.0,0.0,665.8
7,13,6,0,,,,2.4110832,0.0,0.0,0.0,695.57916
7,14,6,0,,,,2.8223834,0.0,0.0,0.0,725.4792
7,15,6,0,,,,3.1545334,0.0,0.0,0.0,714.7125
7,16,6,0,,,,3.0834167,0.0,0.0,0.0,615.6125
7,17,6,0,,,,3.5296333,0.0,0.0,0.0,322.675
7,18,6,0,,,,2.1592834,0.0,0.0,0.0,172.77083
7,19,6,0,,,,2.3341,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.42665,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.21735,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5737833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5198333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.902275,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.6258667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1541,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9188,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7549111,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8226333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7038,0.0,0.0,0.0,11.220834
7,7,7,0,,,,0.62395,0.0,0.0,0.0,68.07917
7,8,7,0,,,,0.7804833,0.0,0.0,0.0,111.416664
7,9,7,0,,,,0.9005333,0.0,0.0,0.0,331.12918
7,10,7,0,,,,0.95465,0.0,0.0,0.0,345.71667
7,11,7,0,,,,1.5337639,0.0,0.0,0.0,356.29443
7,12,7,0,,,,1.99145,0.0,0.0,0.0,681.8458
7,13,7,0,,,,2.2800667,0.0,0.0,0.0,698.54584
7,14,7,0,,,,2.4865,0.0,0.0,0.0,720.79584
7,15,7,0,,,,2.4573612,0.0,0.0,0.0,696.23193
7,16,7,0,,,,2.5429833,0.0,0.0,0.0,457.79166
7,17,7,0,,,,2.2858834,0.0,0.0,0.0,301.69168
7,18,7,0,,,,1.7247833,0.0,0.0,0.0,102.1875
7,19,7,0,,,,1.6040167,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.5892833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.5378667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8287667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2492,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4956583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.3387,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.5142334,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1654167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0075,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7227167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6971833,0.0,0.0,0.0,12.083333
7,7,1,0,,,,0.8686,0.0,0.0,0.0,42.570835
7,8,1,0,,,,1.1283833,0.0,0.0,0.0,150.4875
7,9,1,0,,,,1.0346833,0.0,0.0,0.0,310.35
7,10,1,0,,,,1.7764333,0.0,0.0,0.0,461.0625
7,11,1,0,,,,1.7712667,0.0,0.0,0.0,585.42914
7,12,1,0,,,,1.8793167,0.0,0.0,0.0,676.04584
7,13,1,0,,,,1.8819,0.0,0.0,0.0,732.6375
7,14,1,0,,,,2.0978,0.0,0.0,0.0,748.74585
7,15,1,0,,,,2.2199333,0.0,0.0,0.0,721.575
7,16,1,0,,,,2.52935,0.0,0.0,0.0,637.48334
7,17,1,0,,,,2.0799,0.0,0.0,0.0,499.84167
7,18,1,0,,,,1.5610833,0.0,0.0,0.0,300.5
7,19,1,0,,,,1.2759666,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1641,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1015167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.94055,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4109334,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.13575,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.94738334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.5201833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7036833,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.46996668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46698335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8354833,0.0,0.0,0.0,13.870833
7,7,2,0,,,,0.46273333,0.0,0.0,0.0,45.366665
7,8,2,0,,,,0.86798334,0.0,0.0,0.0,153.04167
7,9,2,0,,,,0.81395,0.0,0.0,0.0,313.125
7,10,2,0,,,,1.0275667,0.0,0.0,0.0,463.69583
7,11,2,0,,,,1.4021,0.0,0.0,0.0,581.89166
7,12,2,0,,,,1.3886,0.0,0.0,0.0,670.1458
7,13,2,0,,,,1.39215,0.0,0.0,0.0,726.075
7,14,2,0,,,,1.7282667,0.0,0.0,0.0,743.57086
7,15,2,0,,,,1.58435,0.0,0.0,0.0,708.425
7,16,2,0,,,,1.9356333,0.0,0.0,0.0,624.225
7,17,2,0,,,,1.8471167,0.0,0.0,0.0,484.57083
7,18,2,0,,,,1.0038834,0.0,0.0,0.0,287.84167
7,19,2,0,,,,1.24275,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.0176,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.8094167,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3702,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1019334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1822083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95891666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.85983336,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.50255,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.55513334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.3846,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3847,0.0,0.0,0.0,11.2
7,7,3,0,,,,0.13818334,0.0,0.0,0.0,41.1375
7,8,3,0,,,,0.53375,0.0,0.0,0.0,150.625
7,9,3,0,,,,0.51878333,0.0,0.0,0.0,316.9375
7,10,3,0,,,,0.5441167,0.0,0.0,0.0,470.22083
7,11,3,0,,,,1.0166667,0.0,0.0,0.0,584.76666
7,12,3,0,,,,1.0225,0.0,0.0,0.0,660.50415
7,13,3,0,,,,1.5862167,0.0,0.0,0.0,708.64166
7,14,3,0,,,,1.7178,0.0,0.0,0.0,717.35834
7,15,3,0,,,,1.9675,0.0,0.0,0.0,679.225
7,16,3,0,,,,2.08415,0.0,0.0,0.0,603.32916
7,17,3,0,,,,2.2775667,0.0,0.0,0.0,467.625
7,18,3,0,,,,1.4105834,0.0,0.0,0.0,275.325
7,19,3,0,,,,1.4215833,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.60725,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.4183834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.42825,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.5458167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0918417,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.93911666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60798335,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.60578334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.42585,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39073333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4734,0.0,0.0,0.0,16.925
7,7,4,0,,,,0.14633334,0.0,0.0,0.0,45.508335
7,8,4,0,,,,0.54613334,0.0,0.0,0.0,154.75417
7,9,4,0,,,,0.50205,0.0,0.0,0.0,319.75833
7,10,4,0,,,,0.65576667,0.0,0.0,0.0,453.00418
7,11,4,0,,,,1.15125,0.0,0.0,0.0,473.35
7,12,4,0,,,,1.35375,0.0,0.0,0.0,642.1583
7,13,4,0,,,,1.5628333,0.0,0.0,0.0,721.18335
7,14,4,0,,,,2.0141666,0.0,0.0,0.0,736.07086
7,15,4,0,,,,2.2165833,0.0,0.0,0.0,708.5417
7,16,4,0,,,,1.8042,0.0,0.0,0.0,626.0208
7,17,4,0,,,,2.5175834,0.0,0.0,0.0,493.125
7,18,4,0,,,,1.5858333,0.0,0.0,0.0,306.87918
7,19,4,0,,,,1.3712333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.1872166,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.27045,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2753,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1178666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.2195834,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0928333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.91975,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.58063334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4404,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45733333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8258333,0.0,0.0,0.0,10.0125
7,7,5,0,,,,0.6623167,0.0,0.0,0.0,39.091667
7,8,5,0,,,,0.55633336,0.0,0.0,0.0,146.76666
7,9,5,0,,,,0.28025,0.0,0.0,0.0,308.8875
7,10,5,0,,,,0.8804,0.0,0.0,0.0,464.75418
7,11,5,0,,,,0.96028334,0.0,0.0,0.0,587.1625
7,12,5,0,,,,1.1943166,0.0,0.0,0.0,675.99164
7,13,5,0,,,,1.3967667,0.0,0.0,0.0,725.3875
7,14,5,0,,,,1.7354667,0.0,0.0,0.0,736.74164
7,15,5,0,,,,2.115,0.0,0.0,0.0,697.4042
7,16,5,0,,,,2.0436833,0.0,0.0,0.0,612.37915
7,17,5,0,,,,1.9379166,0.0,0.0,0.0,480.24167
7,18,5,0,,,,1.8015167,0.0,0.0,0.0,304.04584
7,19,5,0,,,,1.46195,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.5867667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.50745,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.4573667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.4212445,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2730083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.92763335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.86595,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.75983334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3972,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58376664,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5496167,0.0,0.0,0.0,10.183333
7,7,6,0,,,,0.5617833,0.0,0.0,0.0,41.970833
7,8,6,0,,,,0.81553334,0.0,0.0,0.0,142.0875
7,9,6,0,,,,1.08565,0.0,0.0,0.0,300.15417
7,10,6,0,,,,1.5281833,0.0,0.0,0.0,453.62918
7,11,6,0,,,,2.4879668,0.0,0.0,0.0,575.08124
7,12,6,0,,,,2.5307417,0.0,0.0,0.0,662.775
7,13,6,0,,,,3.5657334,0.0,0.0,0.0,543.76666
7,14,6,0,,,,2.84305,0.0,0.0,0.0,711.44165
7,15,6,0,,,,2.6619,0.0,0.0,0.0,703.29584
7,16,6,0,,,,2.8262832,0.0,0.0,0.0,618.86664
7,17,6,0,,,,2.8830667,0.0,0.0,0.0,477.0
7,18,6,0,,,,2.0326667,0.0,0.0,0.0,290.45416
7,19,6,0,,,,2.2753832,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.22945,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.9519167,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.51455,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.2052333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0651083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1135666,0.0,0.0,0.0,0.0
