month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,2,7,0,,,,1.1127334,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.11915,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.74838334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61648333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45296666,0.0,0.0,0.0,12.991667
7,7,7,0,,,,0.38315,0.0,0.0,0.0,57.604168
7,8,7,0,,,,0.7359167,0.0,0.0,0.0,148.82083
7,9,7,0,,,,0.5330333,0.0,0.0,0.0,298.42084
7,10,7,0,,,,1.0421833,0.0,0.0,0.0,449.6875
7,11,7,0,,,,1.3738834,0.0,0.0,0.0,545.4875
7,12,7,0,,,,1.8809834,0.0,0.0,0.0,589.4375
7,13,7,0,,,,2.3717666,0.0,0.0,0.0,647.0625
7,14,7,0,,,,2.1522167,0.0,0.0,0.0,719.12915
7,15,7,0,,,,2.53885,0.0,0.0,0.0,686.0917
7,16,7,0,,,,2.8621833,0.0,0.0,0.0,595.55
7,17,7,0,,,,3.1960166,0.0,0.0,0.0,456.375
7,18,7,0,,,,2.5220666,0.0,0.0,0.0,264.725
7,19,7,0,,,,1.7245166,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.6255833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6245333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.44395,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2904,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.91891664,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1238667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6710167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7507,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5581833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4608,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.75203335,0.0,0.0,0.0,22.891666
7,7,1,0,,,,0.70391667,0.0,0.0,0.0,59.275
7,8,1,0,,,,0.5519,0.0,0.0,0.0,145.31667
7,9,1,0,,,,0.6548833,0.0,0.0,0.0,297.3625
7,10,1,0,,,,0.96925,0.0,0.0,0.0,448.30417
7,11,1,0,,,,1.2234334,0.0,0.0,0.0,571.6667
7,12,1,0,,,,1.3604167,0.0,0.0,0.0,662.9
7,13,1,0,,,,1.3930666,0.0,0.0,0.0,715.4792
7,14,1,0,,,,1.7295834,0.0,0.0,0.0,727.0
7,15,1,0,,,,1.76685,0.0,0.0,0.0,692.2083
7,16,1,0,,,,2.4060416,0.0,0.0,0.0,606.09375
7,17,1,0,,,,1.9148834,0.0,0.0,0.0,459.70834
7,18,1,0,,,,1.6272334,0.0,0.0,0.0,271.5125
7,19,1,0,,,,1.1530334,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.30885,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.69623333,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2911834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1445167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3213583,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0687,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.77045,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46481666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7076,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59166664,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.56005,0.0,0.0,0.0,12.375
7,7,2,0,,,,0.5880333,0.0,0.0,0.0,46.366665
7,8,2,0,,,,0.62645,0.0,0.0,0.0,141.87083
7,9,2,0,,,,0.6056333,0.0,0.0,0.0,295.94168
7,10,2,0,,,,0.5980833,0.0,0.0,0.0,451.2125
7,11,2,0,,,,1.2648333,0.0,0.0,0.0,574.025
7,12,2,0,,,,1.6333,0.0,0.0,0.0,636.26666
7,13,2,0,,,,1.53355,0.0,0.0,0.0,680.99164
7,14,2,0,,,,2.1200833,0.0,0.0,0.0,518.8
7,15,2,0,,,,1.7567834,0.0,0.0,0.0,303.35834
7,16,2,0,,,,1.5830333,0.0,0.0,0.0,566.0333
7,17,2,0,,,,1.8056,0.0,0.0,0.0,466.425
7,18,2,0,,,,1.1167834,0.0,0.0,0.0,266.5625
7,19,2,0,,,,1.1506333,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.6712834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4680333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.53555,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4253,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9314917,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.67245,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77786666,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.04615,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6696,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5951167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.708,0.0,0.0,0.0,6.8416667
7,7,3,0,,,,0.5732,0.0,0.0,0.0,54.533333
7,8,3,0,,,,0.70815,0.0,0.0,0.0,147.0375
7,9,3,0,,,,1.0529333,0.0,0.0,0.0,274.77084
7,10,3,0,,,,0.9418333,0.0,0.0,0.0,365.03333
7,11,3,0,,,,1.7253833,0.0,0.0,0.0,568.56665
7,12,3,0,,,,1.5996833,0.0,0.0,0.0,643.4583
7,13,3,0,,,,1.4350778,0.0,0.0,0.0,546.2472
7,14,3,0,,,,1.7049333,0.0,0.0,0.0,761.8
7,15,3,0,,,,1.9185833,0.0,0.0,0.0,428.89584
7,16,3,0,,,,1.84045,0.0,0.0,0.0,614.1667
7,17,3,0,,,,1.9565,0.0,0.0,0.0,455.96667
7,18,3,0,,,,1.5172334,0.0,0.0,0.0,269.75
7,19,3,0,,,,1.59165,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.0368333,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.54935,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1748972,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.96254164,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2031333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.8003833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.6534167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.6775333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.53565,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5402833,0.0,0.0,0.0,10.2
7,7,4,0,,,,0.73925,0.0,0.0,0.0,35.620834
7,8,4,0,,,,0.73186666,0.0,0.0,0.0,133.12083
7,9,4,0,,,,0.9781167,0.0,0.0,0.0,289.59167
7,10,4,0,,,,0.76705,0.0,0.0,0.0,449.90417
7,11,4,0,,,,1.1367834,0.0,0.0,0.0,581.49585
7,12,4,0,,,,1.2828833,0.0,0.0,0.0,676.67084
7,13,4,0,,,,1.5861,0.0,0.0,0.0,732.18335
7,14,4,0,,,,1.4890667,0.0,0.0,0.0,760.1042
7,15,4,0,,,,1.8568166,0.0,0.0,0.0,717.04584
7,16,4,0,,,,1.7364,0.0,0.0,0.0,636.19586
7,17,4,0,,,,2.0072668,0.0,0.0,0.0,512.95416
7,18,4,0,,,,2.00115,0.0,0.0,0.0,329.40417
7,19,4,0,,,,1.5465333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.6305333,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5291,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4901834,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4172666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.81623334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.709,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.48476666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.24718334,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27931666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.4516,0.0,0.0,0.0,7.675
7,7,5,0,,,,0.82126665,0.0,0.0,0.0,32.9875
7,8,5,0,,,,0.60985,0.0,0.0,0.0,136.2625
7,9,5,0,,,,0.4673,0.0,0.0,0.0,303.14584
7,10,5,0,,,,0.61768335,0.0,0.0,0.0,466.20416
7,11,5,0,,,,1.1361166,0.0,0.0,0.0,599.7292
7,12,5,0,,,,1.0647666,0.0,0.0,0.0,688.8458
7,13,5,0,,,,1.2783333,0.0,0.0,0.0,745.2125
7,14,5,0,,,,1.3707,0.0,0.0,0.0,755.7917
7,15,5,0,,,,1.6491166,0.0,0.0,0.0,719.0333
7,16,5,0,,,,1.6600833,0.0,0.0,0.0,642.00836
7,17,5,0,,,,1.9668666,0.0,0.0,0.0,505.09583
7,18,5,0,,,,1.3744333,0.0,0.0,0.0,312.08334
7,19,5,0,,,,1.1557667,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.3666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.3830167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.91415,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.5319667,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.27295,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0213333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0696,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.72868335,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.84748334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36018333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5243667,0.0,0.0,0.0,8.591666
7,7,6,0,,,,0.39221665,0.0,0.0,0.0,33.3
7,8,6,0,,,,0.55551666,0.0,0.0,0.0,130.67917
7,9,6,0,,,,0.34366667,0.0,0.0,0.0,293.38333
7,10,6,0,,,,0.8850833,0.0,0.0,0.0,449.18332
7,11,6,0,,,,1.98415,0.0,0.0,0.0,577.23334
7,12,6,0,,,,2.3461833,0.0,0.0,0.0,665.35834
7,13,6,0,,,,2.03015,0.0,0.0,0.0,715.85
7,14,6,0,,,,1.7154334,0.0,0.0,0.0,723.49164
7,15,6,0,,,,2.10325,0.0,0.0,0.0,685.30835
7,16,6,0,,,,2.8912334,0.0,0.0,0.0,599.7833
7,17,6,0,,,,2.5612,0.0,0.0,0.0,467.94583
7,18,6,0,,,,1.2449,0.0,0.0,0.0,282.04584
7,19,6,0,,,,1.66745,0.0,0.0,0.0,21.241667
7,20,6,0,,,,1.5375333,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.6210333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.66695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.17265,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4992583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.9399667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.96365,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.1923833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7756,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.49183333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33843333,0.0,0.0,0.0,9.745833
7,7,7,0,,,,0.50558335,0.0,0.0,0.0,36.675
7,8,7,0,,,,0.82278335,0.0,0.0,0.0,127.04583
7,9,7,0,,,,0.5921,0.0,0.0,0.0,280.50833
7,10,7,0,,,,0.98118335,0.0,0.0,0.0,434.0125
7,11,7,0,,,,1.6746167,0.0,0.0,0.0,557.5292
7,12,7,0,,,,1.9556,0.0,0.0,0.0,652.9667
7,13,7,0,,,,2.1048834,0.0,0.0,0.0,703.55414
7,14,7,0,,,,1.76955,0.0,0.0,0.0,700.625
7,15,7,0,,,,2.1696668,0.0,0.0,0.0,666.26666
7,16,7,0,,,,2.4255667,0.0,0.0,0.0,556.1
7,17,7,0,,,,1.9354666,0.0,0.0,0.0,441.7125
7,18,7,0,,,,1.4230666,0.0,0.0,0.0,260.35416
7,19,7,0,,,,1.2398334,0.0,0.0,0.0,20.220833
7,20,7,0,,,,1.1521833,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.7174,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.82493335,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80193335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6638333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.90865,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8133,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7349167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.52235,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5804333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.31445,0.0,0.0,0.0,19.9125
7,7,1,0,,,,0.40361667,0.0,0.0,0.0,66.65833
7,8,1,0,,,,0.32121667,0.0,0.0,0.0,188.78334
7,9,1,0,,,,0.75056666,0.0,0.0,0.0,218.54584
7,10,1,0,,,,1.22475,0.0,0.0,0.0,155.28334
7,11,1,0,,,,0.9566611,0.0,0.0,0.0,138.62639
7,12,1,0,,,,0.8817,0.0,0.0,0.0,136.49583
7,13,1,0,,,,0.6997833,0.0,0.0,0.0,377.96667
7,14,1,0,,,,0.87308335,0.0,0.0,0.0,521.38336
7,15,1,0,,,,0.9615333,0.0,0.0,0.0,436.3375
7,16,1,0,,,,0.8885,0.0,0.0,0.0,628.9875
7,17,1,0,,,,1.03885,0.0,0.0,0.0,285.25
7,18,1,0,,,,0.77038336,0.0,0.0,0.0,66.40417
7,19,1,0,,,,1.1936,0.0,0.0,0.0,11.429167
7,20,1,0,,,,1.5819833,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6051,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.55895,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.5608666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.1564584,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.94915,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.6273333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7284334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.99625,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59356666,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7934333,0.0,0.0,0.0,12.45
7,7,2,0,,,,0.36535,0.0,0.0,0.0,95.520836
7,8,2,0,,,,0.28466666,0.0,0.0,0.0,113.94583
7,9,2,0,,,,0.5624167,0.0,0.0,0.0,151.05833
7,10,2,0,,,,1.0114833,0.0,0.0,0.0,339.525
7,11,2,0,,,,0.93528336,0.0,0.0,0.0,481.36667
7,12,2,0,,,,1.1308,0.0,0.0,0.0,570.6583
7,13,2,0,,,,1.3896166,0.0,0.0,0.0,730.57086
7,14,2,0,,,,1.6615666,0.0,0.0,0.0,678.07086
7,15,2,0,,,,1.83735,0.0,0.0,0.0,669.00836
7,16,2,0,,,,1.6691166,0.0,0.0,0.0,592.2917
7,17,2,0,,,,1.5133166,0.0,0.0,0.0,270.2875
7,18,2,0,,,,1.1372833,0.0,0.0,0.0,256.00418
7,19,2,0,,,,1.7508167,0.0,0.0,0.0,18.345833
7,20,2,0,,,,1.4194167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.99055,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6634667,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.90886664,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.6360083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8171167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.49681666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.45641667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45095,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.45071667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7482333,0.0,0.0,0.0,8.204166
7,7,3,0,,,,0.7011,0.0,0.0,0.0,34.054165
7,8,3,0,,,,0.48476666,0.0,0.0,0.0,121.65417
7,9,3,0,,,,0.69671667,0.0,0.0,0.0,276.9
7,10,3,0,,,,0.7081,0.0,0.0,0.0,429.90417
7,11,3,0,,,,1.3146167,0.0,0.0,0.0,556.775
7,12,3,0,,,,1.4865333,0.0,0.0,0.0,653.2125
7,13,3,0,,,,1.5891167,0.0,0.0,0.0,705.8333
7,14,3,0,,,,1.7228667,0.0,0.0,0.0,721.625
7,15,3,0,,,,2.1825,0.0,0.0,0.0,692.4125
7,16,3,0,,,,2.3513167,0.0,0.0,0.0,607.675
7,17,3,0,,,,2.3229334,0.0,0.0,0.0,479.7125
7,18,3,0,,,,1.4024333,0.0,0.0,0.0,290.54584
7,19,3,0,,,,1.69735,0.0,0.0,0.0,15.254167
7,20,3,0,,,,1.0903333,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.93368334,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0198833,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.62705,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.55553335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7728,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90351665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7975,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.72345,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.7939,0.0,0.0,0.0,6.7208333
7,7,4,0,,,,0.6783917,0.0,0.0,0.0,30.1625
7,8,4,0,,,,0.7852333,0.0,0.0,0.0,124.275
7,9,4,0,,,,0.89603335,0.0,0.0,0.0,295.94168
7,10,4,0,,,,0.8595167,0.0,0.0,0.0,426.78333
7,11,4,0,,,,1.4200333,0.0,0.0,0.0,573.6458
7,12,4,0,,,,1.6669834,0.0,0.0,0.0,650.0417
7,13,4,0,,,,1.9195,0.0,0.0,0.0,713.9125
7,14,4,0,,,,1.98795,0.0,0.0,0.0,692.425
7,15,4,0,,,,2.0447166,0.0,0.0,0.0,458.45416
7,16,4,0,,,,2.0843666,0.0,0.0,0.0,540.7167
7,17,4,0,,,,2.4146166,0.0,0.0,0.0,378.36667
7,18,4,0,,,,1.2641833,0.0,0.0,0.0,317.74582
7,19,4,0,,,,1.2651167,0.0,0.0,0.0,14.895833
7,20,4,0,,,,1.4919,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4633,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6233833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6646,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.012,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.75998336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5632833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7289,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.60815,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.80251664,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.6428667,0.0,0.0,0.0,4.9
7,7,5,0,,,,0.6820833,0.0,0.0,0.0,27.4
7,8,5,0,,,,0.98153335,0.0,0.0,0.0,118.775
7,9,5,0,,,,0.91216666,0.0,0.0,0.0,281.57916
7,10,5,0,,,,0.8511,0.0,0.0,0.0,440.87082
7,11,5,0,,,,1.5306333,0.0,0.0,0.0,572.7167
7,12,5,0,,,,2.3003833,0.0,0.0,0.0,667.62915
7,13,5,0,,,,2.6050167,0.0,0.0,0.0,719.57916
7,14,5,0,,,,1.9906334,0.0,0.0,0.0,739.14166
7,15,5,0,,,,2.2563167,0.0,0.0,0.0,709.55835
7,16,5,0,,,,2.8033333,0.0,0.0,0.0,628.2375
7,17,5,0,,,,2.2304332,0.0,0.0,0.0,491.42084
7,18,5,0,,,,1.6521833,0.0,0.0,0.0,299.83334
7,19,5,0,,,,1.50035,0.0,0.0,0.0,13.304167
7,20,5,0,,,,1.4206333,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.2753834,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0611334,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9475,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.53996664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.61151665,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4728,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40875,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58668333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.80083334,0.0,0.0,0.0,6.3416667
7,7,6,0,,,,0.74406666,0.0,0.0,0.0,27.479166
7,8,6,0,,,,0.84711665,0.0,0.0,0.0,115.67917
7,9,6,0,,,,0.7991833,0.0,0.0,0.0,274.24582
7,10,6,0,,,,1.1828,0.0,0.0,0.0,432.95834
7,11,6,0,,,,1.0898334,0.0,0.0,0.0,564.36664
7,12,6,0,,,,1.26025,0.0,0.0,0.0,659.275
7,13,6,0,,,,1.4361167,0.0,0.0,0.0,706.5958
7,14,6,0,,,,1.9532334,0.0,0.0,0.0,717.3625
7,15,6,0,,,,2.3647833,0.0,0.0,0.0,688.07086
7,16,6,0,,,,2.14715,0.0,0.0,0.0,606.13336
7,17,6,0,,,,2.3249333,0.0,0.0,0.0,463.4
7,18,6,0,,,,1.4611,0.0,0.0,0.0,270.10834
7,19,6,0,,,,1.54715,0.0,0.0,0.0,12.3625
7,20,6,0,,,,1.4002167,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2066333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0030833,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9040667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84935,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.64356667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.50953335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4212,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.40946665,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.973,0.0,0.0,0.0,4.45
7,7,7,0,,,,0.87728333,0.0,0.0,0.0,36.854168
7,8,7,0,,,,0.77145,0.0,0.0,0.0,120.21667
7,9,7,0,,,,0.6275,0.0,0.0,0.0,265.74582
7,10,7,0,,,,0.43805,0.0,0.0,0.0,419.05417
7,11,7,0,,,,0.90433335,0.0,0.0,0.0,544.25
7,12,7,0,,,,1.18965,0.0,0.0,0.0,635.5292
7,13,7,0,,,,1.37815,0.0,0.0,0.0,687.0125
7,14,7,0,,,,1.6922667,0.0,0.0,0.0,691.49585
7,15,7,0,,,,2.4148958,0.0,0.0,0.0,653.949
7,16,7,0,,,,1.5736,0.0,0.0,0.0,575.825
7,17,7,0,,,,1.6925,0.0,0.0,0.0,445.99582
7,18,7,0,,,,1.2058834,0.0,0.0,0.0,247.68333
7,19,7,0,,,,1.1309,0.0,0.0,0.0,12.208333
7,20,7,0,,,,0.86116666,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.7367167,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70385,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.70675,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.4349,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.42313334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.44646665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.38646665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.37735,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3461,0.0,0.0,0.0,8.0
7,7,1,0,,,,0.38025,0.0,0.0,0.0,36.1625
7,8,1,0,,,,0.39138332,0.0,0.0,0.0,114.15
7,9,1,0,,,,0.37831667,0.0,0.0,0.0,258.21667
7,10,1,0,,,,0.43625,0.0,0.0,0.0,407.15417
7,11,1,0,,,,1.0650333,0.0,0.0,0.0,533.06665
7,12,1,0,,,,1.4460167,0.0,0.0,0.0,595.94165
7,13,1,0,,,,1.2971333,0.0,0.0,0.0,683.8417
7,14,1,0,,,,1.3425167,0.0,0.0,0.0,689.13196
7,15,1,0,,,,1.9748334,0.0,0.0,0.0,652.5208
7,16,1,0,,,,1.7959,0.0,0.0,0.0,580.37915
7,17,1,0,,,,1.9403,0.0,0.0,0.0,413.99582
7,18,1,0,,,,1.5725666,0.0,0.0,0.0,210.75833
7,19,1,0,,,,1.4724166,0.0,0.0,0.0,13.670834
7,20,1,0,,,,1.0757667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1628833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1073,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.7565333,0.0,0.0,0.0,0.0
