month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.81915,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.9281666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.47581667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.45823333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.44601667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.46588334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.67106664,0.0,0.0,0.0,6.7866664
8,7,1,0,,,,0.84471667,0.0,0.0,0.0,29.153334
8,8,1,0,,,,2.5932667,0.0,0.0,0.0,88.14
8,9,1,0,,,,2.7008834,0.0,0.0,0.0,202.37334
8,10,1,0,,,,2.0974,0.0,0.0,0.0,328.54666
8,11,1,0,,,,2.5029,0.0,0.0,0.0,440.23334
8,12,1,0,,,,2.6979334,0.0,0.0,0.0,518.95
8,13,1,0,,,,2.1056833,0.0,0.0,0.0,560.24
8,14,1,0,,,,0.13263333,0.0,0.0,0.0,563.9533
8,15,1,0,,,,0.7,0.0,0.0,0.0,534.57
8,16,1,0,,,,0.2069,0.0,0.0,0.0,456.18335
8,17,1,0,,,,1.6474,0.0,0.0,0.0,340.56668
8,18,1,0,,,,1.0865834,0.0,0.0,0.0,185.23334
8,19,1,0,,,,0.22160001,0.0,0.0,0.0,14.336666
8,20,1,0,,,,1.5579333,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.8323166,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.63876665,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.72651666,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.649125,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.47031668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43945,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.45005,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.81888336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1225,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.3846166,0.0,0.0,0.0,5.9266667
8,7,2,0,,,,0.4599,0.0,0.0,0.0,30.923334
8,8,2,0,,,,0.9788667,0.0,0.0,0.0,86.723335
8,9,2,0,,,,1.5243167,0.0,0.0,0.0,198.87
8,10,2,0,,,,1.8559667,0.0,0.0,0.0,320.83
8,11,2,0,,,,2.2233334,0.0,0.0,0.0,429.82333
8,12,2,0,,,,2.6617167,0.0,0.0,0.0,509.59
8,13,2,0,,,,2.8698833,0.0,0.0,0.0,550.00336
8,14,2,0,,,,2.17205,0.0,0.0,0.0,554.93665
8,15,2,0,,,,1.3411,0.0,0.0,0.0,520.38336
8,16,2,0,,,,1.7706,0.0,0.0,0.0,449.77335
8,17,2,0,,,,1.7263833,0.0,0.0,0.0,339.99335
8,18,2,0,,,,0.95556664,0.0,0.0,0.0,189.14
8,19,2,0,,,,0.16821672,0.0,0.0,0.0,14.8133335
8,20,2,0,,,,0.06305008,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.7734,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.7929332,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.78785,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.9899,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.42018333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.42725,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.45856667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.42461666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.43333334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.66361666,0.0,0.0,0.0,6.863333
8,7,3,0,,,,1.4631667,0.0,0.0,0.0,32.1
8,8,3,0,,,,1.0081333,0.0,0.0,0.0,85.97
8,9,3,0,,,,1.85565,0.0,0.0,0.0,189.68333
8,10,3,0,,,,1.8997166,0.0,0.0,0.0,302.83
8,11,3,0,,,,2.39035,0.0,0.0,0.0,444.81668
8,12,3,0,,,,2.59005,0.0,0.0,0.0,521.26
8,13,3,0,,,,2.7788167,0.0,0.0,0.0,562.6567
8,14,3,0,,,,2.8056,0.0,0.0,0.0,568.44336
8,15,3,0,,,,2.6097333,0.0,0.0,0.0,534.75665
8,16,3,0,,,,1.7813667,0.0,0.0,0.0,459.91333
8,17,3,0,,,,1.2711333,0.0,0.0,0.0,347.22333
8,18,3,0,,,,0.91611665,0.0,0.0,0.0,188.56999
8,19,3,0,,,,0.16495004,0.0,0.0,0.0,12.353333
8,20,3,0,,,,0.13251671,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.2664833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2790166,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.04115,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.932075,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.4298,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.46255,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.42236668,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43218333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.51098335,0.0,0.0,0.0,0.0
8,6,4,0,,,,2.7232332,0.0,0.0,0.0,4.2733335
8,7,4,0,,,,1.11895,0.0,0.0,0.0,32.54
8,8,4,0,,,,0.75028336,0.0,0.0,0.0,86.03333
8,9,4,0,,,,1.19405,0.0,0.0,0.0,198.68333
8,10,4,0,,,,1.61235,0.0,0.0,0.0,322.57666
8,11,4,0,,,,2.1339834,0.0,0.0,0.0,431.13666
8,12,4,0,,,,2.5404167,0.0,0.0,0.0,510.34
8,13,4,0,,,,2.7630334,0.0,0.0,0.0,555.7267
8,14,4,0,,,,2.18255,0.0,0.0,0.0,565.02
8,15,4,0,,,,1.6962833,0.0,0.0,0.0,535.9133
8,16,4,0,,,,1.76935,0.0,0.0,0.0,456.21335
8,17,4,0,,,,1.6895167,0.0,0.0,0.0,336.08
8,18,4,0,,,,0.86588335,0.0,0.0,0.0,177.04
8,19,4,0,,,,0.5849167,0.0,0.0,0.0,11.103333
8,20,4,0,,,,0.11096674,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.3722334,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.9197,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9475334,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.8027334,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.48576668,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.42623332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.44516668,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.81848335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.49646667,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.33235,0.0,0.0,0.0,5.7033334
8,7,5,0,,,,1.6597,0.0,0.0,0.0,32.37
8,8,5,0,,,,2.1743166,0.0,0.0,0.0,91.746666
8,9,5,0,,,,2.00575,0.0,0.0,0.0,199.91333
8,10,5,0,,,,2.0212333,0.0,0.0,0.0,325.16666
8,11,5,0,,,,2.2017334,0.0,0.0,0.0,436.96
8,12,5,0,,,,2.6263,0.0,0.0,0.0,518.00336
8,13,5,0,,,,2.8080332,0.0,0.0,0.0,563.5267
8,14,5,0,,,,1.7344,0.0,0.0,0.0,571.08
8,15,5,0,,,,1.9761833,0.0,0.0,0.0,539.86664
8,16,5,0,,,,2.0118167,0.0,0.0,0.0,467.17667
8,17,5,0,,,,1.1422668,0.0,0.0,0.0,354.36667
8,18,5,0,,,,0.8587722,0.0,0.0,0.0,197.08444
8,19,5,0,,,,0.008383425,0.0,0.0,0.0,9.106667
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.1550167,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.6692167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.5288666,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.9278417,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5535,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.46856666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.43261668,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.67581666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6644167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44958332,0.0,0.0,0.0,5.463333
8,7,6,0,,,,1.4029666,0.0,0.0,0.0,31.636667
8,8,6,0,,,,0.75623333,0.0,0.0,0.0,90.98333
8,9,6,0,,,,1.2773666,0.0,0.0,0.0,199.81334
8,10,6,0,,,,2.0507,0.0,0.0,0.0,327.14334
8,11,6,0,,,,2.2801666,0.0,0.0,0.0,439.87332
8,12,6,0,,,,2.5243833,0.0,0.0,0.0,520.5133
8,13,6,0,,,,2.7706,0.0,0.0,0.0,565.7367
8,14,6,0,,,,2.840925,0.0,0.0,0.0,573.74335
8,15,6,0,,,,1.2623084,0.0,0.0,0.0,548.11
8,16,6,0,,,,2.0708334,0.0,0.0,0.0,474.99335
8,17,6,0,,,,1.6944,0.0,0.0,0.0,356.94
8,18,6,0,,,,0.90756667,0.0,0.0,0.0,202.23666
8,19,6,0,,,,0.2421667,0.0,0.0,0.0,8.873333
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2234167,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.0101166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.80210835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.45453334,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.42266667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.44345,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.4348,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41926667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6641333,0.0,0.0,0.0,5.0533333
8,7,7,0,,,,0.6641833,0.0,0.0,0.0,28.82
8,8,7,0,,,,0.5872667,0.0,0.0,0.0,89.223335
8,9,7,0,,,,1.1004666,0.0,0.0,0.0,199.27333
8,10,7,0,,,,1.7123834,0.0,0.0,0.0,326.67667
8,11,7,0,,,,2.2548833,0.0,0.0,0.0,438.80334
8,12,7,0,,,,2.67405,0.0,0.0,0.0,520.4167
8,13,7,0,,,,0.23298334,0.0,0.0,0.0,564.11664
8,14,7,0,,,,0.6084833,0.0,0.0,0.0,576.50336
8,15,7,0,,,,0.8027167,0.0,0.0,0.0,546.30664
8,16,7,0,,,,1.0895333,0.0,0.0,0.0,464.65332
8,17,7,0,,,,1.8212334,0.0,0.0,0.0,346.24
8,18,7,0,,,,0.9346667,0.0,0.0,0.0,194.87666
8,19,7,0,,,,0.011100092,0.0,0.0,0.0,6.4166665
8,20,7,0,,,,0.2456334,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.1864834,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0440166,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.3953333,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.997325,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.8576666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.4224,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.42116666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.45153335,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.4122,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.4176,0.0,0.0,0.0,4.84
8,7,1,0,,,,0.4623,0.0,0.0,0.0,28.196667
8,8,1,0,,,,0.7446667,0.0,0.0,0.0,92.51
8,9,1,0,,,,1.3974833,0.0,0.0,0.0,199.28
8,10,1,0,,,,1.7532834,0.0,0.0,0.0,326.1
8,11,1,0,,,,2.1293333,0.0,0.0,0.0,438.04333
8,12,1,0,,,,2.545,0.0,0.0,0.0,518.82666
8,13,1,0,,,,1.9688166,0.0,0.0,0.0,564.31665
8,14,1,0,,,,0.70485,0.0,0.0,0.0,573.18665
8,15,1,0,,,,0.6329,0.0,0.0,0.0,542.86334
8,16,1,0,,,,0.17833333,0.0,0.0,0.0,471.85666
8,17,1,0,,,,1.046825,0.0,0.0,0.0,351.56833
8,18,1,0,,,,0.94883335,0.0,0.0,0.0,206.28
8,19,1,0,,,,0.03300009,0.0,0.0,0.0,6.57
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.012300077,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4437332,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.7436333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1922083,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.6170833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8029,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.43338335,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.4685,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.46733335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.42898333,0.0,0.0,0.0,8.31
8,7,2,0,,,,0.67908335,0.0,0.0,0.0,30.68
8,8,2,0,,,,0.8034667,0.0,0.0,0.0,90.47667
8,9,2,0,,,,1.1524333,0.0,0.0,0.0,202.15
8,10,2,0,,,,1.73085,0.0,0.0,0.0,332.52667
8,11,2,0,,,,2.3300333,0.0,0.0,0.0,447.77667
8,12,2,0,,,,2.68295,0.0,0.0,0.0,532.2033
8,13,2,0,,,,1.6489834,0.0,0.0,0.0,574.44336
8,14,2,0,,,,0.13544166,0.0,0.0,0.0,571.535
8,15,2,0,,,,0.70525,0.0,0.0,0.0,549.0233
8,16,2,0,,,,0.41945,0.0,0.0,0.0,477.95
8,17,2,0,,,,0.9893,0.0,0.0,0.0,364.63666
8,18,2,0,,,,1.0466334,0.0,0.0,0.0,203.22667
8,19,2,0,,,,0.17320003,0.0,0.0,0.0,4.05
8,20,2,0,,,,1.4854,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.22645,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.7639167,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.20025,0.0,0.0,0.0,0.0
8,24,2,0,,,,3.2092917,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.49578333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.50853336,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.50701666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4834,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.50198334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.49461666,0.0,0.0,0.0,3.9433334
8,7,3,0,,,,0.53218335,0.0,0.0,0.0,23.416666
8,8,3,0,,,,1.4168167,0.0,0.0,0.0,85.77333
8,9,3,0,,,,1.9250667,0.0,0.0,0.0,199.52667
8,10,3,0,,,,1.9714833,0.0,0.0,0.0,332.34
8,11,3,0,,,,2.5181,0.0,0.0,0.0,446.77335
8,12,3,0,,,,2.55125,0.0,0.0,0.0,532.4667
8,13,3,0,,,,2.8034832,0.0,0.0,0.0,576.76666
8,14,3,0,,,,2.7910166,0.0,0.0,0.0,577.1
8,15,3,0,,,,1.6146333,0.0,0.0,0.0,541.82
8,16,3,0,,,,2.24215,0.0,0.0,0.0,471.78
8,17,3,0,,,,1.6990666,0.0,0.0,0.0,359.4
8,18,3,0,,,,0.69555,0.0,0.0,0.0,197.14
8,19,3,0,,,,0.0031500966,0.0,0.0,0.0,3.8733335
8,20,3,0,,,,0.033083417,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.002783425,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6403667,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.8410332,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.5704,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.83168334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.60331666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.46233332,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.44418332,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42298332,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.45963332,0.0,0.0,0.0,3.4933333
8,7,4,0,,,,0.43141666,0.0,0.0,0.0,20.996666
8,8,4,0,,,,0.9870667,0.0,0.0,0.0,79.79
8,9,4,0,,,,0.82325,0.0,0.0,0.0,193.5
8,10,4,0,,,,1.4222167,0.0,0.0,0.0,321.84332
8,11,4,0,,,,2.1005332,0.0,0.0,0.0,434.02
8,12,4,0,,,,2.5894334,0.0,0.0,0.0,513.59
8,13,4,0,,,,2.6209834,0.0,0.0,0.0,557.64
8,14,4,0,,,,1.9539833,0.0,0.0,0.0,558.0733
8,15,4,0,,,,0.2881,0.0,0.0,0.0,526.6667
8,16,4,0,,,,1.4489334,0.0,0.0,0.0,455.70667
8,17,4,0,,,,1.5554334,0.0,0.0,0.0,341.82333
8,18,4,0,,,,0.7154667,0.0,0.0,0.0,186.29333
8,19,4,0,,,,0.2926167,0.0,0.0,0.0,2.8466666
8,20,4,0,,,,0.6516834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.69275,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.90435,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2619166,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.431,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.0378833,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.43316665,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.45105,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.44865,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42338333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6928,0.0,0.0,0.0,3.5066667
8,7,5,0,,,,1.25575,0.0,0.0,0.0,24.643333
8,8,5,0,,,,1.1924167,0.0,0.0,0.0,74.94334
8,9,5,0,,,,1.1012833,0.0,0.0,0.0,182.77333
8,10,5,0,,,,1.06945,0.0,0.0,0.0,306.49335
8,11,5,0,,,,1.7647,0.0,0.0,0.0,416.27335
8,12,5,0,,,,1.2773167,0.0,0.0,0.0,495.25665
8,13,5,0,,,,0.8636,0.0,0.0,0.0,540.5933
8,14,5,0,,,,0.65475,0.0,0.0,0.0,550.5267
8,15,5,0,,,,0.52171665,0.0,0.0,0.0,519.1767
8,16,5,0,,,,0.42655,0.0,0.0,0.0,439.97333
8,17,5,0,,,,1.56535,0.0,0.0,0.0,323.44666
8,18,5,0,,,,2.4929833,0.0,0.0,0.0,163.37
8,19,5,0,,,,1.9323167,0.0,0.0,0.0,3.3033333
8,20,5,0,,,,1.2042333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1834834,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.66433334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.9466,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.9696417,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5524666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.48455,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.4273,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.45903334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.42523333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.2516167,0.0,0.0,0.0,1.1066667
8,7,6,0,,,,1.0984833,0.0,0.0,0.0,17.31
8,8,6,0,,,,1.8679334,0.0,0.0,0.0,67.44667
8,9,6,0,,,,1.5803334,0.0,0.0,0.0,180.09334
8,10,6,0,,,,1.7460834,0.0,0.0,0.0,303.47333
8,11,6,0,,,,2.0626333,0.0,0.0,0.0,411.08
8,12,6,0,,,,2.4089,0.0,0.0,0.0,490.47
8,13,6,0,,,,1.5278833,0.0,0.0,0.0,535.84
8,14,6,0,,,,0.46716666,0.0,0.0,0.0,542.8233
8,15,6,0,,,,0.9675,0.0,0.0,0.0,513.2867
8,16,6,0,,,,0.59868336,0.0,0.0,0.0,438.08
8,17,6,0,,,,1.6158667,0.0,0.0,0.0,316.84668
8,18,6,0,,,,1.0405,0.0,0.0,0.0,158.56667
8,19,6,0,,,,0.21548337,0.0,0.0,0.0,2.36
8,20,6,0,,,,1.7622,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.320975,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4789166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1836833,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.9081917,0.0,0.0,0.0,0.0
8,1,7,0,,,,3.4022,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58605,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.41331667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.42178333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.4041,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2602834,0.0,0.0,0.0,0.72333336
8,7,7,0,,,,1.12655,0.0,0.0,0.0,16.646667
8,8,7,0,,,,2.3624666,0.0,0.0,0.0,65.51
8,9,7,0,,,,1.0584667,0.0,0.0,0.0,178.17667
8,10,7,0,,,,1.20195,0.0,0.0,0.0,302.05667
8,11,7,0,,,,0.7794833,0.0,0.0,0.0,410.24667
8,12,7,0,,,,0.39015,0.0,0.0,0.0,488.90668
8,13,7,0,,,,0.46318334,0.0,0.0,0.0,531.64667
8,14,7,0,,,,2.5556834,0.0,0.0,0.0,546.0133
8,15,7,0,,,,2.3825834,0.0,0.0,0.0,519.53
8,16,7,0,,,,3.1591,0.0,0.0,0.0,445.32
8,17,7,0,,,,3.3331666,0.0,0.0,0.0,327.19333
8,18,7,0,,,,3.30065,0.0,0.0,0.0,170.96666
8,19,7,0,,,,2.11345,0.0,0.0,0.0,0.5233334
8,20,7,0,,,,2.0543,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.8558834,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5262667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.66005,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.566975,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.9658334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.98623335,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.39088333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.43836668,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.4415833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5304,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.7427,0.0,0.0,0.0,13.43
8,8,1,0,,,,1.5658833,0.0,0.0,0.0,64.14333
8,9,1,0,,,,1.56855,0.0,0.0,0.0,178.39667
8,10,1,0,,,,2.06985,0.0,0.0,0.0,304.26
8,11,1,0,,,,2.0641167,0.0,0.0,0.0,416.10666
8,12,1,0,,,,2.2403667,0.0,0.0,0.0,493.16998
8,13,1,0,,,,2.20135,0.0,0.0,0.0,538.2233
8,14,1,0,,,,2.36825,0.0,0.0,0.0,548.43335
8,15,1,0,,,,2.3210166,0.0,0.0,0.0,518.7033
8,16,1,0,,,,2.08455,0.0,0.0,0.0,447.49335
8,17,1,0,,,,2.12175,0.0,0.0,0.0,328.57666
8,18,1,0,,,,2.2508667,0.0,0.0,0.0,174.61
8,19,1,0,,,,0.8729167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.4568,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.4129167,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.94635,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.03555,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4953167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.45831665,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.42681667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.41623333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.44871667,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.1621666,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0441834,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.46943334,0.0,0.0,0.0,13.903334
8,8,2,0,,,,0.6612667,0.0,0.0,0.0,66.28333
8,9,2,0,,,,2.1321166,0.0,0.0,0.0,187.7
8,10,2,0,,,,1.8052334,0.0,0.0,0.0,320.41666
8,11,2,0,,,,0.34841666,0.0,0.0,0.0,435.42667
8,12,2,0,,,,0.38235,0.0,0.0,0.0,514.76
8,13,2,0,,,,0.73441666,0.0,0.0,0.0,559.9733
8,14,2,0,,,,0.56245,0.0,0.0,0.0,566.7633
8,15,2,0,,,,1.4526,0.0,0.0,0.0,535.74664
8,16,2,0,,,,2.6513,0.0,0.0,0.0,465.63
8,17,2,0,,,,3.3704,0.0,0.0,0.0,357.06668
8,18,2,0,,,,2.9446,0.0,0.0,0.0,189.24667
8,19,2,0,,,,1.3196,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.1703833,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.8164333,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.9751334,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.9315333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.49435,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.45146668,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.91566664,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.6993,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.95605,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.83725,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.44438332,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.9292333,0.0,0.0,0.0,13.83
8,8,3,0,,,,0.90585,0.0,0.0,0.0,64.59333
8,9,3,0,,,,1.362675,0.0,0.0,0.0,182.43834
8,10,3,0,,,,1.75325,0.0,0.0,0.0,308.85
8,11,3,0,,,,2.18775,0.0,0.0,0.0,421.75
8,12,3,0,,,,2.5949667,0.0,0.0,0.0,503.53668
8,13,3,0,,,,2.8378,0.0,0.0,0.0,550.06335
8,14,3,0,,,,2.92015,0.0,0.0,0.0,560.68
8,15,3,0,,,,1.8729334,0.0,0.0,0.0,526.48
8,16,3,0,,,,2.3675666,0.0,0.0,0.0,448.81665
8,17,3,0,,,,1.3117833,0.0,0.0,0.0,335.03333
8,18,3,0,,,,0.74773335,0.0,0.0,0.0,163.76666
8,19,3,0,,,,0.000550095,0.0,0.0,0.0,0.51666665
8,20,3,0,,,,0.15038338,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.35773334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.0975667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.7264833,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.9080667,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.8935167,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.42633334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.45703334,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.8569334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.4205,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44935,0.0,0.0,0.0,0.16666667
8,7,4,0,,,,0.42195,0.0,0.0,0.0,15.286667
8,8,4,0,,,,1.54995,0.0,0.0,0.0,63.463333
8,9,4,0,,,,1.57705,0.0,0.0,0.0,178.1
8,10,4,0,,,,1.8954333,0.0,0.0,0.0,304.53
8,11,4,0,,,,2.0600834,0.0,0.0,0.0,414.72
8,12,4,0,,,,2.3635166,0.0,0.0,0.0,492.27667
8,13,4,0,,,,2.7768834,0.0,0.0,0.0,538.45667
8,14,4,0,,,,2.6877666,0.0,0.0,0.0,539.5967
8,15,4,0,,,,2.4713666,0.0,0.0,0.0,509.28668
8,16,4,0,,,,2.1591167,0.0,0.0,0.0,442.64334
8,17,4,0,,,,1.5870334,0.0,0.0,0.0,329.07666
8,18,4,0,,,,2.2014,0.0,0.0,0.0,159.97667
8,19,4,0,,,,2.4365168,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.29315,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2087333,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3762,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.033,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.277775,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.42935,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.41888332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.4576,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.41191667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42115,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.65133333,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.8541667,0.0,0.0,0.0,16.023333
8,8,5,0,,,,1.86795,0.0,0.0,0.0,63.463333
8,9,5,0,,,,1.0959667,0.0,0.0,0.0,175.21333
8,10,5,0,,,,1.3650334,0.0,0.0,0.0,300.64334
8,11,5,0,,,,2.24785,0.0,0.0,0.0,412.01666
8,12,5,0,,,,2.5412834,0.0,0.0,0.0,495.12668
8,13,5,0,,,,1.9937333,0.0,0.0,0.0,543.55
8,14,5,0,,,,0.41213334,0.0,0.0,0.0,553.5233
8,15,5,0,,,,2.2915,0.0,0.0,0.0,519.3333
8,16,5,0,,,,1.5853333,0.0,0.0,0.0,433.24
8,17,5,0,,,,1.5135833,0.0,0.0,0.0,307.23666
8,18,5,0,,,,2.1960332,0.0,0.0,0.0,121.28
8,19,5,0,,,,0.027100064,0.0,0.0,0.0,0.75
8,20,5,0,,,,0.012133395,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.030683352,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.17786668,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.61841667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.5902083,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.7783,0.0,0.0,0.0,0.0
8,2,6,0,,,,2.0640166,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.43063334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.4513,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.43365,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.81021667,0.0,0.0,0.0,2.1266665
8,7,6,0,,,,0.5729333,0.0,0.0,0.0,25.593334
8,8,6,0,,,,0.9052167,0.0,0.0,0.0,72.73
8,9,6,0,,,,1.86075,0.0,0.0,0.0,173.58333
8,10,6,0,,,,1.4909166,0.0,0.0,0.0,287.47665
8,11,6,0,,,,1.8650833,0.0,0.0,0.0,394.19333
8,12,6,0,,,,2.2105,0.0,0.0,0.0,471.00333
8,13,6,0,,,,1.11775,0.0,0.0,0.0,510.76334
8,14,6,0,,,,1.0680333,0.0,0.0,0.0,521.0833
8,15,6,0,,,,2.0944834,0.0,0.0,0.0,486.35666
8,16,6,0,,,,0.93688333,0.0,0.0,0.0,391.83334
8,17,6,0,,,,0.6616167,0.0,0.0,0.0,279.46667
8,18,6,0,,,,0.94558334,0.0,0.0,0.0,117.753334
8,19,6,0,,,,1.9826833,0.0,0.0,0.0,2.9433334
8,20,6,0,,,,1.37305,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4404167,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2787167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.099,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0830667,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.7898667,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0328333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0147667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.75553334,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.07125,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.93738335,0.0,0.0,0.0,5.5133333
8,7,7,0,,,,0.9887,0.0,0.0,0.0,27.03
8,8,7,0,,,,0.7779833,0.0,0.0,0.0,71.973335
8,9,7,0,,,,1.18115,0.0,0.0,0.0,149.78
8,10,7,0,,,,1.7031,0.0,0.0,0.0,297.72333
8,11,7,0,,,,1.5065167,0.0,0.0,0.0,279.28333
8,12,7,0,,,,1.2544,0.0,0.0,0.0,238.40666
8,13,7,0,,,,0.37953332,0.0,0.0,0.0,441.04
8,14,7,0,,,,1.9921833,0.0,0.0,0.0,228.15
8,15,7,0,,,,0.56285,0.0,0.0,0.0,355.43332
8,16,7,0,,,,1.0836,0.0,0.0,0.0,412.63666
8,17,7,0,,,,0.95558333,0.0,0.0,0.0,291.49
8,18,7,0,,,,1.2148167,0.0,0.0,0.0,125.76667
8,19,7,0,,,,0.47655,0.0,0.0,0.0,0.53333336
8,20,7,0,,,,1.6452833,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.58245,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.9013834,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.9029,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.8865917,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.44525,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.4632,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.42753333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.57601666,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.0021834,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.95565,0.0,0.0,0.0,0.92
8,7,1,0,,,,0.9906333,0.0,0.0,0.0,18.6
8,8,1,0,,,,1.1266,0.0,0.0,0.0,62.54
8,9,1,0,,,,1.1578667,0.0,0.0,0.0,169.43333
8,10,1,0,,,,1.79745,0.0,0.0,0.0,291.48
8,11,1,0,,,,2.2008333,0.0,0.0,0.0,399.65
8,12,1,0,,,,2.5834668,0.0,0.0,0.0,481.72
8,13,1,0,,,,2.9051666,0.0,0.0,0.0,532.82336
8,14,1,0,,,,2.9195333,0.0,0.0,0.0,542.37335
8,15,1,0,,,,2.3928666,0.0,0.0,0.0,509.08334
8,16,1,0,,,,1.4514834,0.0,0.0,0.0,333.66
8,17,1,0,,,,1.3956292,0.0,0.0,0.0,262.26416
8,18,1,0,,,,0.7773167,0.0,0.0,0.0,96.26666
8,19,1,0,,,,0.004516765,0.0,0.0,0.0,0.73333335
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.10678341,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3319833,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.00675,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.47073334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.4301,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.49476665,0.0,0.0,0.0,0.0
8,4,2,0,,,,2.05535,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8569,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.8499,0.0,0.0,0.0,0.78333336
8,7,2,0,,,,0.88166666,0.0,0.0,0.0,19.93
8,8,2,0,,,,1.4851333,0.0,0.0,0.0,63.866665
8,9,2,0,,,,1.1131333,0.0,0.0,0.0,169.22
8,10,2,0,,,,1.7422833,0.0,0.0,0.0,288.38666
8,11,2,0,,,,2.1972666,0.0,0.0,0.0,394.62332
8,12,2,0,,,,2.4662,0.0,0.0,0.0,473.68
8,13,2,0,,,,2.6937,0.0,0.0,0.0,514.67334
8,14,2,0,,,,2.7963,0.0,0.0,0.0,511.63333
8,15,2,0,,,,1.6819,0.0,0.0,0.0,472.24335
8,16,2,0,,,,1.7640834,0.0,0.0,0.0,386.08
8,17,2,0,,,,1.36315,0.0,0.0,0.0,260.97665
8,18,2,0,,,,1.4217833,0.0,0.0,0.0,96.723335
8,19,2,0,,,,0.30491674,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.9762,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.9328167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.39315,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.89446664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.47433335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43203333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4376,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.46755,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.64775,0.0,0.0,0.0,1.05
8,7,3,0,,,,0.4849,0.0,0.0,0.0,22.526667
8,8,3,0,,,,1.3374667,0.0,0.0,0.0,64.09
8,9,3,0,,,,0.92506665,0.0,0.0,0.0,165.88
8,10,3,0,,,,2.3166,0.0,0.0,0.0,285.55
8,11,3,0,,,,2.0995667,0.0,0.0,0.0,394.90332
8,12,3,0,,,,2.4382334,0.0,0.0,0.0,473.79
8,13,3,0,,,,2.6226833,0.0,0.0,0.0,517.9033
8,14,3,0,,,,0.85828334,0.0,0.0,0.0,521.76
8,15,3,0,,,,0.60865,0.0,0.0,0.0,485.36334
8,16,3,0,,,,2.0712166,0.0,0.0,0.0,403.07666
8,17,3,0,,,,1.8071166,0.0,0.0,0.0,279.24
8,18,3,0,,,,2.6311166,0.0,0.0,0.0,101.00667
8,19,3,0,,,,0.045600098,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.24948338,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6285666,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.778925,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.8047333,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.56413335,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.44736665,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.44151667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.45305,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.89821666,0.0,0.0,0.0,1.0933334
8,7,4,0,,,,0.46481666,0.0,0.0,0.0,25.436666
8,8,4,0,,,,0.65068334,0.0,0.0,0.0,69.596664
8,9,4,0,,,,1.0698167,0.0,0.0,0.0,166.43
8,10,4,0,,,,1.3189,0.0,0.0,0.0,284.33334
8,11,4,0,,,,1.9447666,0.0,0.0,0.0,385.98334
8,12,4,0,,,,2.35555,0.0,0.0,0.0,463.18332
8,13,4,0,,,,2.5873168,0.0,0.0,0.0,504.41666
8,14,4,0,,,,0.8071833,0.0,0.0,0.0,507.56668
8,15,4,0,,,,0.34215,0.0,0.0,0.0,479.88
8,16,4,0,,,,0.44988334,0.0,0.0,0.0,401.55
8,17,4,0,,,,1.3867,0.0,0.0,0.0,275.09
8,18,4,0,,,,2.4576833,0.0,0.0,0.0,96.05333
8,19,4,0,,,,0.24608336,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.046300057,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.046016715,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.1547834,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.4886,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.4461083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.40746668,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.43161666,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.39848334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.424,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.82418334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.51231664,0.0,0.0,0.0,0.68333334
8,7,5,0,,,,0.90235,0.0,0.0,0.0,35.163334
8,8,5,0,,,,0.5851333,0.0,0.0,0.0,102.72667
8,9,5,0,,,,0.9619333,0.0,0.0,0.0,177.15334
8,10,5,0,,,,1.4701333,0.0,0.0,0.0,281.69333
8,11,5,0,,,,2.22355,0.0,0.0,0.0,411.89
8,12,5,0,,,,2.6331,0.0,0.0,0.0,493.71667
8,13,5,0,,,,2.6706667,0.0,0.0,0.0,539.1633
8,14,5,0,,,,1.5405667,0.0,0.0,0.0,542.63
8,15,5,0,,,,1.4443834,0.0,0.0,0.0,512.60333
8,16,5,0,,,,1.09815,0.0,0.0,0.0,437.91666
8,17,5,0,,,,1.1017667,0.0,0.0,0.0,313.96667
8,18,5,0,,,,1.0420667,0.0,0.0,0.0,118.44
8,19,5,0,,,,0.0812834,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.029033408,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.027483404,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.01363341,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.73026675,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.6777167,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.53646666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.478675,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.71176666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.78241664,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49295,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.49605,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.45823333,0.0,0.0,0.0,15.19
8,8,6,0,,,,0.5596667,0.0,0.0,0.0,70.5
8,9,6,0,,,,0.7384833,0.0,0.0,0.0,180.57333
8,10,6,0,,,,1.1406333,0.0,0.0,0.0,290.52
8,11,6,0,,,,1.6315167,0.0,0.0,0.0,400.11334
8,12,6,0,,,,2.2994666,0.0,0.0,0.0,478.06332
8,13,6,0,,,,1.0329334,0.0,0.0,0.0,520.6533
8,14,6,0,,,,1.4390334,0.0,0.0,0.0,520.14667
8,15,6,0,,,,0.7478667,0.0,0.0,0.0,479.54333
8,16,6,0,,,,1.2983167,0.0,0.0,0.0,392.86002
8,17,6,0,,,,1.19715,0.0,0.0,0.0,271.05334
8,18,6,0,,,,1.4422667,0.0,0.0,0.0,96.090004
8,19,6,0,,,,1.9553,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.2073667,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1602833,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0878333,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.8674333,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.0980084,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.3118834,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58246666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.4657,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.47715,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.42688334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.44835,0.0,0.0,0.0,0.35333332
8,7,7,0,,,,0.51428336,0.0,0.0,0.0,17.803333
8,8,7,0,,,,1.0214334,0.0,0.0,0.0,57.786667
8,9,7,0,,,,1.3231833,0.0,0.0,0.0,163.94667
8,10,7,0,,,,1.2253667,0.0,0.0,0.0,286.13
8,11,7,0,,,,1.8916667,0.0,0.0,0.0,391.95
8,12,7,0,,,,2.4524167,0.0,0.0,0.0,470.28333
8,13,7,0,,,,0.3978,0.0,0.0,0.0,510.89667
8,14,7,0,,,,0.7583333,0.0,0.0,0.0,517.5333
8,15,7,0,,,,1.6609167,0.0,0.0,0.0,482.67
8,16,7,0,,,,2.1525,0.0,0.0,0.0,398.22333
8,17,7,0,,,,0.93175,0.0,0.0,0.0,272.88666
8,18,7,0,,,,0.64773333,0.0,0.0,0.0,91.753334
8,19,7,0,,,,1.5875833,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5327667,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.0527666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.9274666,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.46575,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.434175,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.41005,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.44248334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.79408336,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.9906833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.43328333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.48418334,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.79968333,0.0,0.0,0.0,17.236666
8,8,1,0,,,,0.6329833,0.0,0.0,0.0,54.703335
8,9,1,0,,,,1.3570666,0.0,0.0,0.0,162.0
8,10,1,0,,,,1.5560666,0.0,0.0,0.0,281.64334
8,11,1,0,,,,1.9110667,0.0,0.0,0.0,386.71335
8,12,1,0,,,,2.37505,0.0,0.0,0.0,463.20667
8,13,1,0,,,,2.6266668,0.0,0.0,0.0,506.21332
8,14,1,0,,,,2.5361333,0.0,0.0,0.0,510.50668
8,15,1,0,,,,2.3596334,0.0,0.0,0.0,472.81332
8,16,1,0,,,,0.33638334,0.0,0.0,0.0,390.48
8,17,1,0,,,,2.0490334,0.0,0.0,0.0,261.55667
8,18,1,0,,,,2.88055,0.0,0.0,0.0,85.42667
8,19,1,0,,,,0.013600081,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.11583337,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.09626671,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6126333,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.9245167,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.45420834,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.4198,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46456668,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6500833,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.0706,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.60358334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.7786833,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1350833,0.0,0.0,0.0,15.9366665
8,8,2,0,,,,2.00965,0.0,0.0,0.0,55.186665
8,9,2,0,,,,1.4674833,0.0,0.0,0.0,158.49667
8,10,2,0,,,,1.7984834,0.0,0.0,0.0,277.61667
8,11,2,0,,,,2.3784168,0.0,0.0,0.0,384.43
8,12,2,0,,,,2.5970666,0.0,0.0,0.0,464.58667
8,13,2,0,,,,2.8660166,0.0,0.0,0.0,509.88666
8,14,2,0,,,,2.9566834,0.0,0.0,0.0,516.2633
8,15,2,0,,,,2.80855,0.0,0.0,0.0,473.12668
8,16,2,0,,,,2.6471834,0.0,0.0,0.0,380.00333
8,17,2,0,,,,2.28665,0.0,0.0,0.0,234.47333
8,18,2,0,,,,2.5001333,0.0,0.0,0.0,74.96333
8,19,2,0,,,,0.07625009,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.026750093,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.47746667,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4043666,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.6432834,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.8931167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.43343332,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.63691664,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.66101664,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.45693332,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.56035,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0269333,0.0,0.0,0.0,14.756667
8,8,3,0,,,,1.1241167,0.0,0.0,0.0,51.593334
8,9,3,0,,,,1.6317667,0.0,0.0,0.0,156.33
8,10,3,0,,,,2.04065,0.0,0.0,0.0,276.81668
8,11,3,0,,,,2.037,0.0,0.0,0.0,382.74335
8,12,3,0,,,,2.235,0.0,0.0,0.0,466.39334
8,13,3,0,,,,2.8419166,0.0,0.0,0.0,501.15
8,14,3,0,,,,2.8447666,0.0,0.0,0.0,514.4
8,15,3,0,,,,3.1966834,0.0,0.0,0.0,485.37332
8,16,3,0,,,,2.5462167,0.0,0.0,0.0,404.25
8,17,3,0,,,,2.38605,0.0,0.0,0.0,282.85
8,18,3,0,,,,2.662,0.0,0.0,0.0,92.88
8,19,3,0,,,,0.1575334,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.0051334016,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.1429834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2048167,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.9442334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0805,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.42601666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.3841,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.43336666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.39881667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7163,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.86365,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6867167,0.0,0.0,0.0,13.216666
9,8,4,0,,,,1.6948667,0.0,0.0,0.0,50.583332
9,9,4,0,,,,1.5853667,0.0,0.0,0.0,155.78334
9,10,4,0,,,,1.8724333,0.0,0.0,0.0,278.28833
9,11,4,0,,,,3.1797667,0.0,0.0,0.0,387.72665
9,12,4,0,,,,2.5243666,0.0,0.0,0.0,468.25665
9,13,4,0,,,,2.7967834,0.0,0.0,0.0,513.37
9,14,4,0,,,,2.8716,0.0,0.0,0.0,524.26666
9,15,4,0,,,,2.6112666,0.0,0.0,0.0,484.72665
9,16,4,0,,,,1.3594583,0.0,0.0,0.0,401.28833
9,17,4,0,,,,0.5116,0.0,0.0,0.0,275.35666
9,18,4,0,,,,2.2117667,0.0,0.0,0.0,87.42
9,19,4,0,,,,0.23288338,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.10478339,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.027633408,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6032166,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.3736,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41720834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45806667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4272,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.42668334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45823333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6735333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.64105,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.6573667,0.0,0.0,0.0,47.383335
9,8,5,0,,,,0.7898667,0.0,0.0,0.0,99.246666
9,9,5,0,,,,0.80726665,0.0,0.0,0.0,175.23334
9,10,5,0,,,,1.7372667,0.0,0.0,0.0,310.99
9,11,5,0,,,,2.2413666,0.0,0.0,0.0,425.97665
9,12,5,0,,,,2.61265,0.0,0.0,0.0,509.57
9,13,5,0,,,,2.8274167,0.0,0.0,0.0,550.85333
9,14,5,0,,,,1.2019666,0.0,0.0,0.0,557.35
9,15,5,0,,,,0.5689667,0.0,0.0,0.0,524.4667
9,16,5,0,,,,1.0234166,0.0,0.0,0.0,444.35333
9,17,5,0,,,,2.3369167,0.0,0.0,0.0,318.74667
9,18,5,0,,,,3.0821834,0.0,0.0,0.0,100.496666
9,19,5,0,,,,0.18955004,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.018666761,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.5654667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.6257667,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.6575584,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.55001664,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.45296666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4257,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.47956666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42748332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.44635,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4198,0.0,0.0,0.0,23.713333
9,8,6,0,,,,0.46223333,0.0,0.0,0.0,79.096664
9,9,6,0,,,,0.8333,0.0,0.0,0.0,185.92667
9,10,6,0,,,,1.42875,0.0,0.0,0.0,305.13
9,11,6,0,,,,2.4094167,0.0,0.0,0.0,424.91333
9,12,6,0,,,,2.5462,0.0,0.0,0.0,505.75665
9,13,6,0,,,,1.0751333,0.0,0.0,0.0,551.95667
9,14,6,0,,,,0.63191664,0.0,0.0,0.0,547.82666
9,15,6,0,,,,0.6055167,0.0,0.0,0.0,514.53
9,16,6,0,,,,0.5649167,0.0,0.0,0.0,429.60333
9,17,6,0,,,,0.50513333,0.0,0.0,0.0,299.85666
9,18,6,0,,,,0.41553336,0.0,0.0,0.0,87.30334
9,19,6,0,,,,0.12600006,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.98123336,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.76353335,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.70673335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.7486333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7208833,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.7085834,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.60648334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.48296666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.53641665,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.849,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.6127833,0.0,0.0,0.0,0.54333335
9,7,7,0,,,,0.50665,0.0,0.0,0.0,35.84667
9,8,7,0,,,,0.52421665,0.0,0.0,0.0,73.82333
9,9,7,0,,,,0.8013833,0.0,0.0,0.0,174.47333
9,10,7,0,,,,0.9364333,0.0,0.0,0.0,226.97333
9,11,7,0,,,,1.5873834,0.0,0.0,0.0,337.87
9,12,7,0,,,,2.40675,0.0,0.0,0.0,476.2
9,13,7,0,,,,1.0651333,0.0,0.0,0.0,542.67664
9,14,7,0,,,,1.2412666,0.0,0.0,0.0,544.57336
9,15,7,0,,,,1.0623,0.0,0.0,0.0,495.35
9,16,7,0,,,,1.0966166,0.0,0.0,0.0,405.05
9,17,7,0,,,,0.9996,0.0,0.0,0.0,267.67667
9,18,7,0,,,,0.46218333,0.0,0.0,0.0,67.363335
9,19,7,0,,,,1.1061167,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.66761667,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.67455,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.41961667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.10885,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.5492833,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.51086664,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.44928333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.41055,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.45495,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.41476667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.44418332,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.43261668,0.0,0.0,0.0,26.266666
9,8,1,0,,,,0.44156668,0.0,0.0,0.0,89.46
9,9,1,0,,,,0.47251666,0.0,0.0,0.0,131.98334
9,10,1,0,,,,1.4275167,0.0,0.0,0.0,285.79
9,11,1,0,,,,2.0388167,0.0,0.0,0.0,387.32
9,12,1,0,,,,2.5019333,0.0,0.0,0.0,489.28333
9,13,1,0,,,,2.4844,0.0,0.0,0.0,531.69666
9,14,1,0,,,,0.7999333,0.0,0.0,0.0,530.82336
9,15,1,0,,,,0.57986665,0.0,0.0,0.0,488.42667
9,16,1,0,,,,0.51956666,0.0,0.0,0.0,402.59
9,17,1,0,,,,0.37743333,0.0,0.0,0.0,272.28
9,18,1,0,,,,1.5976,0.0,0.0,0.0,69.44667
9,19,1,0,,,,0.0024334316,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.0013334283,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.0021834283,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.4816,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.2498834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.40941668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44818333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.44091666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.41756666,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.44983333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.40416667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.48063335,0.0,0.0,0.0,1.03
9,7,2,0,,,,0.4694,0.0,0.0,0.0,26.2
9,8,2,0,,,,0.50588334,0.0,0.0,0.0,81.003334
9,9,2,0,,,,0.9798333,0.0,0.0,0.0,167.87
9,10,2,0,,,,1.4670167,0.0,0.0,0.0,294.43
9,11,2,0,,,,1.9752,0.0,0.0,0.0,406.00665
9,12,2,0,,,,2.2715666,0.0,0.0,0.0,483.58667
9,13,2,0,,,,2.5231166,0.0,0.0,0.0,526.25
9,14,2,0,,,,1.5910833,0.0,0.0,0.0,528.12665
9,15,2,0,,,,0.51266664,0.0,0.0,0.0,485.02
9,16,2,0,,,,0.62978333,0.0,0.0,0.0,401.45667
9,17,2,0,,,,0.57851666,0.0,0.0,0.0,269.54666
9,18,2,0,,,,2.31315,0.0,0.0,0.0,67.026665
9,19,2,0,,,,0.24611673,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.03310009,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.18218338,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.9472166,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.9558166,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.3066833,0.0,0.0,0.0,0.0
9,1,3,0,,,,3.2596667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.87085,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.81088334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.44103333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.38483334,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0065334,0.0,0.0,0.0,0.0
9,7,3,0,,,,2.1797,0.0,0.0,0.0,13.82
9,8,3,0,,,,1.635125,0.0,0.0,0.0,48.183334
9,9,3,0,,,,1.792825,0.0,0.0,0.0,161.23
9,10,3,0,,,,1.7053167,0.0,0.0,0.0,288.89334
9,11,3,0,,,,2.4056168,0.0,0.0,0.0,399.26334
9,12,3,0,,,,2.5577667,0.0,0.0,0.0,478.99335
9,13,3,0,,,,2.73395,0.0,0.0,0.0,521.7833
9,14,3,0,,,,2.82515,0.0,0.0,0.0,529.75
9,15,3,0,,,,0.9375333,0.0,0.0,0.0,493.92667
9,16,3,0,,,,2.5506,0.0,0.0,0.0,411.1
9,17,3,0,,,,0.67266667,0.0,0.0,0.0,287.49667
9,18,3,0,,,,0.6895,0.0,0.0,0.0,72.363335
9,19,3,0,,,,0.0048334314,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.16661671,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.007083412,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.022666728,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.026666695,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.39416668,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.433,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.38881665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.42893332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.3971,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.45613334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.8226333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.38891667,0.0,0.0,0.0,23.663334
9,8,4,0,,,,0.54261667,0.0,0.0,0.0,60.106667
9,9,4,0,,,,0.48725,0.0,0.0,0.0,157.66333
9,10,4,0,,,,1.3274333,0.0,0.0,0.0,279.88
9,11,4,0,,,,1.82015,0.0,0.0,0.0,387.33667
9,12,4,0,,,,2.2392333,0.0,0.0,0.0,467.47
9,13,4,0,,,,1.7715,0.0,0.0,0.0,509.91
9,14,4,0,,,,2.7998333,0.0,0.0,0.0,511.035
9,15,4,0,,,,2.0888166,0.0,0.0,0.0,468.00665
9,16,4,0,,,,0.47886667,0.0,0.0,0.0,383.48666
9,17,4,0,,,,0.5123,0.0,0.0,0.0,251.86
9,18,4,0,,,,0.46283334,0.0,0.0,0.0,57.623333
9,19,4,0,,,,0.00573342,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.04168342,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.06820009,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.05280009,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.38840002,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49913332,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.42265,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4682,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.42165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.44388333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4425,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.42706665,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.51195,0.0,0.0,0.0,19.646667
9,8,5,0,,,,0.5265167,0.0,0.0,0.0,55.79333
9,9,5,0,,,,0.5841,0.0,0.0,0.0,153.09334
9,10,5,0,,,,1.2384334,0.0,0.0,0.0,275.48666
9,11,5,0,,,,1.7803833,0.0,0.0,0.0,383.71667
9,12,5,0,,,,2.134,0.0,0.0,0.0,459.81332
9,13,5,0,,,,2.3448834,0.0,0.0,0.0,502.22665
9,14,5,0,,,,3.1244166,0.0,0.0,0.0,500.75333
9,15,5,0,,,,2.2117667,0.0,0.0,0.0,454.54
9,16,5,0,,,,0.79645,0.0,0.0,0.0,368.55
9,17,5,0,,,,1.2108333,0.0,0.0,0.0,245.95667
9,18,5,0,,,,1.7611166,0.0,0.0,0.0,52.829998
9,19,5,0,,,,0.20141673,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.27296668,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.037966732,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.20355,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.2325333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.9596583,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.9798,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6735167,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.7054167,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6727167,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.68123335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.67815,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6604667,0.0,0.0,0.0,10.1866665
9,8,6,0,,,,0.83005,0.0,0.0,0.0,43.71
9,9,6,0,,,,1.3790833,0.0,0.0,0.0,152.58667
9,10,6,0,,,,1.6839334,0.0,0.0,0.0,278.93668
9,11,6,0,,,,2.19665,0.0,0.0,0.0,388.86667
9,12,6,0,,,,2.4281332,0.0,0.0,0.0,465.68
9,13,6,0,,,,1.4737166,0.0,0.0,0.0,507.75665
9,14,6,0,,,,1.4755334,0.0,0.0,0.0,514.98334
9,15,6,0,,,,1.1952833,0.0,0.0,0.0,479.66666
9,16,6,0,,,,1.5899167,0.0,0.0,0.0,396.88666
9,17,6,0,,,,0.7597833,0.0,0.0,0.0,271.85333
9,18,6,0,,,,0.47310004,0.0,0.0,0.0,52.113335
9,19,6,0,,,,2.9271333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.51185,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.6236,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.1695,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6447667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.68460834,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.63275,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.6311833,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.7359167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.83375,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.41536668,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.36673334,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6313,0.0,0.0,0.0,9.93
9,8,7,0,,,,0.673,0.0,0.0,0.0,42.93
9,9,7,0,,,,0.93465,0.0,0.0,0.0,150.28334
9,10,7,0,,,,1.5040166,0.0,0.0,0.0,277.79
9,11,7,0,,,,1.97005,0.0,0.0,0.0,389.24335
9,12,7,0,,,,2.4555333,0.0,0.0,0.0,464.21832
9,13,7,0,,,,1.9021667,0.0,0.0,0.0,514.31
9,14,7,0,,,,3.5864,0.0,0.0,0.0,516.5267
9,15,7,0,,,,1.5527834,0.0,0.0,0.0,475.29333
9,16,7,0,,,,1.1513667,0.0,0.0,0.0,395.49335
9,17,7,0,,,,0.76105,0.0,0.0,0.0,267.92667
9,18,7,0,,,,0.19566672,0.0,0.0,0.0,49.736668
9,19,7,0,,,,0.14035006,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.72985,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.78073335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.80441666,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.8537833,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.61885,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.82271665,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.45186666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.41511667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.46255,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.42528334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.6985833,0.0,0.0,0.0,0.39333335
9,7,1,0,,,,0.8064333,0.0,0.0,0.0,37.81333
9,8,1,0,,,,0.55055,0.0,0.0,0.0,85.14333
9,9,1,0,,,,1.0641167,0.0,0.0,0.0,172.33333
9,10,1,0,,,,1.3839166,0.0,0.0,0.0,290.89
9,11,1,0,,,,1.90265,0.0,0.0,0.0,399.16666
9,12,1,0,,,,2.32205,0.0,0.0,0.0,476.34
9,13,1,0,,,,2.5574834,0.0,0.0,0.0,517.4533
9,14,1,0,,,,2.1431334,0.0,0.0,0.0,523.61
9,15,1,0,,,,1.0813667,0.0,0.0,0.0,480.69333
9,16,1,0,,,,0.8136,0.0,0.0,0.0,394.85666
9,17,1,0,,,,1.0355166,0.0,0.0,0.0,247.64667
9,18,1,0,,,,0.7947,0.0,0.0,0.0,41.196667
9,19,1,0,,,,0.030916736,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.0109834215,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.019883422,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.0036667516,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.396025,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44966668,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.40218332,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.8979333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.47516668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.42141667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.46685,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.45068333,0.0,0.0,0.0,8.856667
9,8,2,0,,,,0.59185,0.0,0.0,0.0,43.37
9,9,2,0,,,,0.55185,0.0,0.0,0.0,67.416664
9,10,2,0,,,,0.5966667,0.0,0.0,0.0,77.67667
9,11,2,0,,,,0.53893334,0.0,0.0,0.0,71.64333
9,12,2,0,,,,0.6171833,0.0,0.0,0.0,74.91333
9,13,2,0,,,,0.75243336,0.0,0.0,0.0,161.23334
9,14,2,0,,,,0.7940417,0.0,0.0,0.0,131.95166
9,15,2,0,,,,1.653975,0.0,0.0,0.0,356.635
9,16,2,0,,,,1.4474167,0.0,0.0,0.0,305.93668
9,17,2,0,,,,1.0759833,0.0,0.0,0.0,212.93333
9,18,2,0,,,,0.5402167,0.0,0.0,0.0,29.556667
9,19,2,0,,,,0.029050095,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.36030006,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.18376674,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.45621666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.48960835,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.43701667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.47568333,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.45376667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.54983336,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46966666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.46206668,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.48716667,0.0,0.0,0.0,18.376667
9,8,3,0,,,,0.48721668,0.0,0.0,0.0,56.723335
9,9,3,0,,,,0.53136665,0.0,0.0,0.0,165.79333
9,10,3,0,,,,1.3672667,0.0,0.0,0.0,288.45334
9,11,3,0,,,,1.9499167,0.0,0.0,0.0,400.44333
9,12,3,0,,,,2.3378167,0.0,0.0,0.0,482.29666
9,13,3,0,,,,2.5564334,0.0,0.0,0.0,524.54333
9,14,3,0,,,,0.8538833,0.0,0.0,0.0,526.6167
9,15,3,0,,,,0.43056667,0.0,0.0,0.0,487.08334
9,16,3,0,,,,0.4727,0.0,0.0,0.0,397.08
9,17,3,0,,,,0.43,0.0,0.0,0.0,263.02667
9,18,3,0,,,,0.72473335,0.0,0.0,0.0,38.08
9,19,3,0,,,,0.0032500983,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.033316758,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.010133425,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.0016834183,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.41700834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.43871668,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.42846668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.45228332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.48583335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7729333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.70021665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.44558334,0.0,0.0,0.0,12.056666
9,8,4,0,,,,0.5348333,0.0,0.0,0.0,44.303333
9,9,4,0,,,,0.49246666,0.0,0.0,0.0,154.85667
9,10,4,0,,,,1.3748833,0.0,0.0,0.0,284.08
9,11,4,0,,,,1.9050833,0.0,0.0,0.0,396.3
9,12,4,0,,,,2.2714334,0.0,0.0,0.0,474.97665
9,13,4,0,,,,1.50615,0.0,0.0,0.0,516.2833
9,14,4,0,,,,0.4329,0.0,0.0,0.0,523.17664
9,15,4,0,,,,0.47316667,0.0,0.0,0.0,480.71667
9,16,4,0,,,,0.42548335,0.0,0.0,0.0,395.46332
9,17,4,0,,,,0.45975,0.0,0.0,0.0,260.35666
9,18,4,0,,,,0.4238,0.0,0.0,0.0,34.363335
9,19,4,0,,,,0.0040000933,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.21716672,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.1617334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.44251674,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6551167,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.672425,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.41465,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.43041667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.64645,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.40678334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.44333333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.39073333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.52855,0.0,0.0,0.0,12.246667
9,8,5,0,,,,0.7094,0.0,0.0,0.0,43.27667
9,9,5,0,,,,0.4676,0.0,0.0,0.0,151.41
9,10,5,0,,,,1.4907,0.0,0.0,0.0,279.63666
9,11,5,0,,,,1.9622,0.0,0.0,0.0,390.15
9,12,5,0,,,,2.3076084,0.0,0.0,0.0,460.6125
9,13,5,0,,,,2.5089,0.0,0.0,0.0,507.37668
9,14,5,0,,,,1.8456666,0.0,0.0,0.0,508.08667
9,15,5,0,,,,1.1665334,0.0,0.0,0.0,463.07
9,16,5,0,,,,1.1036,0.0,0.0,0.0,371.99
9,17,5,0,,,,1.04825,0.0,0.0,0.0,234.0
9,18,5,0,,,,1.0195667,0.0,0.0,0.0,27.536667
9,19,5,0,,,,0.050600067,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.21620007,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.2903167,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.23763339,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.8688167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.83935,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.62081665,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.6376667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4404,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44501665,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.9421833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4566,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.40735,0.0,0.0,0.0,15.33
9,8,6,0,,,,0.48115,0.0,0.0,0.0,45.916668
9,9,6,0,,,,1.60835,0.0,0.0,0.0,147.94
9,10,6,0,,,,1.4512167,0.0,0.0,0.0,274.07333
9,11,6,0,,,,1.9008,0.0,0.0,0.0,383.68332
9,12,6,0,,,,2.3639,0.0,0.0,0.0,460.21667
9,13,6,0,,,,0.5757667,0.0,0.0,0.0,502.83667
9,14,6,0,,,,1.0582833,0.0,0.0,0.0,494.47665
9,15,6,0,,,,1.0074,0.0,0.0,0.0,449.21
9,16,6,0,,,,1.7929,0.0,0.0,0.0,364.53
9,17,6,0,,,,1.0372334,0.0,0.0,0.0,234.25333
9,18,6,0,,,,0.046166748,0.0,0.0,0.0,24.723333
9,19,6,0,,,,0.26130006,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.5940667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.637,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.5736833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6043,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.0524334,0.0,0.0,0.0,0.0
9,1,7,0,,,,3.0674,0.0,0.0,0.0,0.0
9,2,7,0,,,,3.0960834,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.3782166,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.46393332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.42165,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.4665,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.71793336,0.0,0.0,0.0,8.31
9,8,7,0,,,,3.0940332,0.0,0.0,0.0,38.466667
9,9,7,0,,,,0.86791664,0.0,0.0,0.0,144.15334
9,10,7,0,,,,1.2364334,0.0,0.0,0.0,270.26334
9,11,7,0,,,,1.7860167,0.0,0.0,0.0,379.45667
9,12,7,0,,,,2.0468667,0.0,0.0,0.0,453.61667
9,13,7,0,,,,3.1101832,0.0,0.0,0.0,492.77667
9,14,7,0,,,,1.4709667,0.0,0.0,0.0,487.29
9,15,7,0,,,,3.5721667,0.0,0.0,0.0,443.35666
9,16,7,0,,,,1.56595,0.0,0.0,0.0,359.49335
9,17,7,0,,,,0.6906667,0.0,0.0,0.0,233.64667
9,18,7,0,,,,2.5221167,0.0,0.0,0.0,20.236666
9,19,7,0,,,,1.9907666,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.6906833,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0091667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.87801665,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.0496666,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.4480834,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.3237,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.446,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.45943335,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.42726666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.44148332,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.56296664,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.5730333,0.0,0.0,0.0,15.553333
9,8,1,0,,,,0.77178335,0.0,0.0,0.0,83.82667
9,9,1,0,,,,0.82075,0.0,0.0,0.0,156.77
9,10,1,0,,,,1.3879,0.0,0.0,0.0,261.95334
9,11,1,0,,,,1.7516834,0.0,0.0,0.0,344.81
9,12,1,0,,,,1.8595333,0.0,0.0,0.0,332.28668
9,13,1,0,,,,1.3310333,0.0,0.0,0.0,135.27667
9,14,1,0,,,,3.1154,0.0,0.0,0.0,181.31334
9,15,1,0,,,,1.3683,0.0,0.0,0.0,101.29
9,16,1,0,,,,2.2642834,0.0,0.0,0.0,60.71
9,17,1,0,,,,1.001,0.0,0.0,0.0,57.86
9,18,1,0,,,,0.97073334,0.0,0.0,0.0,31.77
9,19,1,0,,,,0.06010006,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.06325004,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.46145004,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.84748334,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.7374,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.4075,0.0,0.0,0.0,0.0
