month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,2,0,,,,0.46301666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.42906666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.46603334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.41861665,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.45673335,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42945,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4008,0.0,0.0,0.0,11.406667
9,8,2,0,,,,1.0811334,0.0,0.0,0.0,79.246666
9,9,2,0,,,,2.6197333,0.0,0.0,0.0,90.16
9,10,2,0,,,,1.1605333,0.0,0.0,0.0,192.25667
9,11,2,0,,,,0.9451333,0.0,0.0,0.0,130.85667
9,12,2,0,,,,0.99188334,0.0,0.0,0.0,160.63667
9,13,2,0,,,,2.0567334,0.0,0.0,0.0,120.456665
9,14,2,0,,,,0.5884333,0.0,0.0,0.0,99.46667
9,15,2,0,,,,0.53935,0.0,0.0,0.0,59.9
9,16,2,0,,,,1.4521667,0.0,0.0,0.0,72.03
9,17,2,0,,,,1.7099167,0.0,0.0,0.0,204.23666
9,18,2,0,,,,0.54425,0.0,0.0,0.0,20.573334
9,19,2,0,,,,0.5341333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.5298833,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.41945,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.03035,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0142167,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.5564417,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.0763,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.38923332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4319,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.38775,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.72468334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9296,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.43221667,0.0,0.0,0.0,25.723333
9,8,3,0,,,,0.4225,0.0,0.0,0.0,43.02667
9,9,3,0,,,,0.83035,0.0,0.0,0.0,114.28
9,10,3,0,,,,1.0196167,0.0,0.0,0.0,174.11333
9,11,3,0,,,,1.8624333,0.0,0.0,0.0,369.44333
9,12,3,0,,,,2.2479668,0.0,0.0,0.0,421.56332
9,13,3,0,,,,2.7175,0.0,0.0,0.0,402.68332
9,14,3,0,,,,1.98605,0.0,0.0,0.0,417.28333
9,15,3,0,,,,1.13105,0.0,0.0,0.0,346.83
9,16,3,0,,,,3.1235833,0.0,0.0,0.0,285.14667
9,17,3,0,,,,0.8185667,0.0,0.0,0.0,146.54666
9,18,3,0,,,,1.30305,0.0,0.0,0.0,10.323334
9,19,3,0,,,,0.006916765,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.074933425,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8100834,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.9741833,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.2681668,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3738,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.45846668,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.39811668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.43523332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.38678333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.42715,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.3933,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6152,0.0,0.0,0.0,16.876667
9,8,4,0,,,,1.6108667,0.0,0.0,0.0,69.37334
9,9,4,0,,,,1.156,0.0,0.0,0.0,160.56
9,10,4,0,,,,1.40455,0.0,0.0,0.0,271.00333
9,11,4,0,,,,1.8759667,0.0,0.0,0.0,387.89334
9,12,4,0,,,,1.99675,0.0,0.0,0.0,419.71332
9,13,4,0,,,,2.0898,0.0,0.0,0.0,446.63333
9,14,4,0,,,,2.31235,0.0,0.0,0.0,477.53668
9,15,4,0,,,,0.5851,0.0,0.0,0.0,428.02
9,16,4,0,,,,0.50458336,0.0,0.0,0.0,59.913334
9,17,4,0,,,,0.47751668,0.0,0.0,0.0,51.579998
9,18,4,0,,,,0.61048335,0.0,0.0,0.0,10.713333
9,19,4,0,,,,0.003666765,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.033400062,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.8303667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.45695,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.48033333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.45528334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.49855,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45646667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9912,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7125667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.8788667,0.0,0.0,0.0,16.646667
9,8,5,0,,,,0.8319833,0.0,0.0,0.0,40.993332
9,9,5,0,,,,0.4292,0.0,0.0,0.0,137.78334
9,10,5,0,,,,1.3914,0.0,0.0,0.0,271.91
9,11,5,0,,,,1.9119333,0.0,0.0,0.0,385.53333
9,12,5,0,,,,2.3887334,0.0,0.0,0.0,473.03
9,13,5,0,,,,2.0453334,0.0,0.0,0.0,513.8333
9,14,5,0,,,,0.40923333,0.0,0.0,0.0,508.71335
9,15,5,0,,,,0.36683333,0.0,0.0,0.0,397.1
9,16,5,0,,,,0.49693334,0.0,0.0,0.0,371.31332
9,17,5,0,,,,0.70198333,0.0,0.0,0.0,223.82333
9,18,5,0,,,,0.64939165,0.0,0.0,0.0,7.47
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.4000667,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.49305,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2131834,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7135834,0.0,0.0,0.0,0.0
9,1,6,0,,,,2.6996167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.37895,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41566667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.39118335,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.39163333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.40115,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.3784,0.0,0.0,0.0,7.2633333
9,8,6,0,,,,0.47533333,0.0,0.0,0.0,34.246666
9,9,6,0,,,,0.59833336,0.0,0.0,0.0,135.3
9,10,6,0,,,,1.9003834,0.0,0.0,0.0,264.59668
9,11,6,0,,,,1.8541,0.0,0.0,0.0,380.74335
9,12,6,0,,,,2.3957167,0.0,0.0,0.0,463.9
9,13,6,0,,,,0.5341333,0.0,0.0,0.0,505.75665
9,14,6,0,,,,0.35326666,0.0,0.0,0.0,502.88
9,15,6,0,,,,0.32075,0.0,0.0,0.0,453.24
9,16,6,0,,,,0.33546665,0.0,0.0,0.0,360.51334
9,17,6,0,,,,0.3959,0.0,0.0,0.0,215.29
9,18,6,0,,,,0.011683427,0.0,0.0,0.0,5.3333335
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.48441666,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.4771,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.4994,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.3345584,0.0,0.0,0.0,0.0
9,1,7,0,,,,3.11675,0.0,0.0,0.0,0.0
9,2,7,0,,,,3.0828,0.0,0.0,0.0,0.0
9,3,7,0,,,,2.1579332,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.45815,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.82215,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.51345,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.40078333,0.0,0.0,0.0,7.36
9,8,7,0,,,,1.30285,0.0,0.0,0.0,35.043335
9,9,7,0,,,,2.6289833,0.0,0.0,0.0,138.04
9,10,7,0,,,,1.2758,0.0,0.0,0.0,273.44333
9,11,7,0,,,,1.9037833,0.0,0.0,0.0,391.88666
9,12,7,0,,,,2.2108166,0.0,0.0,0.0,471.02
9,13,7,0,,,,0.65456665,0.0,0.0,0.0,515.32336
9,14,7,0,,,,0.60368335,0.0,0.0,0.0,516.49
9,15,7,0,,,,1.0005167,0.0,0.0,0.0,462.84668
9,16,7,0,,,,1.2390167,0.0,0.0,0.0,369.42
9,17,7,0,,,,0.6493833,0.0,0.0,0.0,223.39334
9,18,7,0,,,,0.10498341,0.0,0.0,0.0,3.11
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.05343342,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5132834,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.11685,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1286833,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.031175,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2097833,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.4324,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.4385,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.51895,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8469667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.9243,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.45853335,0.0,0.0,0.0,8.36
9,8,1,0,,,,0.70778334,0.0,0.0,0.0,35.983334
9,9,1,0,,,,2.48725,0.0,0.0,0.0,137.72333
9,10,1,0,,,,1.809,0.0,0.0,0.0,265.96332
9,11,1,0,,,,2.3621,0.0,0.0,0.0,379.49667
9,12,1,0,,,,2.5540166,0.0,0.0,0.0,454.59332
9,13,1,0,,,,2.7583666,0.0,0.0,0.0,494.75333
9,14,1,0,,,,1.6609666,0.0,0.0,0.0,485.37668
9,15,1,0,,,,1.6283667,0.0,0.0,0.0,453.6
9,16,1,0,,,,1.76585,0.0,0.0,0.0,348.72665
9,17,1,0,,,,1.2452667,0.0,0.0,0.0,202.81
9,18,1,0,,,,1.5693834,0.0,0.0,0.0,5.87
9,19,1,0,,,,0.15055005,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.13126671,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.058650047,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.05231672,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.87641674,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.9915416,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2408,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.41928333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.6067,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.54985,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.46626666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.42198333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4637,0.0,0.0,0.0,16.173334
9,8,2,0,,,,0.5151167,0.0,0.0,0.0,37.5
9,9,2,0,,,,0.49816668,0.0,0.0,0.0,108.496666
9,10,2,0,,,,1.20915,0.0,0.0,0.0,245.96333
9,11,2,0,,,,1.5604334,0.0,0.0,0.0,316.53333
9,12,2,0,,,,2.4007168,0.0,0.0,0.0,484.62332
9,13,2,0,,,,2.4542,0.0,0.0,0.0,497.77335
9,14,2,0,,,,1.22755,0.0,0.0,0.0,343.59332
9,15,2,0,,,,0.98175,0.0,0.0,0.0,297.97
9,16,2,0,,,,2.1992667,0.0,0.0,0.0,113.72
9,17,2,0,,,,1.45375,0.0,0.0,0.0,102.68667
9,18,2,0,,,,0.9109,0.0,0.0,0.0,7.38
9,19,2,0,,,,0.10623342,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.2573167,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.022433423,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.7427334,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.58645,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.37925,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.4016,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39398333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.39948332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.39038333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.37925,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.51308334,0.0,0.0,0.0,12.15
9,8,3,0,,,,0.8996,0.0,0.0,0.0,79.32667
9,9,3,0,,,,1.8393667,0.0,0.0,0.0,150.60666
9,10,3,0,,,,2.5466332,0.0,0.0,0.0,254.97667
9,11,3,0,,,,1.90905,0.0,0.0,0.0,362.05
9,12,3,0,,,,1.5212834,0.0,0.0,0.0,321.98666
9,13,3,0,,,,2.5588334,0.0,0.0,0.0,346.42334
9,14,3,0,,,,1.9736167,0.0,0.0,0.0,264.03333
9,15,3,0,,,,1.9182833,0.0,0.0,0.0,391.55334
9,16,3,0,,,,1.3533833,0.0,0.0,0.0,219.59666
9,17,3,0,,,,0.8767,0.0,0.0,0.0,13.506667
9,18,3,0,,,,0.80083334,0.0,0.0,0.0,7.0933332
9,19,3,0,,,,0.09855008,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.0946334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.00663343,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5873667,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.8823333,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.5998167,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.43115,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.44288334,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5374333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.81313336,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.46011665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.46261665,0.0,0.0,0.0,12.123333
9,8,4,0,,,,0.6461833,0.0,0.0,0.0,40.916668
9,9,4,0,,,,1.2384,0.0,0.0,0.0,159.93666
9,10,4,0,,,,1.6013833,0.0,0.0,0.0,299.84668
9,11,4,0,,,,2.19775,0.0,0.0,0.0,418.80334
9,12,4,0,,,,2.6190166,0.0,0.0,0.0,500.43668
9,13,4,0,,,,2.44365,0.0,0.0,0.0,544.04333
9,14,4,0,,,,2.3776,0.0,0.0,0.0,411.69
9,15,4,0,,,,0.86803335,0.0,0.0,0.0,449.70667
9,16,4,0,,,,1.5386333,0.0,0.0,0.0,361.35333
9,17,4,0,,,,1.4843833,0.0,0.0,0.0,152.95
9,18,4,0,,,,0.76585,0.0,0.0,0.0,4.613333
9,19,4,0,,,,0.1412334,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.22016671,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.0071500815,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.10598342,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.60725,0.0,0.0,0.0,0.0
9,24,4,0,,,,3.8034832,0.0,0.0,0.0,0.0
9,1,5,0,,,,2.8041167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.69366664,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46078333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.44856668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.45585,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41683334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.55796665,0.0,0.0,0.0,11.556666
9,8,5,0,,,,1.2410333,0.0,0.0,0.0,39.483334
9,9,5,0,,,,0.96815,0.0,0.0,0.0,158.27667
9,10,5,0,,,,1.42805,0.0,0.0,0.0,300.41333
9,11,5,0,,,,2.0395834,0.0,0.0,0.0,418.13
9,12,5,0,,,,2.4538,0.0,0.0,0.0,496.01
9,13,5,0,,,,2.6834,0.0,0.0,0.0,537.86664
9,14,5,0,,,,1.5138167,0.0,0.0,0.0,532.71
9,15,5,0,,,,2.9202332,0.0,0.0,0.0,482.05334
9,16,5,0,,,,0.4758,0.0,0.0,0.0,384.56
9,17,5,0,,,,1.0517666,0.0,0.0,0.0,213.59334
9,18,5,0,,,,1.9872167,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.004166762,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.036883406,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.036033418,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.6177667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.6091834,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2714417,0.0,0.0,0.0,0.0
10,1,6,0,,,,2.9426,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.8279667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.42808333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.45275,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.8674833,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.48903334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4056,0.0,0.0,0.0,11.4
10,8,6,0,,,,0.49251667,0.0,0.0,0.0,38.71
10,9,6,0,,,,0.84718335,0.0,0.0,0.0,158.54666
10,10,6,0,,,,1.6947666,0.0,0.0,0.0,303.56
10,11,6,0,,,,2.2169166,0.0,0.0,0.0,424.48334
10,12,6,0,,,,1.35345,0.0,0.0,0.0,504.13666
10,13,6,0,,,,0.64881665,0.0,0.0,0.0,548.4633
10,14,6,0,,,,0.6774,0.0,0.0,0.0,547.12665
10,15,6,0,,,,0.65578336,0.0,0.0,0.0,498.72
10,16,6,0,,,,2.0165,0.0,0.0,0.0,397.93332
10,17,6,0,,,,0.5629,0.0,0.0,0.0,214.39667
10,18,6,0,,,,0.07355008,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.025300087,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.010433423,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.73055,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.39425,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.7729,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.577575,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.48608333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.42593333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6816,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.74635,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.48076665,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.80081666,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0021833,0.0,0.0,0.0,13.84
10,8,7,0,,,,0.7553667,0.0,0.0,0.0,41.51
10,9,7,0,,,,0.72263336,0.0,0.0,0.0,162.96333
10,10,7,0,,,,1.4323167,0.0,0.0,0.0,311.8
10,11,7,0,,,,2.0282834,0.0,0.0,0.0,435.13998
10,12,7,0,,,,2.0123167,0.0,0.0,0.0,517.73334
10,13,7,0,,,,0.51951665,0.0,0.0,0.0,558.2867
10,14,7,0,,,,0.5254833,0.0,0.0,0.0,559.30334
10,15,7,0,,,,0.5007333,0.0,0.0,0.0,509.59332
10,16,7,0,,,,0.53145,0.0,0.0,0.0,400.61002
10,17,7,0,,,,0.41816667,0.0,0.0,0.0,203.72
10,18,7,0,,,,0.0010834232,0.0,0.0,0.0,3.5166667
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.028133424,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.2475166,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4883167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.38946667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.42291668,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.72331667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.64673334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.42453334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.43416667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44913334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.42226666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.47223333,0.0,0.0,0.0,18.363333
10,8,1,0,,,,0.71688336,0.0,0.0,0.0,53.886665
10,9,1,0,,,,0.89345,0.0,0.0,0.0,158.47
10,10,1,0,,,,1.5247,0.0,0.0,0.0,300.63
10,11,1,0,,,,2.1859834,0.0,0.0,0.0,425.36334
10,12,1,0,,,,0.8105,0.0,0.0,0.0,502.09
10,13,1,0,,,,0.4317,0.0,0.0,0.0,542.30664
10,14,1,0,,,,0.34678334,0.0,0.0,0.0,536.62665
10,15,1,0,,,,0.3526,0.0,0.0,0.0,479.55
10,16,1,0,,,,0.31671667,0.0,0.0,0.0,371.84332
10,17,1,0,,,,0.43356666,0.0,0.0,0.0,175.02
10,18,1,0,,,,0.63376665,0.0,0.0,0.0,3.0566666
10,19,1,0,,,,0.02075008,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.00090009836,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.0040834234,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.462575,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.75455,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6369,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.4235,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.45886666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41495,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.4516,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.44551668,0.0,0.0,0.0,13.11
10,8,2,0,,,,0.7661833,0.0,0.0,0.0,38.916668
10,9,2,0,,,,0.8553,0.0,0.0,0.0,152.66
10,10,2,0,,,,1.5214334,0.0,0.0,0.0,299.08667
10,11,2,0,,,,2.1281333,0.0,0.0,0.0,420.28333
10,12,2,0,,,,2.18435,0.0,0.0,0.0,496.51334
10,13,2,0,,,,0.40943334,0.0,0.0,0.0,532.37335
10,14,2,0,,,,0.3231,0.0,0.0,0.0,515.1067
10,15,2,0,,,,0.37285,0.0,0.0,0.0,456.38
10,16,2,0,,,,0.30816665,0.0,0.0,0.0,350.76334
10,17,2,0,,,,0.48143333,0.0,0.0,0.0,160.30667
10,18,2,0,,,,0.44983333,0.0,0.0,0.0,3.3799999
10,19,2,0,,,,0.003616765,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.00093342835,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.16485004,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.8407,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.86483335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.54425836,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.44651666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.4836,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.43288332,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.48565,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45396668,0.0,0.0,0.0,27.936666
10,8,3,0,,,,0.69346666,0.0,0.0,0.0,71.62
10,9,3,0,,,,1.2811834,0.0,0.0,0.0,135.91333
10,10,3,0,,,,1.3828,0.0,0.0,0.0,267.01666
10,11,3,0,,,,2.0086,0.0,0.0,0.0,399.08334
10,12,3,0,,,,2.5215666,0.0,0.0,0.0,502.41666
10,13,3,0,,,,2.6707666,0.0,0.0,0.0,536.83
10,14,3,0,,,,1.1946167,0.0,0.0,0.0,519.06665
10,15,3,0,,,,0.38391668,0.0,0.0,0.0,470.9
10,16,3,0,,,,0.45531666,0.0,0.0,0.0,362.66666
10,17,3,0,,,,0.66675,0.0,0.0,0.0,143.57
10,18,3,0,,,,0.49181667,0.0,0.0,0.0,3.43
10,19,3,0,,,,0.0025000984,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.018383412,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.23518337,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.43519166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.4829,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.46381667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.45901668,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.66403335,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.94278336,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.86438334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4469,0.0,0.0,0.0,10.02
10,8,4,0,,,,0.48623332,0.0,0.0,0.0,35.34667
10,9,4,0,,,,0.8748,0.0,0.0,0.0,150.05
10,10,4,0,,,,1.5502666,0.0,0.0,0.0,300.65668
10,11,4,0,,,,2.1142666,0.0,0.0,0.0,429.05
10,12,4,0,,,,2.5751166,0.0,0.0,0.0,511.91998
10,13,4,0,,,,2.1380668,0.0,0.0,0.0,547.5367
10,14,4,0,,,,0.3974,0.0,0.0,0.0,542.75665
10,15,4,0,,,,0.35855,0.0,0.0,0.0,484.56
10,16,4,0,,,,0.40975,0.0,0.0,0.0,379.07
10,17,4,0,,,,1.6438833,0.0,0.0,0.0,172.85333
10,18,4,0,,,,0.59393334,0.0,0.0,0.0,0.52
10,19,4,0,,,,0.002666765,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0928501,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.080425,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.45695,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.4045,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.83718336,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48641667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.44956666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.40626666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.46073332,0.0,0.0,0.0,11.456667
10,8,5,0,,,,0.86191666,0.0,0.0,0.0,46.943333
10,9,5,0,,,,1.37085,0.0,0.0,0.0,158.45334
10,10,5,0,,,,1.5081,0.0,0.0,0.0,300.64667
10,11,5,0,,,,2.0688834,0.0,0.0,0.0,405.44333
10,12,5,0,,,,2.5340333,0.0,0.0,0.0,482.18332
10,13,5,0,,,,2.5870612,0.0,0.0,0.0,502.66333
10,14,5,0,,,,1.7025,0.0,0.0,0.0,453.89334
10,15,5,0,,,,0.62035,0.0,0.0,0.0,471.20667
10,16,5,0,,,,1.70585,0.0,0.0,0.0,356.50665
10,17,5,0,,,,0.55895,0.0,0.0,0.0,144.20334
10,18,5,0,,,,0.6199,0.0,0.0,0.0,1.63
10,19,5,0,,,,0.21005005,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.22885004,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.03258341,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.81226665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6912583,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.67121667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.63193333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4302,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.399,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.74765,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.9654833,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.43331668,0.0,0.0,0.0,13.18
10,8,6,0,,,,0.40153334,0.0,0.0,0.0,39.93
10,9,6,0,,,,0.97358334,0.0,0.0,0.0,144.59334
10,10,6,0,,,,1.68855,0.0,0.0,0.0,287.65668
10,11,6,0,,,,2.2703834,0.0,0.0,0.0,407.07333
10,12,6,0,,,,2.5873334,0.0,0.0,0.0,487.36667
10,13,6,0,,,,0.7909,0.0,0.0,0.0,525.36334
10,14,6,0,,,,1.3414167,0.0,0.0,0.0,519.07
10,15,6,0,,,,0.71205,0.0,0.0,0.0,467.00665
10,16,6,0,,,,2.3770168,0.0,0.0,0.0,363.31
10,17,6,0,,,,0.4526667,0.0,0.0,0.0,158.05
10,18,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.34333333
10,19,6,0,,,,0.03530009,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.4235667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.81075,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5381167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.8137667,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.3454833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.38518333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4267,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.37723333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.4283,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.82911664,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44306666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.35165,0.0,0.0,0.0,11.513333
10,8,7,0,,,,0.6048167,0.0,0.0,0.0,37.52
10,9,7,0,,,,1.0267167,0.0,0.0,0.0,138.65334
10,10,7,0,,,,1.4399834,0.0,0.0,0.0,275.75
10,11,7,0,,,,1.9944333,0.0,0.0,0.0,393.01
10,12,7,0,,,,2.4869666,0.0,0.0,0.0,473.71332
10,13,7,0,,,,0.64678335,0.0,0.0,0.0,514.05334
10,14,7,0,,,,0.95198333,0.0,0.0,0.0,509.31332
10,15,7,0,,,,1.3018667,0.0,0.0,0.0,457.45667
10,16,7,0,,,,1.1665666,0.0,0.0,0.0,251.14334
10,17,7,0,,,,0.48173335,0.0,0.0,0.0,107.99333
10,18,7,0,,,,2.1025667,0.0,0.0,0.0,0.35666665
10,19,7,0,,,,1.81165,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.3687832,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.5708168,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3885,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0674666,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.3618333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.3877,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40428334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.36935,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.42348334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.36748335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40693334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.43008333,0.0,0.0,0.0,9.116667
10,8,1,0,,,,0.90425,0.0,0.0,0.0,32.586666
10,9,1,0,,,,1.1294333,0.0,0.0,0.0,135.90334
10,10,1,0,,,,1.3628,0.0,0.0,0.0,278.44666
10,11,1,0,,,,1.9756,0.0,0.0,0.0,396.36002
10,12,1,0,,,,2.2928333,0.0,0.0,0.0,475.68668
10,13,1,0,,,,2.8922,0.0,0.0,0.0,493.58334
10,14,1,0,,,,2.55415,0.0,0.0,0.0,500.39
10,15,1,0,,,,1.1159166,0.0,0.0,0.0,454.49335
10,16,1,0,,,,1.3013,0.0,0.0,0.0,302.25
10,17,1,0,,,,1.5212,0.0,0.0,0.0,143.15334
10,18,1,0,,,,0.62303334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.0042500985,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.025033401,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.5980166,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.42055833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.37225,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.41671667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3877,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.55936664,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.69546664,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.3809,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41915,0.0,0.0,0.0,8.96
10,8,2,0,,,,0.88285,0.0,0.0,0.0,31.87
10,9,2,0,,,,0.84508336,0.0,0.0,0.0,134.06334
10,10,2,0,,,,1.41265,0.0,0.0,0.0,274.73666
10,11,2,0,,,,2.0491,0.0,0.0,0.0,394.15668
10,12,2,0,,,,2.39825,0.0,0.0,0.0,475.00665
10,13,2,0,,,,2.51325,0.0,0.0,0.0,515.4533
10,14,2,0,,,,0.38096666,0.0,0.0,0.0,513.27
10,15,2,0,,,,0.37903333,0.0,0.0,0.0,452.68
10,16,2,0,,,,0.38848335,0.0,0.0,0.0,337.10333
10,17,2,0,,,,0.5589,0.0,0.0,0.0,126.32333
10,18,2,0,,,,0.72498333,0.0,0.0,0.0,0.17333333
10,19,2,0,,,,0.005933425,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3900334,0.0,0.0,0.0,0.0
10,24,2,0,,,,2.5429416,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1001834,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.42713332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46065,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.42086667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.46145,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45333335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.95701665,0.0,0.0,0.0,21.656666
10,8,3,0,,,,1.1618667,0.0,0.0,0.0,72.05666
10,9,3,0,,,,1.3987334,0.0,0.0,0.0,133.68666
10,10,3,0,,,,0.984,0.0,0.0,0.0,201.23666
10,11,3,0,,,,0.9109833,0.0,0.0,0.0,204.03333
10,12,3,0,,,,2.1396666,0.0,0.0,0.0,442.69666
10,13,3,0,,,,2.3221834,0.0,0.0,0.0,510.40668
10,14,3,0,,,,2.3404334,0.0,0.0,0.0,500.54666
10,15,3,0,,,,2.14425,0.0,0.0,0.0,439.55334
10,16,3,0,,,,1.3334,0.0,0.0,0.0,326.86667
10,17,3,0,,,,0.6789333,0.0,0.0,0.0,114.48
10,18,3,0,,,,0.6074833,0.0,0.0,0.0,0.5566667
10,19,3,0,,,,0.0049667615,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.00015009333,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.52799165,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.55656666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5017167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.54823333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.50555,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.5301,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5161667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.51453334,0.0,0.0,0.0,11.136666
10,8,4,0,,,,0.95883334,0.0,0.0,0.0,34.896667
10,9,4,0,,,,1.3522,0.0,0.0,0.0,131.39667
10,10,4,0,,,,1.1968,0.0,0.0,0.0,266.92334
10,11,4,0,,,,1.8558667,0.0,0.0,0.0,384.38998
10,12,4,0,,,,2.4654667,0.0,0.0,0.0,474.35333
10,13,4,0,,,,2.43645,0.0,0.0,0.0,480.72333
10,14,4,0,,,,1.7428,0.0,0.0,0.0,461.05
10,15,4,0,,,,0.40555,0.0,0.0,0.0,328.13666
10,16,4,0,,,,0.62111664,0.0,0.0,0.0,272.63
10,17,4,0,,,,0.51835,0.0,0.0,0.0,135.43001
10,18,4,0,,,,0.4717,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.002516765,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.04310005,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.7244667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.486,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.43391666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.47943333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.64313334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.8200667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.45006666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.55376667,0.0,0.0,0.0,11.99
10,8,5,0,,,,1.0079167,0.0,0.0,0.0,42.84667
10,9,5,0,,,,0.9828,0.0,0.0,0.0,130.49667
10,10,5,0,,,,1.3666333,0.0,0.0,0.0,259.97333
10,11,5,0,,,,1.9097167,0.0,0.0,0.0,374.95
10,12,5,0,,,,2.3489833,0.0,0.0,0.0,452.81
10,13,5,0,,,,1.7713667,0.0,0.0,0.0,486.13333
10,14,5,0,,,,0.36868334,0.0,0.0,0.0,477.88
10,15,5,0,,,,0.4765,0.0,0.0,0.0,414.02667
10,16,5,0,,,,0.62055,0.0,0.0,0.0,293.58334
10,17,5,0,,,,0.49538332,0.0,0.0,0.0,101.84583
10,18,5,0,,,,0.61355,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.003316765,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,8.343e-05,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.011916752,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9245167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.498025,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.75951666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.67406666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.52208334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.45361668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.45385,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.43908334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.42498332,0.0,0.0,0.0,11.07
10,8,6,0,,,,0.54183334,0.0,0.0,0.0,40.496666
10,9,6,0,,,,0.83106667,0.0,0.0,0.0,130.02
10,10,6,0,,,,1.2734166,0.0,0.0,0.0,258.74667
10,11,6,0,,,,1.7578833,0.0,0.0,0.0,372.29
10,12,6,0,,,,2.1972,0.0,0.0,0.0,450.52335
10,13,6,0,,,,0.43951666,0.0,0.0,0.0,482.09
10,14,6,0,,,,0.4204,0.0,0.0,0.0,474.58
10,15,6,0,,,,0.38958332,0.0,0.0,0.0,413.42334
10,16,6,0,,,,0.4037,0.0,0.0,0.0,285.92
10,17,6,0,,,,0.24125001,0.0,0.0,0.0,92.13
10,18,6,0,,,,0.00283342,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.006000073,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6877667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.63318336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.41261667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.36545,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39875,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.69916666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5816,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.3818,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.37378332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.39786667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.36985,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.7488833,0.0,0.0,0.0,0.75
10,9,7,0,,,,1.0502334,0.0,0.0,0.0,19.539999
10,10,7,0,,,,1.27475,0.0,0.0,0.0,195.00333
10,11,7,0,,,,0.78428334,0.0,0.0,0.0,130.94
10,12,7,0,,,,0.98651665,0.0,0.0,0.0,210.68333
10,13,7,0,,,,0.46668333,0.0,0.0,0.0,111.01666
10,14,7,0,,,,0.4871,0.0,0.0,0.0,101.333336
10,15,7,0,,,,0.5612,0.0,0.0,0.0,139.8
10,16,7,0,,,,0.52396667,0.0,0.0,0.0,66.996666
10,17,7,0,,,,0.0060667605,0.0,0.0,0.0,12.38
10,18,7,0,,,,0.23140006,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.59711665,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.5493,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67145,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.5653667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.54978335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.443925,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.47953334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.81018335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.6303,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.46275,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44376665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.45823333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.45448333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.84253335,0.0,0.0,0.0,9.786667
10,9,1,0,,,,1.09265,0.0,0.0,0.0,56.093334
10,10,1,0,,,,1.4130666,0.0,0.0,0.0,91.83667
10,11,1,0,,,,0.58625,0.0,0.0,0.0,42.8
10,12,1,0,,,,0.82498336,0.0,0.0,0.0,148.70334
10,13,1,0,,,,0.65146667,0.0,0.0,0.0,125.17333
10,14,1,0,,,,0.7457833,0.0,0.0,0.0,85.08
10,15,1,0,,,,0.71031666,0.0,0.0,0.0,49.103333
10,16,1,0,,,,1.0886834,0.0,0.0,0.0,2.6433334
10,17,1,0,,,,1.1460167,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.76446664,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.75731665,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.70061666,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7003,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5497125,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4846,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.396725,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.7054333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6802,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.43783334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.40271667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.4245,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.41111666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.53686666,0.0,0.0,0.0,13.66
10,8,2,0,,,,0.90495,0.0,0.0,0.0,79.84333
10,9,2,0,,,,1.0151,0.0,0.0,0.0,142.72
10,10,2,0,,,,1.4084166,0.0,0.0,0.0,291.85333
10,11,2,0,,,,1.9623166,0.0,0.0,0.0,403.37668
10,12,2,0,,,,2.3531833,0.0,0.0,0.0,478.96667
10,13,2,0,,,,2.4891667,0.0,0.0,0.0,515.66
10,14,2,0,,,,1.8165,0.0,0.0,0.0,507.47
10,15,2,0,,,,0.42376667,0.0,0.0,0.0,446.36667
10,16,2,0,,,,0.6519833,0.0,0.0,0.0,328.24667
10,17,2,0,,,,0.6066833,0.0,0.0,0.0,100.80666
10,18,2,0,,,,0.5872,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.002716765,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.029466752,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.005933427,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.022333406,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39899167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.40253332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.36905,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.39435,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.50236666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.7784333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.34863332,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.4139,0.0,0.0,0.0,8.02
10,8,3,0,,,,0.5437833,0.0,0.0,0.0,29.256666
10,9,3,0,,,,1.0533667,0.0,0.0,0.0,133.12334
10,10,3,0,,,,1.4150333,0.0,0.0,0.0,291.83
10,11,3,0,,,,2.0812,0.0,0.0,0.0,421.35
10,12,3,0,,,,2.47425,0.0,0.0,0.0,505.92
10,13,3,0,,,,2.02135,0.0,0.0,0.0,543.42664
10,14,3,0,,,,0.4443,0.0,0.0,0.0,532.9033
10,15,3,0,,,,0.57905,0.0,0.0,0.0,474.76334
10,16,3,0,,,,0.61505,0.0,0.0,0.0,359.43668
10,17,3,0,,,,0.57568336,0.0,0.0,0.0,105.66
10,18,3,0,,,,0.62843335,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.0030000983,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.008450092,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.3881667,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7550417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41633335,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.40768334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4286,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.39716667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.57205,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.74411666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4513,0.0,0.0,0.0,7.9866667
10,8,4,0,,,,0.70203334,0.0,0.0,0.0,27.886667
10,9,4,0,,,,1.7602667,0.0,0.0,0.0,131.32
10,10,4,0,,,,1.35235,0.0,0.0,0.0,290.9
10,11,4,0,,,,2.0426166,0.0,0.0,0.0,420.03333
10,12,4,0,,,,2.39345,0.0,0.0,0.0,504.20334
10,13,4,0,,,,3.0508332,0.0,0.0,0.0,541.1167
10,14,4,0,,,,2.6868167,0.0,0.0,0.0,530.0233
10,15,4,0,,,,1.6824167,0.0,0.0,0.0,468.22
10,16,4,0,,,,0.8067667,0.0,0.0,0.0,352.87
10,17,4,0,,,,2.1662834,0.0,0.0,0.0,99.62
10,18,4,0,,,,0.7488833,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4317334,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.84313333,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.0549333,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4215167,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0718666,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.23,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.41855,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.41331667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.4303,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.40786666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.4326,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.38965,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.4582,0.0,0.0,0.0,7.68
10,8,5,0,,,,0.4643,0.0,0.0,0.0,27.813334
10,9,5,0,,,,1.1559167,0.0,0.0,0.0,126.403336
10,10,5,0,,,,1.2308,0.0,0.0,0.0,275.95334
10,11,5,0,,,,2.0155,0.0,0.0,0.0,393.91
10,12,5,0,,,,2.2861667,0.0,0.0,0.0,472.05667
10,13,5,0,,,,2.5375834,0.0,0.0,0.0,509.42
10,14,5,0,,,,2.4812667,0.0,0.0,0.0,500.18
10,15,5,0,,,,2.2488666,0.0,0.0,0.0,441.13666
10,16,5,0,,,,0.7370167,0.0,0.0,0.0,332.39334
10,17,5,0,,,,1.8233833,0.0,0.0,0.0,81.3
10,18,5,0,,,,0.88986665,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.047633424,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.009483425,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.7510917,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1228334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.38283333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4005,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.37295,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.48713332,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.8785167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.43428335,0.0,0.0,0.0,7.9866667
10,8,6,0,,,,0.55511665,0.0,0.0,0.0,28.003334
10,9,6,0,,,,0.9509,0.0,0.0,0.0,126.113335
10,10,6,0,,,,1.2779,0.0,0.0,0.0,280.55334
10,11,6,0,,,,1.9380833,0.0,0.0,0.0,400.51334
10,12,6,0,,,,2.2653666,0.0,0.0,0.0,479.18668
10,13,6,0,,,,0.57935,0.0,0.0,0.0,503.17334
10,14,6,0,,,,0.5294333,0.0,0.0,0.0,503.49335
10,15,6,0,,,,0.5140167,0.0,0.0,0.0,451.48
10,16,6,0,,,,0.5406833,0.0,0.0,0.0,338.67334
10,17,6,0,,,,0.20860004,0.0,0.0,0.0,90.159996
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.47863334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.52735,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.49036667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.520275,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.49006668,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.51673335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.8645333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5150833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.48853335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.53298336,0.0,0.0,0.0,7.6066666
10,8,7,0,,,,0.48316666,0.0,0.0,0.0,69.74333
10,9,7,0,,,,0.70806664,0.0,0.0,0.0,165.29
10,10,7,0,,,,0.79761666,0.0,0.0,0.0,201.36667
10,11,7,0,,,,1.1131834,0.0,0.0,0.0,251.41667
10,12,7,0,,,,0.56313336,0.0,0.0,0.0,75.01667
10,13,7,0,,,,0.5345,0.0,0.0,0.0,142.89667
10,14,7,0,,,,0.46171665,0.0,0.0,0.0,157.83667
10,15,7,0,,,,1.0220833,0.0,0.0,0.0,71.65667
10,16,7,0,,,,1.0547333,0.0,0.0,0.0,11.286667
10,17,7,0,,,,0.1872334,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.99725,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1519,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.2629,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0690666,0.0,0.0,0.0,0.0
10,22,7,0,,,,2.7430334,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4533,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.41545832,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38316667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.39925,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.38313332,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39235,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39431667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.37215,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.47381666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.89283335,0.0,0.0,0.0,2.71
10,9,1,0,,,,1.0833666,0.0,0.0,0.0,73.71333
10,10,1,0,,,,0.9698,0.0,0.0,0.0,148.87334
10,11,1,0,,,,1.0512,0.0,0.0,0.0,62.973335
10,12,1,0,,,,0.5711,0.0,0.0,0.0,87.02
10,13,1,0,,,,0.63953334,0.0,0.0,0.0,117.84333
10,14,1,0,,,,0.5995833,0.0,0.0,0.0,141.24
10,15,1,0,,,,0.5362333,0.0,0.0,0.0,20.206667
10,16,1,0,,,,0.7751833,0.0,0.0,0.0,24.57
10,17,1,0,,,,0.70451665,0.0,0.0,0.0,1.5966667
10,18,1,0,,,,0.74271667,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.5911667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.61798334,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.88986665,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0941,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.98095,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.9599083,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.8570833,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.44146666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.4066,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.42965,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41305,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.41526666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41941667,0.0,0.0,0.0,7.153333
10,8,2,0,,,,0.5503167,0.0,0.0,0.0,27.483334
10,9,2,0,,,,0.83851665,0.0,0.0,0.0,113.30417
10,10,2,0,,,,1.4463167,0.0,0.0,0.0,272.0
10,11,2,0,,,,2.0140834,0.0,0.0,0.0,388.61667
10,12,2,0,,,,2.35,0.0,0.0,0.0,464.75333
10,13,2,0,,,,2.4706666,0.0,0.0,0.0,485.06
10,14,2,0,,,,1.4683,0.0,0.0,0.0,463.22665
10,15,2,0,,,,0.33288333,0.0,0.0,0.0,398.68332
10,16,2,0,,,,0.52075,0.0,0.0,0.0,289.51
10,17,2,0,,,,0.9141833,0.0,0.0,0.0,61.893333
10,18,2,0,,,,2.0264666,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.08615008,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.17321672,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8244334,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7026,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5446417,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.47246668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.50081664,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46573332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48485,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.45401666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.49751666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.43758333,0.0,0.0,0.0,7.72
10,8,3,0,,,,0.5255,0.0,0.0,0.0,31.853333
10,9,3,0,,,,0.67501664,0.0,0.0,0.0,116.30333
10,10,3,0,,,,1.3480834,0.0,0.0,0.0,266.35333
10,11,3,0,,,,1.8627167,0.0,0.0,0.0,382.56668
10,12,3,0,,,,2.1844168,0.0,0.0,0.0,438.30667
10,13,3,0,,,,2.2154334,0.0,0.0,0.0,453.61
10,14,3,0,,,,1.3168334,0.0,0.0,0.0,345.49335
10,15,3,0,,,,0.45606667,0.0,0.0,0.0,334.65668
10,16,3,0,,,,0.58465,0.0,0.0,0.0,124.69
10,17,3,0,,,,0.5219,0.0,0.0,0.0,40.59
10,18,3,0,,,,0.5345167,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.002366765,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.12868339,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.2902834,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.7921834,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.79815,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41958332,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37436667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.38903335,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36991668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.37645,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.37443334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.62325,0.0,0.0,0.0,11.333333
10,8,4,0,,,,0.99738336,0.0,0.0,0.0,69.96667
10,9,4,0,,,,1.2446,0.0,0.0,0.0,162.02667
10,10,4,0,,,,1.1536666,0.0,0.0,0.0,214.53667
10,11,4,0,,,,1.5534,0.0,0.0,0.0,295.23
10,12,4,0,,,,1.4659333,0.0,0.0,0.0,304.80334
10,13,4,0,,,,1.1209167,0.0,0.0,0.0,252.37334
10,14,4,0,,,,1.2657666,0.0,0.0,0.0,264.65668
10,15,4,0,,,,0.53763336,0.0,0.0,0.0,137.76334
10,16,4,0,,,,0.49281666,0.0,0.0,0.0,60.253334
10,17,4,0,,,,0.5685667,0.0,0.0,0.0,15.846666
10,18,4,0,,,,0.6323,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.0024500983,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6379333,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.3535333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.1244,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.76845,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.40278333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.35973334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40398332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.35401666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.40501666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6049167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.98698336,0.0,0.0,0.0,15.136666
10,8,5,0,,,,1.4200333,0.0,0.0,0.0,50.943333
10,9,5,0,,,,2.4059,0.0,0.0,0.0,89.98333
10,10,5,0,,,,0.91286665,0.0,0.0,0.0,149.84666
10,11,5,0,,,,0.48036668,0.0,0.0,0.0,99.47
10,12,5,0,,,,0.84471667,0.0,0.0,0.0,172.17334
10,13,5,0,,,,0.42153335,0.0,0.0,0.0,93.43
10,14,5,0,,,,0.57011664,0.0,0.0,0.0,124.54
10,15,5,0,,,,0.5852,0.0,0.0,0.0,137.22
10,16,5,0,,,,0.7751167,0.0,0.0,0.0,159.03667
10,17,5,0,,,,1.4604167,0.0,0.0,0.0,26.94
10,18,5,0,,,,0.6749833,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.0075000864,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.56345004,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.60115,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.61181664,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.50105,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.40979168,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.85635,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.45616665,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.38236666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.36416668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.38686666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.36375,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39711666,0.0,0.0,0.0,11.983334
10,8,6,0,,,,0.35911667,0.0,0.0,0.0,75.35667
10,9,6,0,,,,0.70825,0.0,0.0,0.0,150.18333
10,10,6,0,,,,1.2098,0.0,0.0,0.0,248.82
10,11,6,0,,,,1.7119,0.0,0.0,0.0,310.54333
10,12,6,0,,,,2.0778334,0.0,0.0,0.0,415.44
10,13,6,0,,,,0.37178335,0.0,0.0,0.0,327.64
10,14,6,0,,,,0.29438335,0.0,0.0,0.0,284.68
10,15,6,0,,,,0.33748335,0.0,0.0,0.0,196.06
10,16,6,0,,,,0.38405,0.0,0.0,0.0,96.736664
10,17,6,0,,,,0.030950064,0.0,0.0,0.0,16.033333
10,18,6,0,,,,0.0016334216,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.40825003,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5962833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.52451664,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.0065,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.50808334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.55455,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.78395,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6721,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.8900667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.49591666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.4135,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44431666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.4297,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.43605,0.0,0.0,0.0,29.593332
10,9,7,0,,,,0.5068667,0.0,0.0,0.0,56.81
10,10,7,0,,,,1.16175,0.0,0.0,0.0,83.07667
10,11,7,0,,,,1.4729667,0.0,0.0,0.0,219.03667
10,12,7,0,,,,1.1561834,0.0,0.0,0.0,162.30333
10,13,7,0,,,,0.65568334,0.0,0.0,0.0,85.503334
10,14,7,0,,,,0.29156667,0.0,0.0,0.0,49.01
10,15,7,0,,,,0.32805,0.0,0.0,0.0,16.766666
10,16,7,0,,,,0.25788334,0.0,0.0,0.0,2.1866667
10,17,7,0,,,,0.53755,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.71828336,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.74715,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.64755,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67581666,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.49741668,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.42375,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.55060834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.8757167,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4145,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40748334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.41873333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3982,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.43460834,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.79515,0.0,0.0,0.0,9.0
10,8,1,0,,,,0.85351664,0.0,0.0,0.0,49.67
10,9,1,0,,,,0.8803333,0.0,0.0,0.0,154.18
10,10,1,0,,,,1.0873834,0.0,0.0,0.0,211.32666
10,11,1,0,,,,1.4541,0.0,0.0,0.0,296.84
10,12,1,0,,,,2.01345,0.0,0.0,0.0,398.07
10,13,1,0,,,,1.0188833,0.0,0.0,0.0,209.60333
10,14,1,0,,,,1.14605,0.0,0.0,0.0,224.64
10,15,1,0,,,,1.05165,0.0,0.0,0.0,219.41667
10,16,1,0,,,,0.45771667,0.0,0.0,0.0,51.573334
10,17,1,0,,,,0.61081666,0.0,0.0,0.0,8.496667
10,18,1,0,,,,0.56913334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.0025000984,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,3.343167e-05,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.018300073,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5054,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.85475,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.4127,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.38708332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.40855,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.38698334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.40486667,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6858,0.0,0.0,0.0,8.523334
11,8,2,0,,,,0.93168336,0.0,0.0,0.0,44.18
11,9,2,0,,,,0.9791167,0.0,0.0,0.0,65.25
11,10,2,0,,,,0.88028336,0.0,0.0,0.0,154.00667
11,11,2,0,,,,0.9450833,0.0,0.0,0.0,219.62666
11,12,2,0,,,,1.2247666,0.0,0.0,0.0,272.75665
11,13,2,0,,,,0.9702167,0.0,0.0,0.0,224.3
11,14,2,0,,,,0.79363334,0.0,0.0,0.0,192.69667
11,15,2,0,,,,0.62665,0.0,0.0,0.0,103.93
11,16,2,0,,,,1.04825,0.0,0.0,0.0,260.64667
11,17,2,0,,,,0.60501665,0.0,0.0,0.0,39.546665
11,18,2,0,,,,0.6505333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.002866765,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.049766757,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.96995,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.89716667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.8099333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39895,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.41798332,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3841,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.422,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.37828332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42683333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.7230167,0.0,0.0,0.0,4.28
11,8,3,0,,,,0.96715,0.0,0.0,0.0,22.943333
11,9,3,0,,,,1.0379666,0.0,0.0,0.0,102.35333
11,10,3,0,,,,1.218,0.0,0.0,0.0,261.28
11,11,3,0,,,,1.8461666,0.0,0.0,0.0,392.81
11,12,3,0,,,,2.3017,0.0,0.0,0.0,476.66666
11,13,3,0,,,,2.4188166,0.0,0.0,0.0,513.04333
11,14,3,0,,,,1.8520167,0.0,0.0,0.0,501.87
11,15,3,0,,,,0.44855,0.0,0.0,0.0,436.95334
11,16,3,0,,,,0.69305,0.0,0.0,0.0,313.57666
11,17,3,0,,,,0.65431666,0.0,0.0,0.0,44.32
11,18,3,0,,,,0.74623334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.003316765,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.00938341,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.744225,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.75088334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.43046665,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.45028332,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.43291667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.44315,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.8538167,0.0,0.0,0.0,4.16
11,8,4,0,,,,1.07785,0.0,0.0,0.0,23.786667
11,9,4,0,,,,1.1861334,0.0,0.0,0.0,97.80334
11,10,4,0,,,,1.1591667,0.0,0.0,0.0,250.04333
11,11,4,0,,,,1.8312833,0.0,0.0,0.0,375.9
11,12,4,0,,,,2.24315,0.0,0.0,0.0,457.5
11,13,4,0,,,,2.4102,0.0,0.0,0.0,494.81
11,14,4,0,,,,1.86345,0.0,0.0,0.0,481.46332
11,15,4,0,,,,0.6288,0.0,0.0,0.0,415.74
11,16,4,0,,,,0.66495,0.0,0.0,0.0,293.97
11,17,4,0,,,,0.66253334,0.0,0.0,0.0,35.986668
11,18,4,0,,,,0.61468333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0023834317,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.34145004,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.18525,0.0,0.0,0.0,0.0
11,24,4,0,,,,2.552825,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3918,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.37245,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.37345,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.37725,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.43073332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.84545,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.90601665,0.0,0.0,0.0,4.556667
11,8,5,0,,,,0.72908336,0.0,0.0,0.0,22.673334
11,9,5,0,,,,0.37108332,0.0,0.0,0.0,93.18
11,10,5,0,,,,1.1872166,0.0,0.0,0.0,239.9
11,11,5,0,,,,1.74245,0.0,0.0,0.0,359.26334
11,12,5,0,,,,2.1814,0.0,0.0,0.0,437.58334
11,13,5,0,,,,2.3176,0.0,0.0,0.0,475.01334
11,14,5,0,,,,0.58631665,0.0,0.0,0.0,460.00665
11,15,5,0,,,,0.37823334,0.0,0.0,0.0,395.40332
11,16,5,0,,,,1.9250333,0.0,0.0,0.0,245.35667
11,17,5,0,,,,0.94225,0.0,0.0,0.0,34.71
11,18,5,0,,,,1.1663667,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.006833432,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.07991675,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.2208,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.45445833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.39996666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.3728,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.40203333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.35471666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.39596668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3448,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.67291665,0.0,0.0,0.0,2.8633332
11,8,6,0,,,,0.9643,0.0,0.0,0.0,22.856667
11,9,6,0,,,,0.9020333,0.0,0.0,0.0,91.03667
11,10,6,0,,,,0.9849167,0.0,0.0,0.0,235.27667
11,11,6,0,,,,1.66635,0.0,0.0,0.0,356.53
11,12,6,0,,,,1.9974333,0.0,0.0,0.0,436.81
11,13,6,0,,,,0.56346667,0.0,0.0,0.0,471.68668
11,14,6,0,,,,0.50803334,0.0,0.0,0.0,458.28333
11,15,6,0,,,,0.5696333,0.0,0.0,0.0,397.97
11,16,6,0,,,,0.52215,0.0,0.0,0.0,275.14334
11,17,6,0,,,,0.07441674,0.0,0.0,0.0,31.066668
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.27736673,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.5291333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5373,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.5538833,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.87298334,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.46606666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40216666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45453334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.43688333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5031833,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.37886667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.48998332,0.0,0.0,0.0,25.073334
11,8,7,0,,,,0.5431333,0.0,0.0,0.0,90.96333
11,9,7,0,,,,1.1455834,0.0,0.0,0.0,235.08
11,10,7,0,,,,1.6801333,0.0,0.0,0.0,355.22333
11,11,7,0,,,,2.1404834,0.0,0.0,0.0,431.31332
11,12,7,0,,,,2.0602,0.0,0.0,0.0,467.43
11,13,7,0,,,,0.9001,0.0,0.0,0.0,443.58334
11,14,7,0,,,,0.61511666,0.0,0.0,0.0,373.57
11,15,7,0,,,,0.5194167,0.0,0.0,0.0,175.05667
11,16,7,0,,,,0.49018332,0.0,0.0,0.0,17.65
11,17,7,0,,,,0.0059167617,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.026283415,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.6729667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.9182833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.43488333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38735,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41875,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5454,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.9008333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.40235,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.45788333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39478335,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8039333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8826333,0.0,0.0,0.0,23.426666
11,8,1,0,,,,0.95725,0.0,0.0,0.0,86.54
11,9,1,0,,,,0.4521,0.0,0.0,0.0,228.13
11,10,1,0,,,,1.6810833,0.0,0.0,0.0,346.24667
11,11,1,0,,,,1.9593,0.0,0.0,0.0,418.74667
11,12,1,0,,,,2.1905334,0.0,0.0,0.0,450.60333
11,13,1,0,,,,2.0803416,0.0,0.0,0.0,441.815
11,14,1,0,,,,0.45341668,0.0,0.0,0.0,377.06
11,15,1,0,,,,0.4281,0.0,0.0,0.0,216.01334
11,16,1,0,,,,0.66216666,0.0,0.0,0.0,7.306667
11,17,1,0,,,,0.79871666,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.85885,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.0031500983,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.0008500883,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.03445007,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0950834,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8819,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4239,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36475,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.42805,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.36838335,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.41991666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.36063334,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6544333,0.0,0.0,0.0,19.68
11,8,2,0,,,,0.8282167,0.0,0.0,0.0,82.95333
11,9,2,0,,,,0.45428333,0.0,0.0,0.0,224.88667
