month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,10,2,0,,,,1.7655166,0.0,0.0,0.0,350.05667
11,11,2,0,,,,2.2043667,0.0,0.0,0.0,432.99335
11,12,2,0,,,,2.3558388,0.0,0.0,0.0,462.3578
11,13,2,0,,,,1.1189166,0.0,0.0,0.0,453.70334
11,14,2,0,,,,0.33695,0.0,0.0,0.0,390.26
11,15,2,0,,,,0.31835,0.0,0.0,0.0,267.38
11,16,2,0,,,,0.49695,0.0,0.0,0.0,23.126667
11,17,2,0,,,,0.84865,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6254333,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.04405009,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.054833412,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.9194167,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.9374083,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.58776665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.409,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.37471667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.38418335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.3839,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.38125,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.76015,0.0,0.0,0.0,22.156666
11,8,3,0,,,,0.88085,0.0,0.0,0.0,88.96
11,9,3,0,,,,0.8304333,0.0,0.0,0.0,225.35333
11,10,3,0,,,,1.5985833,0.0,0.0,0.0,332.73334
11,11,3,0,,,,2.0314167,0.0,0.0,0.0,410.31332
11,12,3,0,,,,2.2362666,0.0,0.0,0.0,458.89
11,13,3,0,,,,1.9718333,0.0,0.0,0.0,453.12
11,14,3,0,,,,0.40418333,0.0,0.0,0.0,394.59332
11,15,3,0,,,,0.46158335,0.0,0.0,0.0,274.12
11,16,3,0,,,,1.1741333,0.0,0.0,0.0,24.373333
11,17,3,0,,,,2.5645168,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.7809833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.0051000984,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.07321673,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.9540833,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.51705,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.88313335,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.44375,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42493334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.4552,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.42255,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.47145,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7718,0.0,0.0,0.0,20.986666
11,8,4,0,,,,0.8728833,0.0,0.0,0.0,80.16
11,9,4,0,,,,0.39941666,0.0,0.0,0.0,222.06667
11,10,4,0,,,,1.6948167,0.0,0.0,0.0,342.79333
11,11,4,0,,,,2.0410166,0.0,0.0,0.0,421.05667
11,12,4,0,,,,2.2506332,0.0,0.0,0.0,452.88
11,13,4,0,,,,1.8596,0.0,0.0,0.0,436.16333
11,14,4,0,,,,0.45343333,0.0,0.0,0.0,372.57
11,15,4,0,,,,0.41956666,0.0,0.0,0.0,253.99667
11,16,4,0,,,,0.4518,0.0,0.0,0.0,17.960001
11,17,4,0,,,,2.33305,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.7352667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0030834316,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.27558336,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.8444167,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.81583333,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.43375,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.35456666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.41228333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.35303333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.40815,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.34275,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6726,0.0,0.0,0.0,20.77
11,8,5,0,,,,0.8839667,0.0,0.0,0.0,78.42333
11,9,5,0,,,,0.93375,0.0,0.0,0.0,219.95999
11,10,5,0,,,,1.6782,0.0,0.0,0.0,341.46667
11,11,5,0,,,,2.0199666,0.0,0.0,0.0,420.46335
11,12,5,0,,,,2.0898166,0.0,0.0,0.0,451.50333
11,13,5,0,,,,2.0643,0.0,0.0,0.0,436.18
11,14,5,0,,,,1.1272,0.0,0.0,0.0,372.78665
11,15,5,0,,,,1.1668167,0.0,0.0,0.0,255.01334
11,16,5,0,,,,2.3625333,0.0,0.0,0.0,17.933334
11,17,5,0,,,,1.1473833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.7037333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.18801674,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.0020334318,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.9446167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.515625,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.44691667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.50285,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.444,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.48521668,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.44325,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44636667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.43038332,0.0,0.0,0.0,44.486668
11,8,6,0,,,,0.6407,0.0,0.0,0.0,112.753334
11,9,6,0,,,,1.5700667,0.0,0.0,0.0,161.63667
11,10,6,0,,,,1.6330833,0.0,0.0,0.0,255.12
11,11,6,0,,,,1.3368167,0.0,0.0,0.0,252.01666
11,12,6,0,,,,1.6607667,0.0,0.0,0.0,318.81
11,13,6,0,,,,0.87865,0.0,0.0,0.0,373.00665
11,14,6,0,,,,0.47711667,0.0,0.0,0.0,223.31334
11,15,6,0,,,,1.2858,0.0,0.0,0.0,124.253334
11,16,6,0,,,,0.5139667,0.0,0.0,0.0,11.636666
11,17,6,0,,,,0.004466765,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.28521672,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.7121,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.57388335,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.69166666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5193666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.37628335,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.44208333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38853332,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.42475,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38246667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.42765,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.71811664,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.0095834,0.0,0.0,0.0,20.11
11,8,7,0,,,,0.8499,0.0,0.0,0.0,74.39333
11,9,7,0,,,,0.91283333,0.0,0.0,0.0,214.61667
11,10,7,0,,,,1.55025,0.0,0.0,0.0,338.85333
11,11,7,0,,,,1.9509667,0.0,0.0,0.0,418.63
11,12,7,0,,,,2.1155834,0.0,0.0,0.0,452.12
11,13,7,0,,,,0.53501666,0.0,0.0,0.0,445.34
11,14,7,0,,,,0.5323833,0.0,0.0,0.0,380.77667
11,15,7,0,,,,1.4629333,0.0,0.0,0.0,252.66667
11,16,7,0,,,,0.51315,0.0,0.0,0.0,14.406667
11,17,7,0,,,,0.0039834315,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.00035009667,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.0008834283,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59353334,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.61953336,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0204834,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.695075,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5894333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42553332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.38846666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.41806668,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.40076667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.40043333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.42275,0.0,0.0,0.0,20.106667
11,8,1,0,,,,0.63575,0.0,0.0,0.0,72.53
11,9,1,0,,,,0.84583336,0.0,0.0,0.0,208.81667
11,10,1,0,,,,1.7261667,0.0,0.0,0.0,329.64667
11,11,1,0,,,,2.11385,0.0,0.0,0.0,408.28668
11,12,1,0,,,,2.2713,0.0,0.0,0.0,441.47665
11,13,1,0,,,,1.5126166,0.0,0.0,0.0,430.05667
11,14,1,0,,,,0.37778333,0.0,0.0,0.0,371.16
11,15,1,0,,,,0.87005,0.0,0.0,0.0,251.88333
11,16,1,0,,,,0.67215,0.0,0.0,0.0,12.3
11,17,1,0,,,,1.0925666,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.56355,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.003766765,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.029450092,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.07681675,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.5725833,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1369333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5223167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.584,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.67105,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.38483334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3766,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.37998334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.3725,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.3846,0.0,0.0,0.0,22.25
11,8,2,0,,,,1.1020167,0.0,0.0,0.0,76.82667
11,9,2,0,,,,1.6089166,0.0,0.0,0.0,216.98666
11,10,2,0,,,,1.5996833,0.0,0.0,0.0,295.48
11,11,2,0,,,,1.60715,0.0,0.0,0.0,388.38
11,12,2,0,,,,1.7382333,0.0,0.0,0.0,431.45334
11,13,2,0,,,,1.1880833,0.0,0.0,0.0,280.94666
11,14,2,0,,,,1.37645,0.0,0.0,0.0,206.06334
11,15,2,0,,,,1.1397834,0.0,0.0,0.0,60.743332
11,16,2,0,,,,0.792,0.0,0.0,0.0,4.886667
11,17,2,0,,,,0.8293833,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.83445,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0048500984,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8901833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0283166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.8135667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.49131668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.49540833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.4466,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.86883336,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61623335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.46728334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.44915,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6988,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9357333,0.0,0.0,0.0,25.083334
11,8,3,0,,,,1.02915,0.0,0.0,0.0,89.293335
11,9,3,0,,,,1.1100167,0.0,0.0,0.0,231.21666
11,10,3,0,,,,1.2671167,0.0,0.0,0.0,261.13
11,11,3,0,,,,1.65145,0.0,0.0,0.0,350.81332
11,12,3,0,,,,1.6189333,0.0,0.0,0.0,342.87332
11,13,3,0,,,,1.45045,0.0,0.0,0.0,308.46
11,14,3,0,,,,1.58845,0.0,0.0,0.0,337.88333
11,15,3,0,,,,0.8633,0.0,0.0,0.0,192.84
11,16,3,0,,,,0.49915,0.0,0.0,0.0,17.92
11,17,3,0,,,,0.7611167,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8344667,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.0033334317,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.2083834,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.53671664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40421668,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.6347167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.71973336,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.43611667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.39106667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.43505,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.4453,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.87736666,0.0,0.0,0.0,20.903334
11,8,4,0,,,,0.85885,0.0,0.0,0.0,69.82667
11,9,4,0,,,,1.2234,0.0,0.0,0.0,212.31
11,10,4,0,,,,1.9057,0.0,0.0,0.0,344.42334
11,11,4,0,,,,2.3952334,0.0,0.0,0.0,432.26334
11,12,4,0,,,,2.202,0.0,0.0,0.0,472.84668
11,13,4,0,,,,2.1335,0.0,0.0,0.0,462.38
11,14,4,0,,,,1.818,0.0,0.0,0.0,395.50333
11,15,4,0,,,,1.1717334,0.0,0.0,0.0,257.97
11,16,4,0,,,,0.69015,0.0,0.0,0.0,8.696667
11,17,4,0,,,,0.93495,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.7011333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.004716765,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.47373334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.49486667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.47246668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4879,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.52271664,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0794333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.7956833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.96823335,0.0,0.0,0.0,18.453333
11,8,5,0,,,,1.0629166,0.0,0.0,0.0,65.78
11,9,5,0,,,,1.107,0.0,0.0,0.0,207.74333
11,10,5,0,,,,1.9250667,0.0,0.0,0.0,338.15332
11,11,5,0,,,,2.31905,0.0,0.0,0.0,424.25665
11,12,5,0,,,,2.21365,0.0,0.0,0.0,462.85165
11,13,5,0,,,,2.3562334,0.0,0.0,0.0,444.08667
11,14,5,0,,,,1.6528,0.0,0.0,0.0,378.08667
11,15,5,0,,,,1.2743666,0.0,0.0,0.0,255.05
11,16,5,0,,,,1.8197,0.0,0.0,0.0,9.783333
11,17,5,0,,,,3.2764332,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1852833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.0073000984,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.69820005,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.86906666,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.1228666,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.3183583,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.3772334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.48153332,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.4876,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.45735,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.48316666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44141668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.48336667,0.0,0.0,0.0,19.15
11,8,6,0,,,,0.453,0.0,0.0,0.0,64.76667
11,9,6,0,,,,0.98605,0.0,0.0,0.0,190.39
11,10,6,0,,,,2.11535,0.0,0.0,0.0,254.85
11,11,6,0,,,,1.0326166,0.0,0.0,0.0,220.08
11,12,6,0,,,,1.15105,0.0,0.0,0.0,206.07333
11,13,6,0,,,,1.4354666,0.0,0.0,0.0,189.93333
11,14,6,0,,,,1.11975,0.0,0.0,0.0,362.03665
11,15,6,0,,,,0.8296,0.0,0.0,0.0,122.35
11,16,6,0,,,,0.71036667,0.0,0.0,0.0,8.56
11,17,6,0,,,,0.7172667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.65501666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.71146667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.65933335,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70486665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6131833,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6069,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.439875,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4398,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.39455,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.43035,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.40108332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.4238,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.42303333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.9282167,0.0,0.0,0.0,20.873333
11,8,7,0,,,,0.47358334,0.0,0.0,0.0,87.45
11,9,7,0,,,,0.8483667,0.0,0.0,0.0,183.26334
11,10,7,0,,,,1.4905666,0.0,0.0,0.0,308.05334
11,11,7,0,,,,1.5781833,0.0,0.0,0.0,305.35666
11,12,7,0,,,,1.8144667,0.0,0.0,0.0,342.87332
11,13,7,0,,,,0.63103336,0.0,0.0,0.0,243.34334
11,14,7,0,,,,0.36148334,0.0,0.0,0.0,110.09
11,15,7,0,,,,0.46483332,0.0,0.0,0.0,25.2
11,16,7,0,,,,0.7191833,0.0,0.0,0.0,0.16666667
11,17,7,0,,,,0.0025000866,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.6246,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.6339333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.55656666,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6178667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38131666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.45329165,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3748,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.43671668,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.38243333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.78066665,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.6178333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.44838333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.88615,0.0,0.0,0.0,30.006666
11,8,1,0,,,,1.0665833,0.0,0.0,0.0,62.71
11,9,1,0,,,,1.0466666,0.0,0.0,0.0,157.36333
11,10,1,0,,,,0.6798083,0.0,0.0,0.0,164.62167
11,11,1,0,,,,0.6773667,0.0,0.0,0.0,97.65667
11,12,1,0,,,,0.5802,0.0,0.0,0.0,18.186666
11,13,1,0,,,,0.6124167,0.0,0.0,0.0,41.446667
11,14,1,0,,,,0.5765167,0.0,0.0,0.0,45.576668
11,15,1,0,,,,0.62128335,0.0,0.0,0.0,13.136666
11,16,1,0,,,,0.56235,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.62193334,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.5656,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.6181167,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.5721167,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6588333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.5510167,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.52533334,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.8850833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39903334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.40206668,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3841,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41266668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.36678332,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.41483334,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.2024834,0.0,0.0,0.0,20.65
11,8,2,0,,,,1.7910167,0.0,0.0,0.0,60.87
11,9,2,0,,,,1.4781333,0.0,0.0,0.0,196.19667
11,10,2,0,,,,1.5918,0.0,0.0,0.0,321.40332
11,11,2,0,,,,1.91685,0.0,0.0,0.0,400.99335
11,12,2,0,,,,2.3199,0.0,0.0,0.0,431.04
11,13,2,0,,,,2.02485,0.0,0.0,0.0,415.21332
11,14,2,0,,,,1.5960667,0.0,0.0,0.0,360.88
11,15,2,0,,,,0.40146667,0.0,0.0,0.0,240.61
11,16,2,0,,,,0.45318332,0.0,0.0,0.0,6.8366666
11,17,2,0,,,,0.76855,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.91693336,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0060000983,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.00593342,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.013250076,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.40484166,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5833833,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.828,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.67901665,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.30605,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0027333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.95568335,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0368167,0.0,0.0,0.0,20.073334
11,8,3,0,,,,0.9374167,0.0,0.0,0.0,66.44334
11,9,3,0,,,,1.0071,0.0,0.0,0.0,183.62
11,10,3,0,,,,1.3772666,0.0,0.0,0.0,302.96
11,11,3,0,,,,1.8402833,0.0,0.0,0.0,398.98
11,12,3,0,,,,2.0676832,0.0,0.0,0.0,437.93
11,13,3,0,,,,1.8438333,0.0,0.0,0.0,399.93
11,14,3,0,,,,0.62873334,0.0,0.0,0.0,323.74
11,15,3,0,,,,0.4642,0.0,0.0,0.0,192.02667
11,16,3,0,,,,0.76555,0.0,0.0,0.0,13.24
11,17,3,0,,,,1.6136,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.21155,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.08535009,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.07320009,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.058133423,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6987334,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.83265,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.117075,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41916665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.43116668,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.39373332,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.43871668,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.39705,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.4051,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.40101665,0.0,0.0,0.0,20.606667
11,8,4,0,,,,0.41853333,0.0,0.0,0.0,62.176666
11,9,4,0,,,,0.70456666,0.0,0.0,0.0,198.57666
11,10,4,0,,,,1.6123166,0.0,0.0,0.0,331.66
11,11,4,0,,,,3.2375166,0.0,0.0,0.0,422.26
11,12,4,0,,,,2.4253333,0.0,0.0,0.0,462.55667
11,13,4,0,,,,2.1771,0.0,0.0,0.0,448.77667
11,14,4,0,,,,1.7872,0.0,0.0,0.0,379.66666
11,15,4,0,,,,1.1213334,0.0,0.0,0.0,242.12666
11,16,4,0,,,,0.43923333,0.0,0.0,0.0,9.616667
11,17,4,0,,,,0.4953,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.44776666,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.0018000983,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.28045005,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.47969165,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.47328332,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.44678333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.42738333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45418334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8174833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.59608334,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.39986667,0.0,0.0,0.0,20.226667
11,8,5,0,,,,0.48645,0.0,0.0,0.0,60.64
11,9,5,0,,,,0.47801667,0.0,0.0,0.0,194.39333
11,10,5,0,,,,1.45775,0.0,0.0,0.0,320.69666
11,11,5,0,,,,1.8485833,0.0,0.0,0.0,403.65
11,12,5,0,,,,2.0919333,0.0,0.0,0.0,437.96667
11,13,5,0,,,,2.0347834,0.0,0.0,0.0,428.78665
11,14,5,0,,,,1.6345167,0.0,0.0,0.0,365.07
11,15,5,0,,,,0.91655,0.0,0.0,0.0,234.33667
11,16,5,0,,,,0.70351666,0.0,0.0,0.0,7.9966664
11,17,5,0,,,,0.67913336,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.67305,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.46138337,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.3829667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.1261334,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.016616717,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.40705,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42921665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.35603333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.41381666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.51225,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.80936664,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.36768332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3952,0.0,0.0,0.0,16.59
11,8,6,0,,,,0.38813335,0.0,0.0,0.0,58.276665
11,9,6,0,,,,0.81025,0.0,0.0,0.0,190.31
11,10,6,0,,,,1.4526,0.0,0.0,0.0,316.22665
11,11,6,0,,,,1.7985834,0.0,0.0,0.0,383.48334
11,12,6,0,,,,1.6533333,0.0,0.0,0.0,328.4
11,13,6,0,,,,0.9056,0.0,0.0,0.0,170.10333
11,14,6,0,,,,1.4461167,0.0,0.0,0.0,38.06
11,15,6,0,,,,2.0475667,0.0,0.0,0.0,0.54333335
11,16,6,0,,,,1.2846667,0.0,0.0,0.0,0.39666668
11,17,6,0,,,,0.010950087,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.5720667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.9240667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.73115,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0260333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0037333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.47176668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.37260833,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.39866668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.35981667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.42213333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.36326668,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.41766667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.35591668,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.38913333,0.0,0.0,0.0,30.64
11,8,7,0,,,,1.7018,0.0,0.0,0.0,30.716667
11,9,7,0,,,,2.5348,0.0,0.0,0.0,29.246666
11,10,7,0,,,,2.05135,0.0,0.0,0.0,12.503333
11,11,7,0,,,,1.7980334,0.0,0.0,0.0,18.563334
11,12,7,0,,,,1.7442666,0.0,0.0,0.0,42.463333
11,13,7,0,,,,1.3408166,0.0,0.0,0.0,54.916668
11,14,7,0,,,,1.30715,0.0,0.0,0.0,15.666667
11,15,7,0,,,,1.0339333,0.0,0.0,0.0,26.056667
11,16,7,0,,,,1.0491,0.0,0.0,0.0,2.2533333
11,17,7,0,,,,1.9299834,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.6583166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.1777333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7270833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.76676667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.41955,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.4456,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41096666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46231666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.40648332,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.7154,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.97788334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3258667,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.32685,0.0,0.0,0.0,0.0
11,7,1,0,,,,2.5081666,0.0,0.0,0.0,42.806667
11,8,1,0,,,,1.9432,0.0,0.0,0.0,101.43667
11,9,1,0,,,,1.6509,0.0,0.0,0.0,162.15666
11,10,1,0,,,,1.4347833,0.0,0.0,0.0,274.24667
11,11,1,0,,,,2.1584833,0.0,0.0,0.0,400.87
11,12,1,0,,,,1.5342,0.0,0.0,0.0,328.71335
11,13,1,0,,,,1.0838833,0.0,0.0,0.0,263.72665
11,14,1,0,,,,0.79066664,0.0,0.0,0.0,97.793335
11,15,1,0,,,,0.54428333,0.0,0.0,0.0,102.83667
11,16,1,0,,,,1.1693333,0.0,0.0,0.0,10.88
11,17,1,0,,,,0.96388334,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.93703336,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.0026000983,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0028417,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.8619,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1935834,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.0039333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.852775,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2867666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.1535667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.22465,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.88448334,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2363833,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.86828333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.1765833,0.0,0.0,0.0,18.483334
11,8,2,0,,,,1.1815333,0.0,0.0,0.0,51.9
11,9,2,0,,,,1.2172667,0.0,0.0,0.0,182.60666
11,10,2,0,,,,1.59835,0.0,0.0,0.0,315.35
11,11,2,0,,,,1.85605,0.0,0.0,0.0,408.06668
11,12,2,0,,,,2.2388833,0.0,0.0,0.0,451.04333
11,13,2,0,,,,2.0370834,0.0,0.0,0.0,440.61334
11,14,2,0,,,,1.83395,0.0,0.0,0.0,379.78333
11,15,2,0,,,,0.44518334,0.0,0.0,0.0,244.98666
11,16,2,0,,,,0.49786666,0.0,0.0,0.0,5.46
11,17,2,0,,,,0.6483,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0082834,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.1458334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.105433404,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.2866167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.5140667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.1208333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.9138917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.79651666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6408167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1739,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.97225,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.15875,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1974167,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0292667,0.0,0.0,0.0,16.083334
11,8,3,0,,,,1.1203166,0.0,0.0,0.0,49.89
11,9,3,0,,,,1.4467833,0.0,0.0,0.0,178.66333
11,10,3,0,,,,1.4461334,0.0,0.0,0.0,305.54
11,11,3,0,,,,1.8837334,0.0,0.0,0.0,362.55334
11,12,3,0,,,,2.0503166,0.0,0.0,0.0,425.93332
11,13,3,0,,,,1.9340167,0.0,0.0,0.0,416.30667
11,14,3,0,,,,1.6719834,0.0,0.0,0.0,353.78
11,15,3,0,,,,1.0066,0.0,0.0,0.0,226.38667
11,16,3,0,,,,0.55161667,0.0,0.0,0.0,6.2633333
11,17,3,0,,,,0.73468333,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.82891667,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.004716765,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.20031673,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.015700074,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7323166,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.132275,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.7211666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.33515,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.0123,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1471334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.9155333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.1481167,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.55365,0.0,0.0,0.0,27.676666
12,8,4,0,,,,1.2414666,0.0,0.0,0.0,90.763336
12,9,4,0,,,,1.1800667,0.0,0.0,0.0,177.76666
12,10,4,0,,,,1.4262,0.0,0.0,0.0,203.18
12,11,4,0,,,,0.91711664,0.0,0.0,0.0,206.24
12,12,4,0,,,,2.1443167,0.0,0.0,0.0,396.71
12,13,4,0,,,,1.7750334,0.0,0.0,0.0,375.19333
12,14,4,0,,,,1.5395666,0.0,0.0,0.0,330.25
12,15,4,0,,,,0.9403333,0.0,0.0,0.0,217.6
12,16,4,0,,,,0.9978833,0.0,0.0,0.0,9.793333
12,17,4,0,,,,0.74726665,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.86218333,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.06050009,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.57923335,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1232166,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2423667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.3087417,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.1277666,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.6946666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.98763335,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8440667,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3798333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3079166,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5062333,0.0,0.0,0.0,16.11
12,8,5,0,,,,1.42115,0.0,0.0,0.0,49.81
12,9,5,0,,,,1.2097,0.0,0.0,0.0,178.70667
12,10,5,0,,,,1.7780833,0.0,0.0,0.0,310.27335
12,11,5,0,,,,2.19825,0.0,0.0,0.0,397.94666
12,12,5,0,,,,2.5255167,0.0,0.0,0.0,435.4
12,13,5,0,,,,2.2893834,0.0,0.0,0.0,424.90332
12,14,5,0,,,,2.1507666,0.0,0.0,0.0,369.63834
12,15,5,0,,,,1.3144833,0.0,0.0,0.0,240.07666
12,16,5,0,,,,1.1921667,0.0,0.0,0.0,5.4866667
12,17,5,0,,,,1.2483,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.1948333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2273334,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.08711675,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.21501672,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3245733,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5488334,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.813875,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.98055,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.1827667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3763,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6416167,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.1386833,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.4286166,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0811666,0.0,0.0,0.0,14.63
12,8,6,0,,,,1.13435,0.0,0.0,0.0,46.07
12,9,6,0,,,,1.2847333,0.0,0.0,0.0,172.14333
12,10,6,0,,,,1.5273334,0.0,0.0,0.0,304.77667
12,11,6,0,,,,1.6188,0.0,0.0,0.0,396.59332
12,12,6,0,,,,1.9591833,0.0,0.0,0.0,436.44333
12,13,6,0,,,,1.4232334,0.0,0.0,0.0,430.93668
12,14,6,0,,,,0.71665,0.0,0.0,0.0,369.74
12,15,6,0,,,,0.41901666,0.0,0.0,0.0,237.9
12,16,6,0,,,,0.5692,0.0,0.0,0.0,3.71
12,17,6,0,,,,0.07586676,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.97426665,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.86075,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7722167,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2878333,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.92425,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.8921,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.91334164,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.36298335,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.41356668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5987333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.47235,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.1233833,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.40221667,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6044833,0.0,0.0,0.0,14.32
12,8,7,0,,,,0.42215,0.0,0.0,0.0,44.0
12,9,7,0,,,,0.83308333,0.0,0.0,0.0,165.97
12,10,7,0,,,,1.2368166,0.0,0.0,0.0,292.17334
12,11,7,0,,,,1.7890167,0.0,0.0,0.0,377.54666
12,12,7,0,,,,1.8740333,0.0,0.0,0.0,414.92334
12,13,7,0,,,,0.57243335,0.0,0.0,0.0,407.43668
12,14,7,0,,,,0.496,0.0,0.0,0.0,318.51
12,15,7,0,,,,0.56383336,0.0,0.0,0.0,192.52333
12,16,7,0,,,,1.4542667,0.0,0.0,0.0,11.016666
12,17,7,0,,,,0.0024834317,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.08748341,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.859,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.58965,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.53095,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.39495,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.40151668,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.40880832,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.7219667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6832833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.6836333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.93523335,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.2157333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.9618833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.0345,0.0,0.0,0.0,32.023335
12,8,1,0,,,,0.9191833,0.0,0.0,0.0,85.70333
12,9,1,0,,,,1.2906667,0.0,0.0,0.0,180.51666
12,10,1,0,,,,1.4224,0.0,0.0,0.0,241.93333
12,11,1,0,,,,1.0808333,0.0,0.0,0.0,234.0
12,12,1,0,,,,1.53895,0.0,0.0,0.0,270.86667
12,13,1,0,,,,1.62045,0.0,0.0,0.0,336.07666
12,14,1,0,,,,1.47595,0.0,0.0,0.0,307.84668
12,15,1,0,,,,0.7381833,0.0,0.0,0.0,162.16333
12,16,1,0,,,,0.6231167,0.0,0.0,0.0,9.933333
12,17,1,0,,,,0.6710167,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.5813,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.08756675,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.016700096,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.30435005,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.61878335,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.2648,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.6208,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.1754667,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9679833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.53405,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0549,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9643833,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0164167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.1096041,0.0,0.0,0.0,32.150833
12,8,2,0,,,,1.1757166,0.0,0.0,0.0,63.341667
12,9,2,0,,,,1.4398416,0.0,0.0,0.0,133.83
12,10,2,0,,,,1.68615,0.0,0.0,0.0,189.57333
12,11,2,0,,,,1.2922833,0.0,0.0,0.0,180.23334
12,12,2,0,,,,1.1007667,0.0,0.0,0.0,184.39667
12,13,2,0,,,,0.7022667,0.0,0.0,0.0,55.036667
12,14,2,0,,,,0.74203336,0.0,0.0,0.0,50.816666
12,15,2,0,,,,1.0060166,0.0,0.0,0.0,14.613334
12,16,2,0,,,,0.82955,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.74291664,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.76495,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.37765,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.69773334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7001166,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.98111665,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.1810334,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.1376166,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4580667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5450333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.25315,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.23065,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0971,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1583834,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.50985,0.0,0.0,0.0,28.09
12,8,3,0,,,,1.50505,0.0,0.0,0.0,78.590004
12,9,3,0,,,,2.0023334,0.0,0.0,0.0,145.53333
12,10,3,0,,,,1.7745167,0.0,0.0,0.0,277.43
12,11,3,0,,,,2.0628166,0.0,0.0,0.0,322.88666
12,12,3,0,,,,2.1604667,0.0,0.0,0.0,420.34
12,13,3,0,,,,2.1206,0.0,0.0,0.0,404.84668
12,14,3,0,,,,1.6983,0.0,0.0,0.0,345.32666
12,15,3,0,,,,0.8854333,0.0,0.0,0.0,188.76666
12,16,3,0,,,,0.76266664,0.0,0.0,0.0,7.2233334
12,17,3,0,,,,0.9306167,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1004333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.1680334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.28831673,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.3580667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5512667,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6079667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.5209583,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9971666,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9332167,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2572167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5219333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5078,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2721334,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.5817667,0.0,0.0,0.0,25.666666
12,8,4,0,,,,1.18175,0.0,0.0,0.0,42.683334
12,9,4,0,,,,0.7992,0.0,0.0,0.0,150.48666
12,10,4,0,,,,1.4054834,0.0,0.0,0.0,274.82
12,11,4,0,,,,1.7552333,0.0,0.0,0.0,355.24335
12,12,4,0,,,,1.9644333,0.0,0.0,0.0,391.08667
12,13,4,0,,,,1.8587834,0.0,0.0,0.0,380.01666
12,14,4,0,,,,1.45575,0.0,0.0,0.0,291.87332
12,15,4,0,,,,0.8692833,0.0,0.0,0.0,172.09666
12,16,4,0,,,,0.81883335,0.0,0.0,0.0,8.803333
12,17,4,0,,,,0.70198333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.6791833,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.0036834318,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.2746834,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.2720334,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5608,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5074833,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.47803333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.1787666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.2472833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.318,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0315833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3991834,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.7676166,0.0,0.0,0.0,26.386667
12,8,5,0,,,,1.7508167,0.0,0.0,0.0,82.56333
12,9,5,0,,,,1.2694666,0.0,0.0,0.0,175.82666
12,10,5,0,,,,1.2269666,0.0,0.0,0.0,196.47333
12,11,5,0,,,,1.0610334,0.0,0.0,0.0,221.48666
12,12,5,0,,,,1.4882667,0.0,0.0,0.0,320.05334
12,13,5,0,,,,1.1441166,0.0,0.0,0.0,287.26
12,14,5,0,,,,0.99225,0.0,0.0,0.0,241.79666
12,15,5,0,,,,0.67455,0.0,0.0,0.0,176.15666
12,16,5,0,,,,0.64635,0.0,0.0,0.0,9.956667
12,17,5,0,,,,0.5932,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.66583335,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.013033425,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.45168337,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.70855,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.1796833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5578333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.407025,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.87335,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.1966166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.19165,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.17755,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2080834,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1922834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5191166,0.0,0.0,0.0,25.42
12,8,6,0,,,,0.93371665,0.0,0.0,0.0,56.603333
12,9,6,0,,,,1.2669333,0.0,0.0,0.0,146.11
12,10,6,0,,,,1.2079834,0.0,0.0,0.0,258.46667
12,11,6,0,,,,1.62275,0.0,0.0,0.0,335.67
12,12,6,0,,,,1.6323,0.0,0.0,0.0,359.86667
12,13,6,0,,,,0.63843334,0.0,0.0,0.0,341.84
12,14,6,0,,,,0.6211,0.0,0.0,0.0,254.27333
12,15,6,0,,,,1.0795166,0.0,0.0,0.0,149.48666
12,16,6,0,,,,0.9227333,0.0,0.0,0.0,9.13
12,17,6,0,,,,0.40610003,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.9765667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3219666,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.71938336,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2732667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.30855,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.8922167,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.5797667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.43351668,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.43643335,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.37796667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.4349,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.37588334,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.42515,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.8519667,0.0,0.0,0.0,0.37
12,8,7,0,,,,0.55415,0.0,0.0,0.0,23.103333
12,9,7,0,,,,0.39743334,0.0,0.0,0.0,56.18667
12,10,7,0,,,,0.67076665,0.0,0.0,0.0,109.31
12,11,7,0,,,,0.89916664,0.0,0.0,0.0,90.35333
12,12,7,0,,,,0.8904833,0.0,0.0,0.0,88.793335
12,13,7,0,,,,0.6907833,0.0,0.0,0.0,90.61667
12,14,7,0,,,,0.39595,0.0,0.0,0.0,27.39
12,15,7,0,,,,0.4432,0.0,0.0,0.0,8.493334
12,16,7,0,,,,0.63841665,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.72366667,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.62303334,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.5221833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.98915,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3696834,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6808,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.92508334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.43628332,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.38178334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.60541666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.81623334,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.43458334,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.82413334,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.6544667,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.38263333,0.0,0.0,0.0,18.443333
12,8,1,0,,,,1.3538166,0.0,0.0,0.0,99.723335
12,9,1,0,,,,1.2027667,0.0,0.0,0.0,150.38333
12,10,1,0,,,,1.3497666,0.0,0.0,0.0,111.83667
12,11,1,0,,,,1.1392666,0.0,0.0,0.0,119.92333
12,12,1,0,,,,0.84831667,0.0,0.0,0.0,119.01667
12,13,1,0,,,,0.6279333,0.0,0.0,0.0,126.54667
12,14,1,0,,,,0.53683335,0.0,0.0,0.0,103.03333
12,15,1,0,,,,0.5539333,0.0,0.0,0.0,36.13
12,16,1,0,,,,0.47998333,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.75215,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.9548,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.8484667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.73698336,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.7513,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.54866666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.43836668,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.41845834,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3997,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9281,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.75603336,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0817667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.72636664,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9391,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.9677,0.0,0.0,0.0,27.27
12,8,2,0,,,,0.84608334,0.0,0.0,0.0,78.50667
12,9,2,0,,,,1.1385167,0.0,0.0,0.0,154.03334
12,10,2,0,,,,1.1909,0.0,0.0,0.0,230.66333
12,11,2,0,,,,0.9960667,0.0,0.0,0.0,244.86
12,12,2,0,,,,0.45676666,0.0,0.0,0.0,369.26
12,13,2,0,,,,0.47695,0.0,0.0,0.0,335.18332
12,14,2,0,,,,0.44505,0.0,0.0,0.0,314.8
12,15,2,0,,,,0.72855,0.0,0.0,0.0,170.42332
12,16,2,0,,,,0.7154667,0.0,0.0,0.0,6.82
12,17,2,0,,,,0.66576666,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.5864,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.6292833,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.5871,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2211,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0333333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.4489,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.44725832,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.0108833,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.7176333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.95035,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.0984334,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9460667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.0525084,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0057083,0.0,0.0,0.0,15.76
12,8,3,0,,,,1.1029834,0.0,0.0,0.0,44.72333
12,9,3,0,,,,1.0911833,0.0,0.0,0.0,125.986664
12,10,3,0,,,,0.95465,0.0,0.0,0.0,243.34666
12,11,3,0,,,,0.9408,0.0,0.0,0.0,338.41
12,12,3,0,,,,0.4671,0.0,0.0,0.0,388.78
12,13,3,0,,,,0.4651,0.0,0.0,0.0,328.44
12,14,3,0,,,,0.45578334,0.0,0.0,0.0,227.5
12,15,3,0,,,,0.47091666,0.0,0.0,0.0,157.16667
12,16,3,0,,,,0.43161666,0.0,0.0,0.0,10.036667
12,17,3,0,,,,0.71525,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.6786,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.7934333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.7348833,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.64951664,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5984833,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.50563335,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.41338333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.67441666,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.91443336,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7743,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.67415,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.40483335,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0476667,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.8365833,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.85235,0.0,0.0,0.0,83.60333
12,9,4,0,,,,0.85831666,0.0,0.0,0.0,143.51
12,10,4,0,,,,0.9684167,0.0,0.0,0.0,241.06334
12,11,4,0,,,,0.9493667,0.0,0.0,0.0,156.59
12,12,4,0,,,,0.7030333,0.0,0.0,0.0,144.04
12,13,4,0,,,,0.45545,0.0,0.0,0.0,151.87666
12,14,4,0,,,,0.46811667,0.0,0.0,0.0,91.51
12,15,4,0,,,,0.44713333,0.0,0.0,0.0,34.013332
12,16,4,0,,,,0.4569,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.6604333,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.545,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2203667,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.60035,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4411334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.9909833,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.81983334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.932125,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.2715334,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.63805,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.1159333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0885333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0849167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4211667,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.13675,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0738667,0.0,0.0,0.0,15.82
12,9,5,0,,,,1.1066,0.0,0.0,0.0,54.27
12,10,5,0,,,,0.6339833,0.0,0.0,0.0,63.226665
12,11,5,0,,,,0.6271833,0.0,0.0,0.0,67.18
12,12,5,0,,,,0.6465833,0.0,0.0,0.0,143.64333
12,13,5,0,,,,0.6163333,0.0,0.0,0.0,306.43335
12,14,5,0,,,,0.6742667,0.0,0.0,0.0,366.04666
12,15,5,0,,,,0.6087833,0.0,0.0,0.0,197.53166
12,16,5,0,,,,0.67938334,0.0,0.0,0.0,5.7733335
12,17,5,0,,,,1.2394834,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.4490833,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.0881,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.9679,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6294167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8665,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.9372333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.785325,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.80885,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.58445,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.6848834,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9395,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.8877,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7475333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9438833,0.0,0.0,0.0,12.21
12,8,6,0,,,,1.3189334,0.0,0.0,0.0,36.02
12,9,6,0,,,,1.0254333,0.0,0.0,0.0,148.17334
12,10,6,0,,,,0.9572833,0.0,0.0,0.0,286.98666
12,11,6,0,,,,0.55585,0.0,0.0,0.0,380.87332
12,12,6,0,,,,0.6745333,0.0,0.0,0.0,430.05334
12,13,6,0,,,,0.8211667,0.0,0.0,0.0,429.28
12,14,6,0,,,,1.0255333,0.0,0.0,0.0,372.68332
12,15,6,0,,,,0.80705,0.0,0.0,0.0,250.78333
12,16,6,0,,,,0.88276666,0.0,0.0,0.0,8.683333
12,17,6,0,,,,1.1749834,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.0735,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.76505,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.287,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.6549333,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2901,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.29395,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.76685,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0942333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.9784833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4682333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1891,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.2788167,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4205,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2289833,0.0,0.0,0.0,11.396667
12,8,7,0,,,,1.1123834,0.0,0.0,0.0,35.203335
12,9,7,0,,,,1.2270334,0.0,0.0,0.0,147.33667
12,10,7,0,,,,1.5084667,0.0,0.0,0.0,287.84332
12,11,7,0,,,,2.1060333,0.0,0.0,0.0,388.70667
12,12,7,0,,,,1.8841333,0.0,0.0,0.0,439.26666
12,13,7,0,,,,1.8908167,0.0,0.0,0.0,437.77335
12,14,7,0,,,,1.3072667,0.0,0.0,0.0,380.92667
12,15,7,0,,,,1.9650333,0.0,0.0,0.0,259.2
12,16,7,0,,,,1.4826833,0.0,0.0,0.0,9.5
12,17,7,0,,,,1.0789833,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.6736833,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.4507834,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9672834,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.98223335,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7138333,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.0650666,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.9416833,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1454334,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.8002167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.8371667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9848666,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.956,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.7619667,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8997834,0.0,0.0,0.0,10.746667
12,8,1,0,,,,1.9123,0.0,0.0,0.0,34.363335
12,9,1,0,,,,1.5061166,0.0,0.0,0.0,147.47333
12,10,1,0,,,,1.5495167,0.0,0.0,0.0,290.23334
12,11,1,0,,,,1.6827667,0.0,0.0,0.0,392.46
12,12,1,0,,,,1.0654833,0.0,0.0,0.0,442.05
12,13,1,0,,,,0.9640167,0.0,0.0,0.0,441.16998
12,14,1,0,,,,1.0109167,0.0,0.0,0.0,388.06665
12,15,1,0,,,,1.0267,0.0,0.0,0.0,266.81
12,16,1,0,,,,1.7174833,0.0,0.0,0.0,11.586667
12,17,1,0,,,,0.90525,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.5436333,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.6764417,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.17745,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.88465,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.28045,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7885333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.814525,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.7215333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.5441834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6498,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.222625,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3305416,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.3290167,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.51711667,0.0,0.0,0.0,10.236667
12,8,2,0,,,,0.47868332,0.0,0.0,0.0,33.02
12,9,2,0,,,,1.6929667,0.0,0.0,0.0,141.04333
12,10,2,0,,,,1.2723666,0.0,0.0,0.0,277.74335
12,11,2,0,,,,1.0364,0.0,0.0,0.0,342.65
12,12,2,0,,,,1.4669334,0.0,0.0,0.0,367.89334
12,13,2,0,,,,0.5980833,0.0,0.0,0.0,415.75
12,14,2,0,,,,0.5071667,0.0,0.0,0.0,302.89334
12,15,2,0,,,,0.9906167,0.0,0.0,0.0,64.35
12,16,2,0,,,,0.8979167,0.0,0.0,0.0,4.1666665
12,17,2,0,,,,1.1856667,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.88091666,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.68113333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0662,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.6641833,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3649833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.53568333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.5138583,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.4417,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.9975333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.94556665,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.72315,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1307167,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.4342,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0708,0.0,0.0,0.0,4.1833334
12,8,3,0,,,,1.27945,0.0,0.0,0.0,42.2
12,9,3,0,,,,1.1068333,0.0,0.0,0.0,36.533333
12,10,3,0,,,,1.1041833,0.0,0.0,0.0,50.236668
12,11,3,0,,,,1.3542167,0.0,0.0,0.0,86.45333
12,12,3,0,,,,0.64211667,0.0,0.0,0.0,89.69334
12,13,3,0,,,,0.89393336,0.0,0.0,0.0,98.78667
12,14,3,0,,,,0.86663336,0.0,0.0,0.0,66.78
12,15,3,0,,,,0.9679667,0.0,0.0,0.0,34.31
12,16,3,0,,,,1.3138167,0.0,0.0,0.0,6.016667
12,17,3,0,,,,1.2358834,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.2707833,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.2733667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.99871665,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.6508666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.37135,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.29415,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.98291665,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9449333,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6767334,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.6323833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1907,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2550666,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5096333,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.18365,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.7404667,0.0,0.0,0.0,27.986668
12,9,4,0,,,,2.0236666,0.0,0.0,0.0,58.95
12,10,4,0,,,,2.0078332,0.0,0.0,0.0,85.34333
12,11,4,0,,,,1.784,0.0,0.0,0.0,82.75
12,12,4,0,,,,1.7694666,0.0,0.0,0.0,90.956665
12,13,4,0,,,,1.6189,0.0,0.0,0.0,174.6
12,14,4,0,,,,1.0929333,0.0,0.0,0.0,67.7
12,15,4,0,,,,1.2325,0.0,0.0,0.0,25.426666
12,16,4,0,,,,1.4599667,0.0,0.0,0.0,3.22
12,17,4,0,,,,0.7047333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.7270667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.0978167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.0407,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.94261664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.96133333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.4575666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.56865,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.76035,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4298834,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4699,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0079833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0770833,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.7249,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0950167,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0095667,0.0,0.0,0.0,26.233334
12,9,5,0,,,,0.8262333,0.0,0.0,0.0,13.823334
12,10,5,0,,,,1.3863,0.0,0.0,0.0,43.33
12,11,5,0,,,,1.9696833,0.0,0.0,0.0,117.58
12,12,5,0,,,,1.1049,0.0,0.0,0.0,185.98666
12,13,5,0,,,,1.1037333,0.0,0.0,0.0,156.10666
12,14,5,0,,,,1.1892333,0.0,0.0,0.0,114.88333
12,15,5,0,,,,1.3293667,0.0,0.0,0.0,25.29
12,16,5,0,,,,2.4974666,0.0,0.0,0.0,5.136667
12,17,5,0,,,,1.6418667,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4444,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.5653,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.28245,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7195834,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.3110666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4527,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.47025,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.476,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.45261666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.7517833,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6054833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2652333,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8585666,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2390667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1397834,0.0,0.0,0.0,56.12
12,9,6,0,,,,1.79885,0.0,0.0,0.0,136.40334
12,10,6,0,,,,1.5794333,0.0,0.0,0.0,334.71335
12,11,6,0,,,,1.6069,0.0,0.0,0.0,410.23666
12,12,6,0,,,,1.7869084,0.0,0.0,0.0,459.83667
12,13,6,0,,,,1.2306334,0.0,0.0,0.0,444.35333
12,14,6,0,,,,1.3272166,0.0,0.0,0.0,278.00665
12,15,6,0,,,,1.2437167,0.0,0.0,0.0,273.79666
12,16,6,0,,,,1.39415,0.0,0.0,0.0,19.28
12,17,6,0,,,,1.23625,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5761666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.65035,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5407333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.5696833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7212334,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9554167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7814417,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.99875,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8830167,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.0106666,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.8365333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.0897334,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.8999833,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.9992334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.59245,0.0,0.0,0.0,32.413334
12,9,7,0,,,,1.4154333,0.0,0.0,0.0,137.16
12,10,7,0,,,,1.8276167,0.0,0.0,0.0,288.75333
12,11,7,0,,,,1.42165,0.0,0.0,0.0,354.59332
12,12,7,0,,,,1.9885666,0.0,0.0,0.0,413.65332
12,13,7,0,,,,1.5064167,0.0,0.0,0.0,412.50333
12,14,7,0,,,,1.5079,0.0,0.0,0.0,349.23334
12,15,7,0,,,,1.73445,0.0,0.0,0.0,214.01666
12,16,7,0,,,,1.6295,0.0,0.0,0.0,14.81
12,17,7,0,,,,1.4464,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.4886167,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.5637,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.3565834,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.1651165,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6504167,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.07715,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.8284,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.89935,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.2811834,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.6720166,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.5349333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.4733167,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.0926666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7466834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8243166,0.0,0.0,0.0,72.89
12,9,1,0,,,,1.9256166,0.0,0.0,0.0,155.97333
12,10,1,0,,,,2.28125,0.0,0.0,0.0,264.56
12,11,1,0,,,,1.8853333,0.0,0.0,0.0,321.90668
12,12,1,0,,,,1.5847,0.0,0.0,0.0,355.15668
12,13,1,0,,,,1.26165,0.0,0.0,0.0,337.90332
12,14,1,0,,,,1.4020166,0.0,0.0,0.0,262.67667
12,15,1,0,,,,1.4434667,0.0,0.0,0.0,101.28333
12,16,1,0,,,,1.2876667,0.0,0.0,0.0,8.753333
12,17,1,0,,,,1.5100167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.52475,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.39015,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.6016333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6719333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.9391,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.05025,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.299925,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.6482,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.4472834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.42445,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.37805,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3611333,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.85305,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.5018166,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.7447,0.0,0.0,0.0,33.533333
12,9,2,0,,,,1.7371416,0.0,0.0,0.0,133.54556
12,10,2,0,,,,1.4662334,0.0,0.0,0.0,266.83
12,11,2,0,,,,1.7454166,0.0,0.0,0.0,369.04
12,12,2,0,,,,1.5992833,0.0,0.0,0.0,423.76
12,13,2,0,,,,1.4612,0.0,0.0,0.0,424.02335
12,14,2,0,,,,0.96036667,0.0,0.0,0.0,370.79333
12,15,2,0,,,,1.0590167,0.0,0.0,0.0,254.12666
12,16,2,0,,,,1.3739834,0.0,0.0,0.0,21.056667
12,17,2,0,,,,1.0363,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3089334,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.47165,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.2391334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0293,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.43241668,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6408833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.85375834,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6618,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.86658335,0.0,0.0,0.0,0.0
