month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,3,3,0,,,,1.2432333,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.36125,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3307,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.8035166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2658666,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.5052,0.0,0.0,0.0,32.693333
12,9,3,0,,,,1.0652666,0.0,0.0,0.0,133.42
12,10,3,0,,,,0.8454,0.0,0.0,0.0,270.84
12,11,3,0,,,,0.67216665,0.0,0.0,0.0,374.23
12,12,3,0,,,,0.8595167,0.0,0.0,0.0,428.05667
12,13,3,0,,,,0.96145,0.0,0.0,0.0,428.96
12,14,3,0,,,,0.571,0.0,0.0,0.0,377.37332
12,15,3,0,,,,0.61625,0.0,0.0,0.0,265.86667
12,16,3,0,,,,0.60438335,0.0,0.0,0.0,23.003334
12,17,3,0,,,,0.8656,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.6167333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.6149833,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.8796167,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9405,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.1278334,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0862334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.7718667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6278,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6699167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.40415,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64568335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.66828334,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.64806664,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1911666,0.0,0.0,0.0,30.203333
12,9,4,0,,,,1.0802166,0.0,0.0,0.0,129.49667
12,10,4,0,,,,1.0755167,0.0,0.0,0.0,265.04
12,11,4,0,,,,0.9604333,0.0,0.0,0.0,365.27667
12,12,4,0,,,,0.5365,0.0,0.0,0.0,418.2
12,13,4,0,,,,0.53746665,0.0,0.0,0.0,422.35333
12,14,4,0,,,,0.54043335,0.0,0.0,0.0,258.65332
12,15,4,0,,,,0.51731664,0.0,0.0,0.0,141.18
12,16,4,0,,,,0.57233334,0.0,0.0,0.0,12.34
12,17,4,0,,,,0.53241664,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9931333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.7322167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.1066166,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8365,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.69266665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.4496,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.451225,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.9127333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.52211666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.43606666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.63553333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.45166665,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.8746667,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2671,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1636333,0.0,0.0,0.0,32.773335
12,9,5,0,,,,1.3870667,0.0,0.0,0.0,25.996666
12,10,5,0,,,,1.3681166,0.0,0.0,0.0,235.11667
12,11,5,0,,,,1.3072667,0.0,0.0,0.0,144.55333
12,12,5,0,,,,0.80295,0.0,0.0,0.0,105.89
12,13,5,0,,,,0.90468335,0.0,0.0,0.0,119.26
12,14,5,0,,,,0.59325,0.0,0.0,0.0,150.67
12,15,5,0,,,,0.5348333,0.0,0.0,0.0,33.34
12,16,5,0,,,,1.3204,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.0747167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.3605334,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.36395,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3306,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.9120167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2938167,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9277833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2953084,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.97651666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.64888334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.75271666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.90148336,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.5445,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.08565,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.25405,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.7040833,0.0,0.0,0.0,9.166667
12,9,6,0,,,,1.2279333,0.0,0.0,0.0,47.293335
12,10,6,0,,,,1.3960834,0.0,0.0,0.0,44.18667
12,11,6,0,,,,1.57075,0.0,0.0,0.0,35.236668
12,12,6,0,,,,1.3861333,0.0,0.0,0.0,29.72
12,13,6,0,,,,1.4277667,0.0,0.0,0.0,21.976667
12,14,6,0,,,,1.1786333,0.0,0.0,0.0,21.176666
12,15,6,0,,,,1.1581334,0.0,0.0,0.0,3.2066667
12,16,6,0,,,,1.1969666,0.0,0.0,0.0,0.39
12,17,6,0,,,,1.1716666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2128,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1641166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3178166,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4954166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2181833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.68115,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.27775,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.7211666,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.7481,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8426334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.70365,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.62105,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3903834,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5154667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.5555834,0.0,0.0,0.0,51.016666
1,9,7,0,,,,1.1637,0.0,0.0,0.0,186.60333
1,10,7,0,,,,1.6046166,0.0,0.0,0.0,299.02335
1,11,7,0,,,,1.4942833,0.0,0.0,0.0,355.80667
1,12,7,0,,,,1.6699667,0.0,0.0,0.0,434.24
1,13,7,0,,,,1.6072,0.0,0.0,0.0,98.27
1,14,7,0,,,,1.6117834,0.0,0.0,0.0,15.863334
1,15,7,0,,,,0.97146666,0.0,0.0,0.0,3.1866667
1,16,7,0,,,,1.0952834,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.108,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.2822,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.0254,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.8712333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7754667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5462667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2201166,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.39664167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6462167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.8614333,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3895833,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.3269334,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.7654166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1104833,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1111166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3883834,0.0,0.0,0.0,60.566666
1,9,1,0,,,,1.5976334,0.0,0.0,0.0,105.763336
1,10,1,0,,,,2.182,0.0,0.0,0.0,110.29
1,11,1,0,,,,1.5517666,0.0,0.0,0.0,133.37334
1,12,1,0,,,,1.67195,0.0,0.0,0.0,106.486664
1,13,1,0,,,,1.1161166,0.0,0.0,0.0,84.27333
1,14,1,0,,,,1.1397667,0.0,0.0,0.0,111.58
1,15,1,0,,,,1.0938,0.0,0.0,0.0,82.753334
1,16,1,0,,,,1.1418166,0.0,0.0,0.0,21.136667
1,17,1,0,,,,0.9184833,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.0484333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.97055,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.83115,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8453,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6572334,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5438167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.4214166,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6387334,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.9786834,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.84535,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3935666,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.6577166,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.66825,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9642,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.9402666,0.0,0.0,0.0,75.98
1,9,2,0,,,,1.6022,0.0,0.0,0.0,152.33667
1,10,2,0,,,,2.4718916,0.0,0.0,0.0,177.675
1,11,2,0,,,,3.5629168,0.0,0.0,0.0,175.22667
1,12,2,0,,,,2.3004334,0.0,0.0,0.0,193.07
1,13,2,0,,,,1.9131334,0.0,0.0,0.0,174.99667
1,14,2,0,,,,0.4079,0.0,0.0,0.0,135.23334
1,15,2,0,,,,0.37681666,0.0,0.0,0.0,81.25
1,16,2,0,,,,0.88018334,0.0,0.0,0.0,13.45
1,17,2,0,,,,0.91101664,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.9444,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1420667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.51955,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1997833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.6455,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1970167,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.0632668,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6062833,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.6702167,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.46045,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.3315333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5369667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2800666,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.6180834,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.12225,0.0,0.0,0.0,56.036667
1,9,3,0,,,,1.3792666,0.0,0.0,0.0,142.22
1,10,3,0,,,,1.0206333,0.0,0.0,0.0,266.99667
1,11,3,0,,,,1.7729334,0.0,0.0,0.0,278.55
1,12,3,0,,,,1.22195,0.0,0.0,0.0,274.13666
1,13,3,0,,,,1.2599,0.0,0.0,0.0,67.29
1,14,3,0,,,,1.0373,0.0,0.0,0.0,35.643333
1,15,3,0,,,,1.0726334,0.0,0.0,0.0,17.91
1,16,3,0,,,,0.74293333,0.0,0.0,0.0,0.0
1,17,3,0,,,,1.07195,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.7945333,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.93051666,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1685833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.159,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.1491166,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.88315,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.96910834,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.2422833,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0188167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0043167,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4159666,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2351,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.95305,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.0151666,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0010166,0.0,0.0,0.0,18.396667
1,9,4,0,,,,2.0518,0.0,0.0,0.0,52.263332
1,10,4,0,,,,1.2636917,0.0,0.0,0.0,92.30666
1,11,4,0,,,,1.1336334,0.0,0.0,0.0,91.59
1,12,4,0,,,,1.4134667,0.0,0.0,0.0,76.85667
1,13,4,0,,,,2.3198333,0.0,0.0,0.0,82.403336
1,14,4,0,,,,2.2916667,0.0,0.0,0.0,21.413334
1,15,4,0,,,,1.6490166,0.0,0.0,0.0,4.8166666
1,16,4,0,,,,1.4433,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3335,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.95243335,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2607,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.521,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.4364,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.3210666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4683666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.93829167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6536666,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0733833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.521,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.7113,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.29205,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5616333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.4903834,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1152667,0.0,0.0,0.0,45.773335
1,9,5,0,,,,0.9266667,0.0,0.0,0.0,137.61667
1,10,5,0,,,,0.92501664,0.0,0.0,0.0,260.35
1,11,5,0,,,,0.5257611,0.0,0.0,0.0,155.39111
1,12,5,0,,,,0.4349,0.0,0.0,0.0,370.82
1,13,5,0,,,,0.44338334,0.0,0.0,0.0,430.56668
1,14,5,0,,,,0.45013332,0.0,0.0,0.0,389.88
1,15,5,0,,,,0.47168332,0.0,0.0,0.0,289.04666
1,16,5,0,,,,0.74945,0.0,0.0,0.0,53.386665
1,17,5,0,,,,0.88235,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.81256664,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.93365,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.28985,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.95993334,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7027667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.3489667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7181333,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.0553167,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.20495,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6431167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3280166,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.2993166,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1165,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.3991166,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0631666,0.0,0.0,0.0,43.716667
1,9,6,0,,,,1.2328666,0.0,0.0,0.0,101.62334
1,10,6,0,,,,1.3557333,0.0,0.0,0.0,147.66333
1,11,6,0,,,,1.5257,0.0,0.0,0.0,239.47
1,12,6,0,,,,1.3442,0.0,0.0,0.0,297.55334
1,13,6,0,,,,1.1301833,0.0,0.0,0.0,298.24335
1,14,6,0,,,,0.7042,0.0,0.0,0.0,265.78
1,15,6,0,,,,0.6477,0.0,0.0,0.0,144.56667
1,16,6,0,,,,0.6996,0.0,0.0,0.0,19.796667
1,17,6,0,,,,0.63813335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.68133336,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.819425,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8371,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6668,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.4762,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.42753333,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.38654166,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.43923333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.38486665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.6361667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.84781665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.64426666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8964667,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.55186665,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.69058335,0.0,0.0,0.0,63.396667
1,9,7,0,,,,0.7589167,0.0,0.0,0.0,135.37
1,10,7,0,,,,1.23845,0.0,0.0,0.0,257.89
1,11,7,0,,,,0.81435,0.0,0.0,0.0,358.56
1,12,7,0,,,,0.87658334,0.0,0.0,0.0,409.18
1,13,7,0,,,,0.67338336,0.0,0.0,0.0,417.71
1,14,7,0,,,,0.35435,0.0,0.0,0.0,371.98334
1,15,7,0,,,,0.37773332,0.0,0.0,0.0,213.45334
1,16,7,0,,,,0.42941666,0.0,0.0,0.0,27.24
1,17,7,0,,,,0.47893333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.43885,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.49676666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2754333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.61628336,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5697333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.54745,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.46128333,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69588333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.48653334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.0242,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0130833,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.67726666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4013833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.9421,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.07215,0.0,0.0,0.0,19.526667
1,9,1,0,,,,1.5307667,0.0,0.0,0.0,36.443333
1,10,1,0,,,,1.3146666,0.0,0.0,0.0,49.06333
1,11,1,0,,,,1.6602666,0.0,0.0,0.0,93.613335
1,12,1,0,,,,1.6331,0.0,0.0,0.0,41.27667
1,13,1,0,,,,1.4764333,0.0,0.0,0.0,21.19
1,14,1,0,,,,1.3232833,0.0,0.0,0.0,26.013332
1,15,1,0,,,,1.2330166,0.0,0.0,0.0,24.076666
1,16,1,0,,,,1.1360166,0.0,0.0,0.0,10.756666
1,17,1,0,,,,0.91,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1901667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.20245,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0748333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.98115,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.1882,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0429,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0920416,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.03275,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2664167,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.2158333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4211167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.4450166,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.09255,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3138833,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6161333,0.0,0.0,0.0,21.223333
1,9,2,0,,,,1.7448555,0.0,0.0,0.0,19.64889
1,10,2,0,,,,1.3621167,0.0,0.0,0.0,21.658333
1,11,2,0,,,,1.2678833,0.0,0.0,0.0,6.9066668
1,12,2,0,,,,1.5426834,0.0,0.0,0.0,12.24
1,13,2,0,,,,1.5277333,0.0,0.0,0.0,23.143333
1,14,2,0,,,,0.57091665,0.0,0.0,0.0,28.093334
1,15,2,0,,,,1.25935,0.0,0.0,0.0,5.1433334
1,16,2,0,,,,1.1468,0.0,0.0,0.0,4.16
1,17,2,0,,,,1.2294667,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.4653167,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.5973833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3700666,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.81205,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2384,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1668,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.6546917,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1943834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3404666,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0647167,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.0587833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0292833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.03005,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2005334,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.37695,0.0,0.0,0.0,33.08
1,9,3,0,,,,1.5312333,0.0,0.0,0.0,70.276665
1,10,3,0,,,,1.6205167,0.0,0.0,0.0,87.15667
1,11,3,0,,,,2.43665,0.0,0.0,0.0,110.276665
1,12,3,0,,,,1.7811,0.0,0.0,0.0,283.31668
1,13,3,0,,,,1.5117167,0.0,0.0,0.0,387.12
1,14,3,0,,,,0.73191667,0.0,0.0,0.0,379.64
1,15,3,0,,,,0.5808,0.0,0.0,0.0,187.3
1,16,3,0,,,,0.8857333,0.0,0.0,0.0,52.166668
1,17,3,0,,,,0.89185,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.97443336,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.86515,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.0602,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5889833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.83308333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0435,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1281416,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.0483834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6235666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.61125,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1263334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2526,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.3047167,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1236666,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.7589667,0.0,0.0,0.0,7.7866664
1,9,4,0,,,,1.6678833,0.0,0.0,0.0,16.06
1,10,4,0,,,,1.67725,0.0,0.0,0.0,24.523333
1,11,4,0,,,,2.0775332,0.0,0.0,0.0,28.106667
1,12,4,0,,,,1.27635,0.0,0.0,0.0,39.31
1,13,4,0,,,,1.5877833,0.0,0.0,0.0,34.236668
1,14,4,0,,,,0.74365,0.0,0.0,0.0,6.5
1,15,4,0,,,,0.6596,0.0,0.0,0.0,4.7366667
1,16,4,0,,,,0.7319,0.0,0.0,0.0,0.9266667
1,17,4,0,,,,0.6690583,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.714,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.68058336,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.76241666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.73015,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.68653333,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.73653334,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.8943167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.3941,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.55165,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.68236667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.9456667,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.32395,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.72,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.3117,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.69331664,0.0,0.0,0.0,70.70333
1,9,5,0,,,,0.71966666,0.0,0.0,0.0,127.36667
1,10,5,0,,,,1.2648333,0.0,0.0,0.0,166.00667
1,11,5,0,,,,0.7364,0.0,0.0,0.0,337.24
1,12,5,0,,,,0.68975,0.0,0.0,0.0,255.25333
1,13,5,0,,,,1.178,0.0,0.0,0.0,247.05
1,14,5,0,,,,0.71835,0.0,0.0,0.0,68.88333
1,15,5,0,,,,0.67885,0.0,0.0,0.0,102.16
1,16,5,0,,,,1.6957834,0.0,0.0,0.0,71.12334
1,17,5,0,,,,0.91858333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.77271664,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.2628,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.891,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.7694333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.2524166,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.9281,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.72480834,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.2675333,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.96245,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.68331665,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.2378334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.9482667,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.6985833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.6277167,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.85035,0.0,0.0,0.0,39.026665
1,9,6,0,,,,2.2715166,0.0,0.0,0.0,148.50333
1,10,6,0,,,,2.7828333,0.0,0.0,0.0,305.96332
1,11,6,0,,,,2.2426834,0.0,0.0,0.0,408.94333
1,12,6,0,,,,1.6409167,0.0,0.0,0.0,406.45667
1,13,6,0,,,,1.6363444,0.0,0.0,0.0,194.87444
1,14,6,0,,,,1.5751166,0.0,0.0,0.0,347.66666
1,15,6,0,,,,0.65038335,0.0,0.0,0.0,340.35333
1,16,6,0,,,,0.61406666,0.0,0.0,0.0,85.43
1,17,6,0,,,,0.60046667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.5718667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.6105667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.5769333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.60675,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.77475,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0251666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.59096664,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.56448334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.6386167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.55791664,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.6019,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.57795,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.0488,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.8160833,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2024167,0.0,0.0,0.0,34.646667
1,9,7,0,,,,0.6109667,0.0,0.0,0.0,135.14
1,10,7,0,,,,0.57996666,0.0,0.0,0.0,265.02335
1,11,7,0,,,,0.5800833,0.0,0.0,0.0,282.18332
1,12,7,0,,,,1.0792,0.0,0.0,0.0,313.22333
1,13,7,0,,,,0.51485,0.0,0.0,0.0,308.72
1,14,7,0,,,,1.0018667,0.0,0.0,0.0,322.02667
1,15,7,0,,,,0.50808334,0.0,0.0,0.0,86.68667
1,16,7,0,,,,0.443,0.0,0.0,0.0,12.67
1,17,7,0,,,,0.45136666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.42203334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47165,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.42125,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.59106666,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.9386333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.41698334,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.0493584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.82375,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.0817666,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.1276667,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.70025,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3810834,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6740834,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0799834,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3364333,0.0,0.0,0.0,48.246666
1,9,1,0,,,,1.5444167,0.0,0.0,0.0,137.41333
1,10,1,0,,,,1.7308,0.0,0.0,0.0,282.02335
1,11,1,0,,,,2.09185,0.0,0.0,0.0,391.62668
1,12,1,0,,,,2.7920666,0.0,0.0,0.0,449.41
1,13,1,0,,,,2.16975,0.0,0.0,0.0,461.66333
1,14,1,0,,,,1.9283834,0.0,0.0,0.0,421.66333
1,15,1,0,,,,1.4400834,0.0,0.0,0.0,325.03665
1,16,1,0,,,,0.3124667,0.0,0.0,0.0,81.02
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.76253337,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.05325,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0270166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2562667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.3397167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.5336417,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.9449834,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9698667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8524834,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.94953334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1125833,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3931667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.98929447,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3680834,0.0,0.0,0.0,31.18
1,9,2,0,,,,1.3324667,0.0,0.0,0.0,141.01666
1,10,2,0,,,,1.6836333,0.0,0.0,0.0,288.69666
1,11,2,0,,,,1.9747,0.0,0.0,0.0,398.66
1,12,2,0,,,,2.3036666,0.0,0.0,0.0,458.04333
1,13,2,0,,,,2.2889166,0.0,0.0,0.0,461.86
1,14,2,0,,,,0.48086667,0.0,0.0,0.0,409.28
1,15,2,0,,,,0.13855001,0.0,0.0,0.0,311.09332
1,16,2,0,,,,0.18926674,0.0,0.0,0.0,68.54
1,17,2,0,,,,0.2400334,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.37763336,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1077666,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.64365,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6952,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.98181665,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.473075,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.1291584,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.85826665,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3719833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2495333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.28795,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4887834,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2011833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.41065,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.834,0.0,0.0,0.0,35.12
1,9,3,0,,,,1.3809333,0.0,0.0,0.0,141.33333
1,10,3,0,,,,1.9237,0.0,0.0,0.0,280.99667
1,11,3,0,,,,1.7890834,0.0,0.0,0.0,385.37
1,12,3,0,,,,1.8744833,0.0,0.0,0.0,366.03
1,13,3,0,,,,1.6282834,0.0,0.0,0.0,360.60666
1,14,3,0,,,,0.58966666,0.0,0.0,0.0,167.89333
1,15,3,0,,,,0.24333334,0.0,0.0,0.0,78.82
1,16,3,0,,,,0.032133423,0.0,0.0,0.0,24.873333
1,17,3,0,,,,0.62676674,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.05215,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.8742833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1857,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1616167,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.2626834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.374,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3761667,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.43975,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.54765,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2282166,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.0661,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.4336833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.08675,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4793667,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0715,0.0,0.0,0.0,35.97333
1,9,4,0,,,,1.97345,0.0,0.0,0.0,33.48
1,10,4,0,,,,1.9001,0.0,0.0,0.0,86.003334
1,11,4,0,,,,2.0895834,0.0,0.0,0.0,404.34668
1,12,4,0,,,,2.0330167,0.0,0.0,0.0,387.53668
1,13,4,0,,,,0.90821666,0.0,0.0,0.0,229.14667
1,14,4,0,,,,1.0151334,0.0,0.0,0.0,32.286667
1,15,4,0,,,,1.2768667,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.42245,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.02215,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2752334,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3125334,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4026333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.3386834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7074833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.04265,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.37751666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.6285167,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.3389333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2866334,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.8264278,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.0791416,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.45275,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7799,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.17495,0.0,0.0,0.0,22.54
1,9,5,0,,,,1.8744333,0.0,0.0,0.0,29.123333
1,10,5,0,,,,1.6872333,0.0,0.0,0.0,75.06
1,11,5,0,,,,1.0508667,0.0,0.0,0.0,11.98
1,12,5,0,,,,1.4865167,0.0,0.0,0.0,5.786667
1,13,5,0,,,,1.2163334,0.0,0.0,0.0,19.21
1,14,5,0,,,,1.3850666,0.0,0.0,0.0,54.016666
1,15,5,0,,,,1.5226667,0.0,0.0,0.0,67.79667
1,16,5,0,,,,1.1015333,0.0,0.0,0.0,1.1433333
1,17,5,0,,,,1.8001833,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.5918334,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.3837667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.2977,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.72635,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3623333,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.2607167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4501667,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6125833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6102166,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.62245,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.5593,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5279167,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7578833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5656166,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.4530833,0.0,0.0,0.0,41.67
1,9,6,0,,,,1.6840833,0.0,0.0,0.0,182.51334
1,10,6,0,,,,2.4066668,0.0,0.0,0.0,295.32333
1,11,6,0,,,,2.1463168,0.0,0.0,0.0,402.57666
1,12,6,0,,,,0.98913336,0.0,0.0,0.0,213.28333
1,13,6,0,,,,1.3779833,0.0,0.0,0.0,138.07
1,14,6,0,,,,1.68635,0.0,0.0,0.0,150.21
1,15,6,0,,,,1.3676333,0.0,0.0,0.0,141.57666
1,16,6,0,,,,1.5460666,0.0,0.0,0.0,38.19
1,17,6,0,,,,1.3302166,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3441666,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.4424,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2370666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.5772333,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4061834,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.3524667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4637583,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3034,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6322666,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4239666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.477,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.85225,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0208333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.30125,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.67445,0.0,0.0,0.0,59.68
1,9,7,0,,,,1.4112667,0.0,0.0,0.0,76.28333
1,10,7,0,,,,1.4222833,0.0,0.0,0.0,94.12334
1,11,7,0,,,,1.98625,0.0,0.0,0.0,44.803333
1,12,7,0,,,,2.5631166,0.0,0.0,0.0,10.866667
1,13,7,0,,,,2.0217166,0.0,0.0,0.0,17.203333
1,14,7,0,,,,1.9902667,0.0,0.0,0.0,2.4333334
1,15,7,0,,,,2.18985,0.0,0.0,0.0,0.0
1,16,7,0,,,,1.4039,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.9009,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.7728,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4894834,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6592166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2478167,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.49895,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.3766,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6242167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.93553334,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0714,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3660333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0575167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.39125,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4307333,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2106833,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5838667,0.0,0.0,0.0,82.21333
1,9,1,0,,,,1.6547,0.0,0.0,0.0,71.653336
1,10,1,0,,,,2.0385168,0.0,0.0,0.0,133.73
1,11,1,0,,,,1.86405,0.0,0.0,0.0,36.79
1,12,1,0,,,,2.0572667,0.0,0.0,0.0,59.26
1,13,1,0,,,,1.87255,0.0,0.0,0.0,112.94
1,14,1,0,,,,2.2445834,0.0,0.0,0.0,382.76334
1,15,1,0,,,,1.3584167,0.0,0.0,0.0,61.26
1,16,1,0,,,,1.39095,0.0,0.0,0.0,28.893333
1,17,1,0,,,,1.73925,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.6250167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.368,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1490166,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8636833,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.1399667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9160334,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.8635833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8245667,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.68655,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8146833,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.3176167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.8189,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.71075,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.1434667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4686333,0.0,0.0,0.0,87.32333
1,9,2,0,,,,1.0340166,0.0,0.0,0.0,164.59666
1,10,2,0,,,,1.5796,0.0,0.0,0.0,345.89334
1,11,2,0,,,,1.9398333,0.0,0.0,0.0,380.35666
1,12,2,0,,,,0.58531666,0.0,0.0,0.0,154.81334
1,13,2,0,,,,1.09915,0.0,0.0,0.0,257.73
1,14,2,0,,,,1.5437334,0.0,0.0,0.0,341.87
1,15,2,0,,,,0.59673333,0.0,0.0,0.0,106.473335
1,16,2,0,,,,1.6432,0.0,0.0,0.0,21.89
1,17,2,0,,,,2.5173,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.1143832,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.3223667,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.3366666,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.21595,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.2129333,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.9041333,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.0194416,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.4956834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.8692833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.90075,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.0476832,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.9370306,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8907334,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.10115,0.0,0.0,0.0,11.98
1,8,3,0,,,,1.7623833,0.0,0.0,0.0,35.333332
1,9,3,0,,,,1.1833,0.0,0.0,0.0,156.75667
1,10,3,0,,,,2.0583334,0.0,0.0,0.0,305.54666
1,11,3,0,,,,1.92065,0.0,0.0,0.0,414.08
1,12,3,0,,,,2.32015,0.0,0.0,0.0,473.01334
1,13,3,0,,,,2.2819834,0.0,0.0,0.0,478.52335
1,14,3,0,,,,2.0847833,0.0,0.0,0.0,430.28668
1,15,3,0,,,,1.55235,0.0,0.0,0.0,329.12
1,16,3,0,,,,0.47071669,0.0,0.0,0.0,108.14
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.08486674,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.04888341,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.069700055,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7003666,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.2312667,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.18495,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7270083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.8439333,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.1658666,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.3266168,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7115834,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.8681333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.99825,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7638,0.0,0.0,0.0,12.083333
1,8,4,0,,,,1.8617,0.0,0.0,0.0,36.016666
1,9,4,0,,,,0.98443335,0.0,0.0,0.0,155.8
1,10,4,0,,,,1.8650833,0.0,0.0,0.0,304.98666
1,11,4,0,,,,1.8547333,0.0,0.0,0.0,417.93332
1,12,4,0,,,,1.90425,0.0,0.0,0.0,417.94333
1,13,4,0,,,,2.3229,0.0,0.0,0.0,505.26334
1,14,4,0,,,,2.2501667,0.0,0.0,0.0,499.04333
1,15,4,0,,,,1.10875,0.0,0.0,0.0,292.8
1,16,4,0,,,,0.14845005,0.0,0.0,0.0,63.37
1,17,4,0,,,,0.17223339,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.04391676,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.12930006,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.4719667,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.1416166,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.34575,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.02685,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.865875,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.0322833,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.6701,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7675333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.7980833,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9538,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7974,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.0646167,0.0,0.0,0.0,12.93
1,8,5,0,,,,1.7301834,0.0,0.0,0.0,38.31333
1,9,5,0,,,,0.98705,0.0,0.0,0.0,161.14667
1,10,5,0,,,,1.3732333,0.0,0.0,0.0,317.33334
1,11,5,0,,,,1.9958833,0.0,0.0,0.0,433.39334
1,12,5,0,,,,2.2972667,0.0,0.0,0.0,499.61334
1,13,5,0,,,,2.4517167,0.0,0.0,0.0,515.82
1,14,5,0,,,,2.21875,0.0,0.0,0.0,476.53668
1,15,5,0,,,,1.0952333,0.0,0.0,0.0,374.93
1,16,5,0,,,,0.2427334,0.0,0.0,0.0,137.27333
1,17,5,0,,,,0.07623341,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.083950065,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.13988338,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.3734666,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.4817667,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.0409,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7507334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.565025,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.638,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.29795,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.81075,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.95185,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6985166,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.5366833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4453334,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6094,0.0,0.0,0.0,37.593334
1,9,6,0,,,,1.4643,0.0,0.0,0.0,163.50333
1,10,6,0,,,,1.8238167,0.0,0.0,0.0,319.12332
1,11,6,0,,,,2.00985,0.0,0.0,0.0,434.64667
1,12,6,0,,,,2.3556166,0.0,0.0,0.0,499.36
1,13,6,0,,,,2.3542666,0.0,0.0,0.0,515.4033
1,14,6,0,,,,2.16125,0.0,0.0,0.0,481.37668
1,15,6,0,,,,1.4036334,0.0,0.0,0.0,385.90332
1,16,6,0,,,,0.021050101,0.0,0.0,0.0,149.76
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.09231675,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.06413342,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1070334,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.60535,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5832833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1790917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5847667,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1654,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.60385,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.44875,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0714,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.1195,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9661833,0.0,0.0,0.0,11.873333
1,8,7,0,,,,0.5933667,0.0,0.0,0.0,36.93
1,9,7,0,,,,0.68345,0.0,0.0,0.0,160.69667
1,10,7,0,,,,1.2778,0.0,0.0,0.0,311.44
1,11,7,0,,,,2.09645,0.0,0.0,0.0,424.99667
1,12,7,0,,,,2.4853,0.0,0.0,0.0,491.04666
1,13,7,0,,,,1.5903333,0.0,0.0,0.0,504.99335
1,14,7,0,,,,0.46878332,0.0,0.0,0.0,467.62668
1,15,7,0,,,,0.2680667,0.0,0.0,0.0,373.88
1,16,7,0,,,,0.03343343,0.0,0.0,0.0,146.26334
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.7132167,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.97793335,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.1223834,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7400333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5739833,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5132,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.40434167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.39801666,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.42215,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5570167,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5766,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.38548332,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.10845,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0448834,0.0,0.0,0.0,9.263333
1,8,1,0,,,,0.3752,0.0,0.0,0.0,39.166668
1,9,1,0,,,,1.0946167,0.0,0.0,0.0,164.87666
1,10,1,0,,,,1.4495667,0.0,0.0,0.0,316.06
1,11,1,0,,,,2.0672333,0.0,0.0,0.0,426.75333
1,12,1,0,,,,2.2718334,0.0,0.0,0.0,483.65332
1,13,1,0,,,,2.34245,0.0,0.0,0.0,488.94333
1,14,1,0,,,,1.5824833,0.0,0.0,0.0,435.10333
1,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,278.20334
1,16,1,0,,,,0.11578338,0.0,0.0,0.0,79.753334
1,17,1,0,,,,9.9850055e-08,0.0,0.0,0.0,3.2266667
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.035483424,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.715,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8631167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.8841,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0161667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6322,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.96695,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9716667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.8703167,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5722667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.16405,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0504333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.91914165,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.75095,0.0,0.0,0.0,56.923332
1,9,2,0,,,,0.9513,0.0,0.0,0.0,164.05667
1,10,2,0,,,,1.46695,0.0,0.0,0.0,308.09
1,11,2,0,,,,2.0078166,0.0,0.0,0.0,412.77
1,12,2,0,,,,2.3041832,0.0,0.0,0.0,473.71887
1,13,2,0,,,,2.3089666,0.0,0.0,0.0,482.01334
1,14,2,0,,,,1.2299,0.0,0.0,0.0,443.93668
1,15,2,0,,,,0.04605011,0.0,0.0,0.0,348.78333
1,16,2,0,,,,0.22968338,0.0,0.0,0.0,136.52333
1,17,2,0,,,,9.99591e-08,0.0,0.0,0.0,0.5366667
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.2192834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.4505334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.8056611,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2915334,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.0698833,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.76615,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.62935,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3004167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.3993334,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.2848834,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.5125834,0.0,0.0,0.0,15.283334
2,8,3,0,,,,1.2311333,0.0,0.0,0.0,44.316666
2,9,3,0,,,,0.8993667,0.0,0.0,0.0,168.09334
2,10,3,0,,,,1.4391333,0.0,0.0,0.0,317.14334
2,11,3,0,,,,1.9820167,0.0,0.0,0.0,422.67
2,12,3,0,,,,2.2528667,0.0,0.0,0.0,479.68668
2,13,3,0,,,,2.0019,0.0,0.0,0.0,439.06
2,14,3,0,,,,1.6878,0.0,0.0,0.0,391.13333
2,15,3,0,,,,0.47071674,0.0,0.0,0.0,255.73
2,16,3,0,,,,0.10731671,0.0,0.0,0.0,75.816666
2,17,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.81666666
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.0055500865,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5086667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.50825,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.36170834,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6107,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.7973833,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.37583333,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.58725,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.40476668,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.88408333,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6122167,0.0,0.0,0.0,105.62334
2,9,4,0,,,,1.18905,0.0,0.0,0.0,154.58667
2,10,4,0,,,,1.4318833,0.0,0.0,0.0,273.79
2,11,4,0,,,,1.9306,0.0,0.0,0.0,397.19333
2,12,4,0,,,,2.1349168,0.0,0.0,0.0,450.12668
2,13,4,0,,,,1.77995,0.0,0.0,0.0,368.36667
2,14,4,0,,,,1.3805166,0.0,0.0,0.0,330.76
2,15,4,0,,,,0.73178333,0.0,0.0,0.0,185.54666
2,16,4,0,,,,0.18080002,0.0,0.0,0.0,74.96667
2,17,4,0,,,,0.2869167,0.0,0.0,0.0,0.35999998
2,18,4,0,,,,0.6736,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3452,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3327167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2603834,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.2457833,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.0726334,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0923083,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.032225,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.0601833,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.4402,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0748167,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5745833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8645834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8192,0.0,0.0,0.0,6.5466666
2,8,5,0,,,,0.84208333,0.0,0.0,0.0,69.81333
2,9,5,0,,,,0.92345,0.0,0.0,0.0,132.33667
2,10,5,0,,,,0.85038334,0.0,0.0,0.0,132.56667
2,11,5,0,,,,0.4636,0.0,0.0,0.0,84.43
2,12,5,0,,,,0.40061668,0.0,0.0,0.0,48.15333
2,13,5,0,,,,0.43983334,0.0,0.0,0.0,63.193333
2,14,5,0,,,,0.4198,0.0,0.0,0.0,80.17333
2,15,5,0,,,,0.41861665,0.0,0.0,0.0,38.876667
2,16,5,0,,,,1.6638666,0.0,0.0,0.0,3.0166667
2,17,5,0,,,,2.1570168,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.3617333,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5735,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3905333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.782,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.5252,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8408667,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.5897417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.4083834,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.1558666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.0480167,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.12905,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.1026833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.4042,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.46555,0.0,0.0,0.0,94.92
2,9,6,0,,,,0.45335,0.0,0.0,0.0,77.6
2,10,6,0,,,,1.6826833,0.0,0.0,0.0,366.12332
2,11,6,0,,,,0.93191665,0.0,0.0,0.0,209.20667
2,12,6,0,,,,0.48831666,0.0,0.0,0.0,117.87334
2,13,6,0,,,,0.83855,0.0,0.0,0.0,196.02333
2,14,6,0,,,,1.4037334,0.0,0.0,0.0,295.62
2,15,6,0,,,,1.2740333,0.0,0.0,0.0,278.22665
2,16,6,0,,,,0.26818335,0.0,0.0,0.0,69.503334
2,17,6,0,,,,0.12465007,0.0,0.0,0.0,1.9566666
2,18,6,0,,,,0.8132333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.74941665,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.78316665,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.7367833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0664,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.1584167,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.8947667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.6826167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3863,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4937167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.9635333,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.0217834,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4646667,0.0,0.0,0.0,35.26
2,8,7,0,,,,1.3755167,0.0,0.0,0.0,84.49333
2,9,7,0,,,,1.4089333,0.0,0.0,0.0,154.88333
2,10,7,0,,,,1.58505,0.0,0.0,0.0,73.09333
2,11,7,0,,,,0.93436664,0.0,0.0,0.0,133.48
2,12,7,0,,,,1.2247666,0.0,0.0,0.0,240.97667
2,13,7,0,,,,1.1449,0.0,0.0,0.0,242.79666
2,14,7,0,,,,0.7376,0.0,0.0,0.0,153.35
2,15,7,0,,,,0.25136667,0.0,0.0,0.0,73.32
2,16,7,0,,,,0.09340001,0.0,0.0,0.0,21.523333
2,17,7,0,,,,0.24216668,0.0,0.0,0.0,2.04
2,18,7,0,,,,0.66838336,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.67226666,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.80665,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.1527,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.36725,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5629166,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.05825,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.5025166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2145833,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.93035,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.057675,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4810166,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.10815,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.4351,0.0,0.0,0.0,1.83
2,8,1,0,,,,1.4316334,0.0,0.0,0.0,23.523333
2,9,1,0,,,,2.1704,0.0,0.0,0.0,32.233334
2,10,1,0,,,,2.0945,0.0,0.0,0.0,57.043335
2,11,1,0,,,,1.2766666,0.0,0.0,0.0,103.45333
2,12,1,0,,,,1.2628666,0.0,0.0,0.0,146.26334
2,13,1,0,,,,0.8012,0.0,0.0,0.0,94.83667
2,14,1,0,,,,1.08255,0.0,0.0,0.0,66.96
2,15,1,0,,,,0.82126665,0.0,0.0,0.0,70.53333
2,16,1,0,,,,0.82738334,0.0,0.0,0.0,30.866667
2,17,1,0,,,,0.9586667,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.7755167,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1319333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.73621666,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0962666,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.97065,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0504333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.060075,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.12505,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.6345,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2366166,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.99018335,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.0245833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6741834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7417667,0.0,0.0,0.0,16.926666
2,8,2,0,,,,0.8605,0.0,0.0,0.0,67.41
2,9,2,0,,,,0.85363334,0.0,0.0,0.0,148.62334
2,10,2,0,,,,0.57208335,0.0,0.0,0.0,88.05334
2,11,2,0,,,,0.6046,0.0,0.0,0.0,126.486664
2,12,2,0,,,,0.58643335,0.0,0.0,0.0,126.43667
2,13,2,0,,,,0.6318667,0.0,0.0,0.0,129.02
2,14,2,0,,,,0.48471665,0.0,0.0,0.0,89.56333
2,15,2,0,,,,0.65005,0.0,0.0,0.0,12.886666
2,16,2,0,,,,0.34606665,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.9529,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.57455,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.6257667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85761666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8305167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.48875,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.8576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.60595,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.847,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.6260333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.60955,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.84281665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.6932667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.45673335,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.9234333,0.0,0.0,0.0,89.07
2,9,3,0,,,,1.0687667,0.0,0.0,0.0,219.33
2,10,3,0,,,,0.93775,0.0,0.0,0.0,180.86
2,11,3,0,,,,0.9433333,0.0,0.0,0.0,175.86667
2,12,3,0,,,,1.0260667,0.0,0.0,0.0,196.75334
2,13,3,0,,,,1.4185166,0.0,0.0,0.0,313.60333
2,14,3,0,,,,1.5678,0.0,0.0,0.0,336.57333
2,15,3,0,,,,1.2218167,0.0,0.0,0.0,277.72665
2,16,3,0,,,,0.72653335,0.0,0.0,0.0,168.44
2,17,3,0,,,,1.0019063e-07,0.0,0.0,0.0,4.8566666
2,18,3,0,,,,0.033166755,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.28035006,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.7989167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9033222,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.0762666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.87406665,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.0413667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.4644667,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.1170666,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.0744333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.2149167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.0124333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0202334,0.0,0.0,0.0,25.96
2,8,4,0,,,,0.78886664,0.0,0.0,0.0,73.596664
2,9,4,0,,,,1.0550333,0.0,0.0,0.0,230.25333
2,10,4,0,,,,1.7031167,0.0,0.0,0.0,346.10333
2,11,4,0,,,,2.0689666,0.0,0.0,0.0,426.04
2,12,4,0,,,,2.2541833,0.0,0.0,0.0,458.45334
2,13,4,0,,,,2.0976334,0.0,0.0,0.0,466.38666
2,14,4,0,,,,0.3824,0.0,0.0,0.0,436.13
2,15,4,0,,,,0.087300085,0.0,0.0,0.0,214.67
2,16,4,0,,,,0.5804389,0.0,0.0,0.0,136.92111
2,17,4,0,,,,9.989095e-08,0.0,0.0,0.0,1.9966667
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.2765667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5815667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.59926665,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5126333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.9326,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.38446668,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.40061668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.356,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.37463334,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.54195,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.6878333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.94805,0.0,0.0,0.0,119.6
2,9,5,0,,,,0.8088833,0.0,0.0,0.0,176.83667
2,10,5,0,,,,0.69331664,0.0,0.0,0.0,160.62334
2,11,5,0,,,,0.6907333,0.0,0.0,0.0,168.56
2,12,5,0,,,,0.67915,0.0,0.0,0.0,161.84334
2,13,5,0,,,,0.68021667,0.0,0.0,0.0,163.58
2,14,5,0,,,,0.62313336,0.0,0.0,0.0,157.15334
2,15,5,0,,,,0.45708334,0.0,0.0,0.0,118.43667
2,16,5,0,,,,0.014816737,0.0,0.0,0.0,18.673334
2,17,5,0,,,,0.3798167,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.69546664,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.62313336,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.60436666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6038667,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.0659833,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.7518167,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.8177583,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3698334,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.33715,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7384,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.31345,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.81408334,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1321833,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.94878334,0.0,0.0,0.0,5.91
2,8,6,0,,,,0.99443334,0.0,0.0,0.0,26.876667
2,9,6,0,,,,1.2436666,0.0,0.0,0.0,138.54
2,10,6,0,,,,1.6651167,0.0,0.0,0.0,267.6
2,11,6,0,,,,1.5239,0.0,0.0,0.0,306.68332
2,12,6,0,,,,0.6259,0.0,0.0,0.0,145.27667
2,13,6,0,,,,1.5040333,0.0,0.0,0.0,302.46335
2,14,6,0,,,,1.8945,0.0,0.0,0.0,397.66998
2,15,6,0,,,,1.8349,0.0,0.0,0.0,378.68332
2,16,6,0,,,,0.91400003,0.0,0.0,0.0,210.62334
2,17,6,0,,,,9.987732e-08,0.0,0.0,0.0,2.2166667
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.34840834,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5140333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.45066667,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.50015,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.46668333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.47378334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.8534167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.44228333,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.8667833,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.83751667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2071667,0.0,0.0,0.0,17.378334
2,8,7,0,,,,0.8577,0.0,0.0,0.0,46.44
2,9,7,0,,,,0.7755833,0.0,0.0,0.0,189.78667
2,10,7,0,,,,1.6284833,0.0,0.0,0.0,354.355
2,11,7,0,,,,2.1223333,0.0,0.0,0.0,465.99
2,12,7,0,,,,2.5434916,0.0,0.0,0.0,528.55835
2,13,7,0,,,,2.7397168,0.0,0.0,0.0,541.47
2,14,7,0,,,,2.1729167,0.0,0.0,0.0,503.62
2,15,7,0,,,,1.1439,0.0,0.0,0.0,410.29666
2,16,7,0,,,,0.15085009,0.0,0.0,0.0,217.25
2,17,7,0,,,,0.070866756,0.0,0.0,0.0,3.54
2,18,7,0,,,,0.00048343,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.00050009665,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.28295004,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.40158334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.4338,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.6059,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.0256333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5056833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.1322334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2076833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.94771665,0.0,0.0,0.0,16.933332
2,8,1,0,,,,0.9959667,0.0,0.0,0.0,52.73
2,9,1,0,,,,1.0300833,0.0,0.0,0.0,200.22333
2,10,1,0,,,,1.7614167,0.0,0.0,0.0,349.46332
2,11,1,0,,,,2.1865666,0.0,0.0,0.0,454.25333
2,12,1,0,,,,2.4209666,0.0,0.0,0.0,511.92667
2,13,1,0,,,,1.9354666,0.0,0.0,0.0,410.81668
2,14,1,0,,,,0.76463336,0.0,0.0,0.0,472.56
2,15,1,0,,,,1.4061,0.0,0.0,0.0,401.52
2,16,1,0,,,,0.062433437,0.0,0.0,0.0,119.86667
2,17,1,0,,,,9.974101e-08,0.0,0.0,0.0,4.83
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.32098338,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.69388336,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.6637833,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.42985833,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.36753333,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.42398334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3645,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.40265,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8522,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5272667,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2934333,0.0,0.0,0.0,29.353333
2,8,2,0,,,,0.661,0.0,0.0,0.0,86.36667
2,9,2,0,,,,2.007,0.0,0.0,0.0,255.02667
2,10,2,0,,,,2.0097833,0.0,0.0,0.0,367.20667
2,11,2,0,,,,2.249,0.0,0.0,0.0,457.94666
2,12,2,0,,,,2.5392334,0.0,0.0,0.0,518.3933
2,13,2,0,,,,1.75915,0.0,0.0,0.0,537.6767
2,14,2,0,,,,0.5147667,0.0,0.0,0.0,508.17667
2,15,2,0,,,,0.3772667,0.0,0.0,0.0,417.81668
2,16,2,0,,,,0.09335009,0.0,0.0,0.0,226.05
2,17,2,0,,,,0.05273342,0.0,0.0,0.0,3.5066667
2,18,2,0,,,,1.0317667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1949,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.9672833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.81355,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.769025,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.84286666,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.437325,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.0023667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.76566666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.8469,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.80411667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.9975167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.9213667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.79605,0.0,0.0,0.0,19.306667
2,8,3,0,,,,0.51935,0.0,0.0,0.0,67.85333
2,9,3,0,,,,0.7841,0.0,0.0,0.0,211.92667
2,10,3,0,,,,0.78353333,0.0,0.0,0.0,364.32333
2,11,3,0,,,,0.80273336,0.0,0.0,0.0,430.63333
2,12,3,0,,,,0.8297833,0.0,0.0,0.0,509.03
2,13,3,0,,,,0.3076,0.0,0.0,0.0,520.0333
2,14,3,0,,,,0.35545,0.0,0.0,0.0,480.29
2,15,3,0,,,,0.32963333,0.0,0.0,0.0,398.77667
2,16,3,0,,,,0.35131666,0.0,0.0,0.0,193.38667
2,17,3,0,,,,0.34128332,0.0,0.0,0.0,4.173333
2,18,3,0,,,,0.5740167,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.68441665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.62831664,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.66261667,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.44616666,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.4652,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.41465,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.45605,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.6755,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.73088336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.42983332,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.40961668,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.44763333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.3973,0.0,0.0,0.0,20.0
2,8,4,0,,,,0.81771666,0.0,0.0,0.0,73.37
2,9,4,0,,,,0.90386665,0.0,0.0,0.0,208.46666
2,10,4,0,,,,0.96421665,0.0,0.0,0.0,369.20667
2,11,4,0,,,,0.46265,0.0,0.0,0.0,408.68668
2,12,4,0,,,,0.4418,0.0,0.0,0.0,353.71
2,13,4,0,,,,0.4936,0.0,0.0,0.0,340.04333
2,14,4,0,,,,0.42441666,0.0,0.0,0.0,392.01666
2,15,4,0,,,,0.4943,0.0,0.0,0.0,310.77667
2,16,4,0,,,,0.43431666,0.0,0.0,0.0,142.58667
2,17,4,0,,,,0.54658335,0.0,0.0,0.0,6.0066667
2,18,4,0,,,,0.6458,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.6102167,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.63696665,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.59755,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.65923333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.60695,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0525167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.49685,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.49536666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46371666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.38441667,0.0,0.0,0.0,0.0
