month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,5,5,0,,,,0.44146666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.48081666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8391,0.0,0.0,0.0,45.71
2,8,5,0,,,,0.8689,0.0,0.0,0.0,75.70333
2,9,5,0,,,,1.2144166,0.0,0.0,0.0,53.89
2,10,5,0,,,,0.5379,0.0,0.0,0.0,71.10667
2,11,5,0,,,,0.68585,0.0,0.0,0.0,46.43667
2,12,5,0,,,,0.84276664,0.0,0.0,0.0,22.0
2,13,5,0,,,,0.70858335,0.0,0.0,0.0,13.16
2,14,5,0,,,,0.6109333,0.0,0.0,0.0,13.18
2,15,5,0,,,,0.55083334,0.0,0.0,0.0,0.0
2,16,5,0,,,,2.8952,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.88755,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.7967167,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0719334,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7060666,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.4792833,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.7566333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.6665584,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.7120167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.40375,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3082833,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6313167,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.2464833,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.4627,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2044834,0.0,0.0,0.0,5.366667
2,8,6,0,,,,1.5173334,0.0,0.0,0.0,75.57
2,9,6,0,,,,1.1276833,0.0,0.0,0.0,130.52333
2,10,6,0,,,,1.1303,0.0,0.0,0.0,229.30333
2,11,6,0,,,,1.2473834,0.0,0.0,0.0,366.35666
2,12,6,0,,,,0.7855333,0.0,0.0,0.0,145.24333
2,13,6,0,,,,0.86495,0.0,0.0,0.0,105.8
2,14,6,0,,,,0.6149333,0.0,0.0,0.0,172.97333
2,15,6,0,,,,0.40856665,0.0,0.0,0.0,94.62
2,16,6,0,,,,0.68163335,0.0,0.0,0.0,65.1
2,17,6,0,,,,0.6354,0.0,0.0,0.0,0.8833333
2,18,6,0,,,,0.61820555,0.0,0.0,0.0,0.16666667
2,19,6,0,,,,0.6429333,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.90685,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.8868333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.94633335,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.8893333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.61665,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.8975667,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.88663334,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.42565,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.36445,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5591167,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6125833,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2271,0.0,0.0,0.0,29.82
2,8,7,0,,,,1.3979666,0.0,0.0,0.0,44.461666
2,9,7,0,,,,1.2805166,0.0,0.0,0.0,132.67
2,10,7,0,,,,1.33715,0.0,0.0,0.0,123.729996
2,11,7,0,,,,1.0913334,0.0,0.0,0.0,110.526665
2,12,7,0,,,,1.5140166,0.0,0.0,0.0,35.853333
2,13,7,0,,,,1.7342666,0.0,0.0,0.0,24.996666
2,14,7,0,,,,1.7928333,0.0,0.0,0.0,12.896667
2,15,7,0,,,,1.4843333,0.0,0.0,0.0,12.523334
2,16,7,0,,,,1.28625,0.0,0.0,0.0,12.843333
2,17,7,0,,,,1.2811834,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.3188,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.2788833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4751,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4818833,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2643666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2915833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.5011,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3388166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1082333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5484,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.4151,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.866,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0703666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5616333,0.0,0.0,0.0,49.68
2,8,1,0,,,,1.0679166,0.0,0.0,0.0,87.52
2,9,1,0,,,,1.3504833,0.0,0.0,0.0,73.65667
2,10,1,0,,,,1.69545,0.0,0.0,0.0,248.69667
2,11,1,0,,,,1.62135,0.0,0.0,0.0,291.56332
2,12,1,0,,,,1.7312,0.0,0.0,0.0,355.92
2,13,1,0,,,,1.0420333,0.0,0.0,0.0,278.04
2,14,1,0,,,,0.4177,0.0,0.0,0.0,323.91333
2,15,1,0,,,,0.66218334,0.0,0.0,0.0,311.15332
2,16,1,0,,,,0.78635,0.0,0.0,0.0,38.333332
2,17,1,0,,,,0.57806665,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.5681,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.25485,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.82238334,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2007166,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5776333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.5669,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.76005,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3017167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4408333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.0183834,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.72415,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.2555,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.9367,0.0,0.0,0.0,50.263332
2,8,2,0,,,,1.3703834,0.0,0.0,0.0,103.28
2,9,2,0,,,,1.4677,0.0,0.0,0.0,133.11
2,10,2,0,,,,0.77433336,0.0,0.0,0.0,139.60666
2,11,2,0,,,,0.54828334,0.0,0.0,0.0,277.14
2,12,2,0,,,,0.3493,0.0,0.0,0.0,382.77335
2,13,2,0,,,,0.37721667,0.0,0.0,0.0,304.65332
2,14,2,0,,,,0.57516664,0.0,0.0,0.0,182.38667
2,15,2,0,,,,0.6336167,0.0,0.0,0.0,90.153336
2,16,2,0,,,,0.35396665,0.0,0.0,0.0,33.81
2,17,2,0,,,,0.69666666,0.0,0.0,0.0,0.7033333
2,18,2,0,,,,0.819,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.83805,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2346833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.13875,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.4609,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3144833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.2881833,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.2181667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3599167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.0403833,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.0813,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.3101667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.5987,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.8857167,0.0,0.0,0.0,24.196667
2,8,3,0,,,,1.8177167,0.0,0.0,0.0,94.03
2,9,3,0,,,,1.79105,0.0,0.0,0.0,223.21
2,10,3,0,,,,1.2336333,0.0,0.0,0.0,281.18668
2,11,3,0,,,,1.2587667,0.0,0.0,0.0,459.18335
2,12,3,0,,,,0.8560333,0.0,0.0,0.0,362.18335
2,13,3,0,,,,0.6243333,0.0,0.0,0.0,480.13
2,14,3,0,,,,0.61105,0.0,0.0,0.0,386.76666
2,15,3,0,,,,0.8646167,0.0,0.0,0.0,155.16
2,16,3,0,,,,0.8821,0.0,0.0,0.0,69.03
2,17,3,0,,,,1.271575,0.0,0.0,0.0,0.085
2,18,3,0,,,,0.8742667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.6763166,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.34805,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4948833,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.54945,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.9145,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.8287417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.6759666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.8129333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.41631666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.40838334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.42875,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6245667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.40745,0.0,0.0,0.0,24.336666
2,8,4,0,,,,1.1409167,0.0,0.0,0.0,78.456665
2,9,4,0,,,,0.7824,0.0,0.0,0.0,245.26334
2,10,4,0,,,,0.92865,0.0,0.0,0.0,395.18
2,11,4,0,,,,1.3134834,0.0,0.0,0.0,497.61667
2,12,4,0,,,,1.20155,0.0,0.0,0.0,556.2167
2,13,4,0,,,,0.9217833,0.0,0.0,0.0,568.50336
2,14,4,0,,,,1.05175,0.0,0.0,0.0,526.63
2,15,4,0,,,,0.5366667,0.0,0.0,0.0,378.53333
2,16,4,0,,,,0.52038336,0.0,0.0,0.0,201.55
2,17,4,0,,,,0.48246667,0.0,0.0,0.0,11.62
2,18,4,0,,,,0.71335,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.7586667,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0970167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5198166,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.8498166,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.3965666,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.9137334,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.8648,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.8731,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.1129167,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.1798832,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.41065,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.9906917,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.73195,0.0,0.0,0.0,25.46
2,8,5,0,,,,1.7785333,0.0,0.0,0.0,87.16333
2,9,5,0,,,,1.64795,0.0,0.0,0.0,251.97667
2,10,5,0,,,,1.2289833,0.0,0.0,0.0,402.89667
2,11,5,0,,,,0.8556167,0.0,0.0,0.0,505.65
2,12,5,0,,,,1.5632833,0.0,0.0,0.0,549.73
2,13,5,0,,,,0.5371,0.0,0.0,0.0,571.69
2,14,5,0,,,,0.36715,0.0,0.0,0.0,531.9167
2,15,5,0,,,,0.43578333,0.0,0.0,0.0,438.44
2,16,5,0,,,,0.39213333,0.0,0.0,0.0,270.32
2,17,5,0,,,,0.45695,0.0,0.0,0.0,10.37
2,18,5,0,,,,0.57993335,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0483667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.44159168,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0927,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.47001666,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.2556666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.0784,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.4385333,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.3347666,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.4896166,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.7955333,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7661834,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7548333,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9629166,0.0,0.0,0.0,25.726667
2,8,6,0,,,,1.6423167,0.0,0.0,0.0,85.30334
2,9,6,0,,,,1.36435,0.0,0.0,0.0,248.50667
2,10,6,0,,,,1.1278833,0.0,0.0,0.0,389.54666
2,11,6,0,,,,0.8611,0.0,0.0,0.0,488.21335
2,12,6,0,,,,0.93814164,0.0,0.0,0.0,564.1383
2,13,6,0,,,,0.932625,0.0,0.0,0.0,437.85165
2,14,6,0,,,,0.95523334,0.0,0.0,0.0,335.78
2,15,6,0,,,,0.85309446,0.0,0.0,0.0,126.70333
2,16,6,0,,,,0.43786666,0.0,0.0,0.0,38.535557
2,17,6,0,,,,0.4012,0.0,0.0,0.0,5.5466666
2,18,6,0,,,,0.45738333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.40173334,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.45993334,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7298833,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.30535,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.9333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.7560416,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.34995,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.6243666,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.7177666,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4350166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.6742667,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.1159418,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.53905,0.0,0.0,0.0,30.926666
2,8,7,0,,,,1.4413834,0.0,0.0,0.0,102.136665
2,9,7,0,,,,1.5363,0.0,0.0,0.0,154.30667
2,10,7,0,,,,1.6850333,0.0,0.0,0.0,106.87
2,11,7,0,,,,1.9531333,0.0,0.0,0.0,308.44666
2,12,7,0,,,,1.2044166,0.0,0.0,0.0,215.66333
2,13,7,0,,,,0.99675,0.0,0.0,0.0,309.26
2,14,7,0,,,,1.2161833,0.0,0.0,0.0,156.93
2,15,7,0,,,,0.65433335,0.0,0.0,0.0,90.86
2,16,7,0,,,,0.50908333,0.0,0.0,0.0,104.85667
2,17,7,0,,,,0.44875,0.0,0.0,0.0,1.6733333
2,18,7,0,,,,0.47466666,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.47751668,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.44908333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9648,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2323166,0.0,0.0,0.0,0.0
2,23,7,0,,,,2.1164334,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.47105,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.0088334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.6707667,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9494833,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.2994168,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5893167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4393,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5673167,0.0,0.0,0.0,35.75
2,8,1,0,,,,2.0799167,0.0,0.0,0.0,57.196667
2,9,1,0,,,,2.0435,0.0,0.0,0.0,78.85333
2,10,1,0,,,,2.1366,0.0,0.0,0.0,126.636665
2,11,1,0,,,,1.9946333,0.0,0.0,0.0,193.24333
2,12,1,0,,,,1.5937834,0.0,0.0,0.0,130.78
2,13,1,0,,,,1.3059,0.0,0.0,0.0,87.27
2,14,1,0,,,,1.3828666,0.0,0.0,0.0,53.033333
2,15,1,0,,,,1.3016167,0.0,0.0,0.0,34.036667
2,16,1,0,,,,1.2081167,0.0,0.0,0.0,7.9066668
2,17,1,0,,,,1.641,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1444334,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3228834,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.36615,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5378667,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2775167,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3029333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.65855,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.84475,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.4542667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.41435,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3254833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5962833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.46375,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4757833,0.0,0.0,0.0,28.706667
2,8,2,0,,,,1.7757334,0.0,0.0,0.0,97.94334
2,9,2,0,,,,0.83028334,0.0,0.0,0.0,273.37668
2,10,2,0,,,,0.8169,0.0,0.0,0.0,510.30334
2,11,2,0,,,,0.80661666,0.0,0.0,0.0,415.77
2,12,2,0,,,,0.80875,0.0,0.0,0.0,431.52
2,13,2,0,,,,0.40246665,0.0,0.0,0.0,506.28333
2,14,2,0,,,,0.39951667,0.0,0.0,0.0,537.2867
2,15,2,0,,,,0.3923,0.0,0.0,0.0,413.14667
2,16,2,0,,,,0.33605832,0.0,0.0,0.0,212.40834
2,17,2,0,,,,0.37965,0.0,0.0,0.0,11.906667
2,18,2,0,,,,0.31181666,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.37446666,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8461667,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.06855,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.28825,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.70215,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.776125,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.62795,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.16455,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.6552,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.40345,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4194334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.46436667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.41128334,0.0,0.0,0.0,24.16
3,8,3,0,,,,0.43453333,0.0,0.0,0.0,94.12334
3,9,3,0,,,,0.71213335,0.0,0.0,0.0,269.40332
3,10,3,0,,,,0.9123833,0.0,0.0,0.0,426.09332
3,11,3,0,,,,1.2836167,0.0,0.0,0.0,537.1633
3,12,3,0,,,,1.0963,0.0,0.0,0.0,599.56335
3,13,3,0,,,,0.90328336,0.0,0.0,0.0,612.2967
3,14,3,0,,,,0.6367,0.0,0.0,0.0,573.07336
3,15,3,0,,,,0.42713332,0.0,0.0,0.0,483.91666
3,16,3,0,,,,0.66885,0.0,0.0,0.0,327.11334
3,17,3,0,,,,1.9667833,0.0,0.0,0.0,18.346666
3,18,3,0,,,,1.393575,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.6813667,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.4818,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2915,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.2494333,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0373833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.4392166,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0314667,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.3473834,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.7656333,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.08905,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.25175,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.2327666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.00315,0.0,0.0,0.0,24.476667
3,8,4,0,,,,1.0183333,0.0,0.0,0.0,98.02
3,9,4,0,,,,0.75486666,0.0,0.0,0.0,275.85666
3,10,4,0,,,,1.1766666,0.0,0.0,0.0,431.77667
3,11,4,0,,,,1.3634334,0.0,0.0,0.0,545.0333
3,12,4,0,,,,0.9777167,0.0,0.0,0.0,608.8433
3,13,4,0,,,,0.6519667,0.0,0.0,0.0,619.7133
3,14,4,0,,,,0.47076666,0.0,0.0,0.0,580.39667
3,15,4,0,,,,0.6654,0.0,0.0,0.0,471.67667
3,16,4,0,,,,0.65055,0.0,0.0,0.0,226.62334
3,17,4,0,,,,0.71073335,0.0,0.0,0.0,20.963333
3,18,4,0,,,,0.59955,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.63635,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6349667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.61953336,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.66415,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0351833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.63215834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5520667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.75198334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8755,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.43905,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4741,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.42323333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.8792,0.0,0.0,0.0,25.1
3,8,5,0,,,,0.89648336,0.0,0.0,0.0,100.996666
3,9,5,0,,,,0.9928333,0.0,0.0,0.0,275.105
3,10,5,0,,,,0.5629333,0.0,0.0,0.0,420.26
3,11,5,0,,,,0.46555,0.0,0.0,0.0,518.95667
3,12,5,0,,,,0.49971667,0.0,0.0,0.0,566.11
3,13,5,0,,,,0.53241664,0.0,0.0,0.0,549.50665
3,14,5,0,,,,0.5994667,0.0,0.0,0.0,497.34
3,15,5,0,,,,0.7410333,0.0,0.0,0.0,418.72
3,16,5,0,,,,0.82093334,0.0,0.0,0.0,295.48
3,17,5,0,,,,0.60106665,0.0,0.0,0.0,27.883333
3,18,5,0,,,,0.6763833,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.66945,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.61803335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.61635834,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.56125,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7536,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.81394166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.43988332,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.43668333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.41046667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.4634,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.40703332,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.41335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.42521667,0.0,0.0,0.0,69.39
3,8,6,0,,,,0.43665,0.0,0.0,0.0,159.01666
3,9,6,0,,,,0.85176665,0.0,0.0,0.0,262.42
3,10,6,0,,,,1.1459833,0.0,0.0,0.0,387.53665
3,11,6,0,,,,0.9258,0.0,0.0,0.0,533.71
3,12,6,0,,,,0.90818334,0.0,0.0,0.0,544.2033
3,13,6,0,,,,0.7834167,0.0,0.0,0.0,481.75
3,14,6,0,,,,0.44426668,0.0,0.0,0.0,437.21667
3,15,6,0,,,,0.6084667,0.0,0.0,0.0,190.15
3,16,6,0,,,,0.7152333,0.0,0.0,0.0,82.36667
3,17,6,0,,,,0.5553833,0.0,0.0,0.0,10.886666
3,18,6,0,,,,0.59146667,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.54605,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.5678,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5650333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5402,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5934833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.4396,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.98293334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.83528334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37136668,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.40746668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.35498333,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.82093334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.83881664,0.0,0.0,0.0,31.06
3,8,7,0,,,,1.3889,0.0,0.0,0.0,85.28667
3,9,7,0,,,,4.2087336,0.0,0.0,0.0,170.47
3,10,7,0,,,,4.54245,0.0,0.0,0.0,293.18668
3,11,7,0,,,,3.76965,0.0,0.0,0.0,310.67667
3,12,7,0,,,,1.4918833,0.0,0.0,0.0,125.35333
3,13,7,0,,,,1.2528334,0.0,0.0,0.0,68.659996
3,14,7,0,,,,1.10445,0.0,0.0,0.0,74.56333
3,15,7,0,,,,0.64243335,0.0,0.0,0.0,88.60333
3,16,7,0,,,,1.1234167,0.0,0.0,0.0,226.87
3,17,7,0,,,,0.86621666,0.0,0.0,0.0,31.816668
3,18,7,0,,,,0.7917167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.1910167,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2206,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2020667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.77236664,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7822667,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2452,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.4381,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.1681833,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.2260333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.84276664,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.79511666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.2103667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.27595,0.0,0.0,0.0,24.993334
3,8,1,0,,,,0.52675,0.0,0.0,0.0,109.4
3,9,1,0,,,,1.972,0.0,0.0,0.0,290.39667
3,10,1,0,,,,1.4490167,0.0,0.0,0.0,440.50665
3,11,1,0,,,,2.84945,0.0,0.0,0.0,542.88666
3,12,1,0,,,,2.3881166,0.0,0.0,0.0,598.7733
3,13,1,0,,,,1.5483834,0.0,0.0,0.0,606.7367
3,14,1,0,,,,1.1367834,0.0,0.0,0.0,566.81665
3,15,1,0,,,,0.7787833,0.0,0.0,0.0,479.85666
3,16,1,0,,,,0.75091666,0.0,0.0,0.0,324.58
3,17,1,0,,,,0.73976666,0.0,0.0,0.0,29.696667
3,18,1,0,,,,1.1407167,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.2221667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.3998,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.11495,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.46091667,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.47603333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.92158335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6879,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.9694667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46278334,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.0596666,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.0624666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.75165,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.8192833,0.0,0.0,0.0,24.83
3,8,2,0,,,,0.85858333,0.0,0.0,0.0,110.82
3,9,2,0,,,,0.73251665,0.0,0.0,0.0,289.73334
3,10,2,0,,,,1.3221834,0.0,0.0,0.0,423.46667
3,11,2,0,,,,0.61008334,0.0,0.0,0.0,506.65
3,12,2,0,,,,0.49873334,0.0,0.0,0.0,568.0133
3,13,2,0,,,,0.62518334,0.0,0.0,0.0,588.62665
3,14,2,0,,,,0.7948833,0.0,0.0,0.0,564.6067
3,15,2,0,,,,0.82338333,0.0,0.0,0.0,469.37167
3,16,2,0,,,,0.5075167,0.0,0.0,0.0,309.92667
3,17,2,0,,,,0.69893336,0.0,0.0,0.0,32.7
3,18,2,0,,,,0.5646,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.47616667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.50388336,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.50011665,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.47243333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.5301667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.47870833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.58545,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.72008336,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.96351665,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.52421665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.47061667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.47936666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.48281667,0.0,0.0,0.0,33.193333
3,8,3,0,,,,0.51805,0.0,0.0,0.0,117.270004
3,9,3,0,,,,0.73253334,0.0,0.0,0.0,281.75665
3,10,3,0,,,,0.4116,0.0,0.0,0.0,432.28
3,11,3,0,,,,0.4254,0.0,0.0,0.0,534.42334
3,12,3,0,,,,0.46555,0.0,0.0,0.0,595.84
3,13,3,0,,,,0.7274167,0.0,0.0,0.0,579.58
3,14,3,0,,,,0.6827,0.0,0.0,0.0,546.0967
3,15,3,0,,,,1.1573833,0.0,0.0,0.0,447.61
3,16,3,0,,,,0.95876664,0.0,0.0,0.0,297.30667
3,17,3,0,,,,1.12455,0.0,0.0,0.0,33.296665
3,18,3,0,,,,0.9737667,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.43081668,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.49085,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.4374,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.4698,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.46255,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.44855833,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48785,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43128332,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5035,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.4275,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.47445,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.43025,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.66688335,0.0,0.0,0.0,24.93
3,8,4,0,,,,0.8771167,0.0,0.0,0.0,116.02333
3,9,4,0,,,,0.9874167,0.0,0.0,0.0,287.63
3,10,4,0,,,,0.7173667,0.0,0.0,0.0,431.33
3,11,4,0,,,,0.65396667,0.0,0.0,0.0,532.68
3,12,4,0,,,,0.6767667,0.0,0.0,0.0,588.61334
3,13,4,0,,,,0.56201667,0.0,0.0,0.0,584.44666
3,14,4,0,,,,0.86153334,0.0,0.0,0.0,539.89667
3,15,4,0,,,,1.23315,0.0,0.0,0.0,438.39334
3,16,4,0,,,,1.2088,0.0,0.0,0.0,284.92
3,17,4,0,,,,0.95845,0.0,0.0,0.0,30.533333
3,18,4,0,,,,0.80251664,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.42085,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.40151668,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.41211668,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.38575,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4155,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.3769,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.47638333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.409,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.47763333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4149,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4631,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.33243334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.46685,0.0,0.0,0.0,95.706665
3,8,5,0,,,,0.97195,0.0,0.0,0.0,160.32666
3,9,5,0,,,,0.43996668,0.0,0.0,0.0,285.16
3,10,5,0,,,,0.47721666,0.0,0.0,0.0,410.47
3,11,5,0,,,,0.41235,0.0,0.0,0.0,418.00333
3,12,5,0,,,,2.1662,0.0,0.0,0.0,512.95667
3,13,5,0,,,,2.30645,0.0,0.0,0.0,478.21335
3,14,5,0,,,,2.2504833,0.0,0.0,0.0,465.51334
3,15,5,0,,,,1.9330833,0.0,0.0,0.0,311.57666
3,16,5,0,,,,2.3927,0.0,0.0,0.0,116.736664
3,17,5,0,,,,1.2278833,0.0,0.0,0.0,17.576666
3,18,5,0,,,,1.8810667,0.0,0.0,0.0,0.0
3,19,5,0,,,,2.6054,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.59085,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1336666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.90971667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.90825,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6066833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.62411666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.5298,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.5496167,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5721,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.52056664,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0284,0.0,0.0,0.0,27.126667
3,8,6,0,,,,0.95273334,0.0,0.0,0.0,122.57667
3,9,6,0,,,,0.634,0.0,0.0,0.0,292.58667
3,10,6,0,,,,0.6182167,0.0,0.0,0.0,435.16666
3,11,6,0,,,,1.7144333,0.0,0.0,0.0,533.0233
3,12,6,0,,,,3.5552,0.0,0.0,0.0,586.36
3,13,6,0,,,,2.09805,0.0,0.0,0.0,596.51
3,14,6,0,,,,2.3549333,0.0,0.0,0.0,549.99335
3,15,6,0,,,,1.5960667,0.0,0.0,0.0,472.87
3,16,6,0,,,,2.4716,0.0,0.0,0.0,325.25665
3,17,6,0,,,,1.6989833,0.0,0.0,0.0,38.7
3,18,6,0,,,,1.7379667,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.7601833,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.79545,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.5489833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.6107167,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.2214832,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.74948335,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.5246,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66425,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.50133336,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.49923334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.48696667,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.49568334,0.0,0.0,0.0,7.67
3,8,7,0,,,,0.77058333,0.0,0.0,0.0,27.526667
3,9,7,0,,,,1.04585,0.0,0.0,0.0,125.81
3,10,7,0,,,,1.1681334,0.0,0.0,0.0,296.48666
3,11,7,0,,,,1.0049,0.0,0.0,0.0,437.67
3,12,7,0,,,,4.46195,0.0,0.0,0.0,529.52
3,13,7,0,,,,3.3691833,0.0,0.0,0.0,578.97
3,14,7,0,,,,3.5543168,0.0,0.0,0.0,593.0
3,15,7,0,,,,3.3072166,0.0,0.0,0.0,562.25665
3,16,7,0,,,,2.8270667,0.0,0.0,0.0,463.34668
3,17,7,0,,,,1.39545,0.0,0.0,0.0,312.79
3,18,7,0,,,,4.689883,0.0,0.0,0.0,41.59
3,19,7,0,,,,2.7476833,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.8408666,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.6825333,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.07835,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1348,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90833336,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.64288336,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9256833,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.84003335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.6232167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.67971665,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.61,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.67681664,0.0,0.0,0.0,6.9666667
3,8,1,0,,,,0.6297167,0.0,0.0,0.0,28.373333
3,9,1,0,,,,0.66928333,0.0,0.0,0.0,130.24667
3,10,1,0,,,,0.6444167,0.0,0.0,0.0,301.19333
3,11,1,0,,,,0.6828667,0.0,0.0,0.0,439.89334
3,12,1,0,,,,0.93835,0.0,0.0,0.0,533.62
3,13,1,0,,,,1.03245,0.0,0.0,0.0,584.63666
3,14,1,0,,,,2.0978167,0.0,0.0,0.0,594.1567
3,15,1,0,,,,0.62731665,0.0,0.0,0.0,553.96
3,16,1,0,,,,0.6598333,0.0,0.0,0.0,466.26334
3,17,1,0,,,,1.0339167,0.0,0.0,0.0,318.29
3,18,1,0,,,,0.61361665,0.0,0.0,0.0,47.393333
3,19,1,0,,,,1.0038834,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.6019833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6109667,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.1011,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7665833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.603825,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.57491666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.6154,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.55915,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.6126,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5491167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6162,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.54513335,0.0,0.0,0.0,8.806666
3,8,2,0,,,,1.7887666,0.0,0.0,0.0,29.563334
3,9,2,0,,,,0.64205,0.0,0.0,0.0,132.98666
3,10,2,0,,,,0.64236665,0.0,0.0,0.0,300.84668
3,11,2,0,,,,0.71526664,0.0,0.0,0.0,437.23
3,12,2,0,,,,0.6954,0.0,0.0,0.0,532.62335
3,13,2,0,,,,0.80025,0.0,0.0,0.0,586.2167
3,14,2,0,,,,1.7095833,0.0,0.0,0.0,590.94336
3,15,2,0,,,,0.51268333,0.0,0.0,0.0,526.0967
3,16,2,0,,,,2.6783166,0.0,0.0,0.0,463.92667
3,17,2,0,,,,0.85345,0.0,0.0,0.0,215.95334
3,18,2,0,,,,0.49515,0.0,0.0,0.0,41.116665
3,19,2,0,,,,0.8875,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7742,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.48088333,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.0154696,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.48585,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.45968333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.49084166,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.46506667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.49751666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4429,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.49855,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43386668,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.4955,0.0,0.0,0.0,5.8966665
3,8,3,0,,,,0.43478334,0.0,0.0,0.0,34.9
3,9,3,0,,,,0.47765,0.0,0.0,0.0,146.21666
3,10,3,0,,,,0.92158335,0.0,0.0,0.0,309.69333
3,11,3,0,,,,0.87306666,0.0,0.0,0.0,290.42334
3,12,3,0,,,,0.9784833,0.0,0.0,0.0,512.7367
3,13,3,0,,,,1.1498166,0.0,0.0,0.0,570.63666
3,14,3,0,,,,3.0680666,0.0,0.0,0.0,577.9133
3,15,3,0,,,,1.6809666,0.0,0.0,0.0,554.20667
3,16,3,0,,,,0.45773333,0.0,0.0,0.0,465.19
3,17,3,0,,,,2.4826417,0.0,0.0,0.0,326.30667
3,18,3,0,,,,0.73588336,0.0,0.0,0.0,52.989998
3,19,3,0,,,,0.92796665,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.6245834,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7834167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.5488666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7498667,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.9120166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.46986666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5377167,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85298336,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.0515333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.56383336,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.53328335,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5031833,0.0,0.0,0.0,10.003333
3,8,4,0,,,,0.52168334,0.0,0.0,0.0,32.266666
3,9,4,0,,,,0.53458333,0.0,0.0,0.0,138.89
3,10,4,0,,,,0.51701665,0.0,0.0,0.0,304.51666
3,11,4,0,,,,0.56011665,0.0,0.0,0.0,436.99667
3,12,4,0,,,,2.0224333,0.0,0.0,0.0,524.36664
3,13,4,0,,,,0.6789167,0.0,0.0,0.0,578.80334
3,14,4,0,,,,0.55765,0.0,0.0,0.0,559.0867
3,15,4,0,,,,1.1966667,0.0,0.0,0.0,519.57336
3,16,4,0,,,,1.463725,0.0,0.0,0.0,459.92667
3,17,4,0,,,,2.4924834,0.0,0.0,0.0,315.96
3,18,4,0,,,,2.1622834,0.0,0.0,0.0,51.88333
3,19,4,0,,,,2.0283833,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.87885,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.6378666,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.5369167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.5293,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5267,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5234,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5412,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8881,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.04675,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.78276664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5675833,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.48415,0.0,0.0,0.0,10.396667
3,8,5,0,,,,0.53998333,0.0,0.0,0.0,48.693333
3,9,5,0,,,,0.5015333,0.0,0.0,0.0,152.66667
3,10,5,0,,,,0.55655,0.0,0.0,0.0,316.25665
3,11,5,0,,,,0.60855,0.0,0.0,0.0,449.04666
3,12,5,0,,,,0.4824,0.0,0.0,0.0,529.51
3,13,5,0,,,,2.5200167,0.0,0.0,0.0,587.01666
3,14,5,0,,,,0.49616668,0.0,0.0,0.0,567.01666
3,15,5,0,,,,1.5570834,0.0,0.0,0.0,504.64
3,16,5,0,,,,3.65895,0.0,0.0,0.0,409.36334
3,17,5,0,,,,2.5290334,0.0,0.0,0.0,282.49
3,18,5,0,,,,2.0730166,0.0,0.0,0.0,42.106667
3,19,5,0,,,,2.6100333,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.8138334,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2693334,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.1914666,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.8497834,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.28065,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.3478167,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.4216167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.64991665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5628333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.53245,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6373722,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.586,0.0,0.0,0.0,15.26
3,8,6,0,,,,0.91885,0.0,0.0,0.0,42.48
3,9,6,0,,,,0.86775,0.0,0.0,0.0,151.42667
3,10,6,0,,,,0.6948,0.0,0.0,0.0,316.62668
3,11,6,0,,,,0.6272333,0.0,0.0,0.0,448.74667
3,12,6,0,,,,0.6275667,0.0,0.0,0.0,530.29
3,13,6,0,,,,1.2309667,0.0,0.0,0.0,579.37
3,14,6,0,,,,3.2370667,0.0,0.0,0.0,588.04333
3,15,6,0,,,,1.9652833,0.0,0.0,0.0,432.59
3,16,6,0,,,,0.99575,0.0,0.0,0.0,285.77667
3,17,6,0,,,,0.7449,0.0,0.0,0.0,259.72
3,18,6,0,,,,0.6968333,0.0,0.0,0.0,77.37334
3,19,6,0,,,,0.7505,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6859667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.75518334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.68418336,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7535833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.70400834,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.7913833,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.7431667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.77493334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.74615,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.7646833,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.8947,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1488333,0.0,0.0,0.0,13.02
3,8,7,0,,,,0.77811664,0.0,0.0,0.0,40.006668
3,9,7,0,,,,0.73935,0.0,0.0,0.0,152.76666
3,10,7,0,,,,0.8078,0.0,0.0,0.0,319.39334
3,11,7,0,,,,0.74436665,0.0,0.0,0.0,449.06668
3,12,7,0,,,,0.79845,0.0,0.0,0.0,543.63666
3,13,7,0,,,,0.66386664,0.0,0.0,0.0,592.2967
3,14,7,0,,,,0.7076167,0.0,0.0,0.0,600.31
3,15,7,0,,,,0.65791667,0.0,0.0,0.0,552.29333
3,16,7,0,,,,0.6839833,0.0,0.0,0.0,464.52667
3,17,7,0,,,,0.6496,0.0,0.0,0.0,308.32333
3,18,7,0,,,,0.66396666,0.0,0.0,0.0,58.523335
3,19,7,0,,,,0.64898336,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.65535,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.65555,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.69475,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0929834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.815825,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.71203333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6809667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.7086667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.65928334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.72106665,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.64956665,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.72293335,0.0,0.0,0.0,6.483333
3,8,1,0,,,,0.66695,0.0,0.0,0.0,47.206665
3,9,1,0,,,,0.7086833,0.0,0.0,0.0,101.596664
3,10,1,0,,,,0.6802833,0.0,0.0,0.0,188.89667
3,11,1,0,,,,0.70115,0.0,0.0,0.0,310.11667
3,12,1,0,,,,0.70421666,0.0,0.0,0.0,550.50336
3,13,1,0,,,,0.6985667,0.0,0.0,0.0,596.18
3,14,1,0,,,,0.72826666,0.0,0.0,0.0,633.30664
3,15,1,0,,,,0.8394833,0.0,0.0,0.0,576.2833
3,16,1,0,,,,1.1122167,0.0,0.0,0.0,480.99667
3,17,1,0,,,,0.6631167,0.0,0.0,0.0,320.28665
3,18,1,0,,,,0.72353333,0.0,0.0,0.0,63.923332
3,19,1,0,,,,0.6594667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.7135,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6752667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9714278,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6681167,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.66796666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.68306667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.64945,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.68666667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.62808335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.68836665,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6294,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.66305,0.0,0.0,0.0,15.54
3,8,2,0,,,,0.65833336,0.0,0.0,0.0,62.206665
3,9,2,0,,,,0.65215,0.0,0.0,0.0,195.93666
3,10,2,0,,,,0.68221664,0.0,0.0,0.0,277.25665
3,11,2,0,,,,0.63666666,0.0,0.0,0.0,197.62
3,12,2,0,,,,0.79331666,0.0,0.0,0.0,181.11
3,13,2,0,,,,0.68446666,0.0,0.0,0.0,141.42
3,14,2,0,,,,1.2256666,0.0,0.0,0.0,179.10666
3,15,2,0,,,,0.66763335,0.0,0.0,0.0,164.09
3,16,2,0,,,,0.67403334,0.0,0.0,0.0,54.13
3,17,2,0,,,,0.6749,0.0,0.0,0.0,34.98
3,18,2,0,,,,0.64351666,0.0,0.0,0.0,9.633333
3,19,2,0,,,,0.69048333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.63453335,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.70058334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6392,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.67433333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.664625,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.6525667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.68231666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.62881666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.69803333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.63125,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0546,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.832,0.0,0.0,0.0,15.516666
3,8,3,0,,,,0.64771664,0.0,0.0,0.0,68.37
3,9,3,0,,,,0.68158334,0.0,0.0,0.0,179.08667
3,10,3,0,,,,0.63493335,0.0,0.0,0.0,266.19333
3,11,3,0,,,,0.69946665,0.0,0.0,0.0,497.36
3,12,3,0,,,,0.65245,0.0,0.0,0.0,503.3
3,13,3,0,,,,0.68188334,0.0,0.0,0.0,405.10666
3,14,3,0,,,,0.67828333,0.0,0.0,0.0,288.31332
3,15,3,0,,,,0.65003335,0.0,0.0,0.0,260.35333
3,16,3,0,,,,0.6961333,0.0,0.0,0.0,233.11333
3,17,3,0,,,,0.63808334,0.0,0.0,0.0,223.85
3,18,3,0,,,,0.67648333,0.0,0.0,0.0,12.973333
3,19,3,0,,,,0.6343333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.65561664,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6605167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9015833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9859667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6277417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6719667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.6414,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.64746666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.67795,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.63093334,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.68418336,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.63853335,0.0,0.0,0.0,31.886667
3,8,4,0,,,,0.66285,0.0,0.0,0.0,84.37
3,9,4,0,,,,0.68305,0.0,0.0,0.0,180.31
3,10,4,0,,,,0.64815,0.0,0.0,0.0,378.34
3,11,4,0,,,,0.7104,0.0,0.0,0.0,497.03
3,12,4,0,,,,0.65165,0.0,0.0,0.0,494.23666
3,13,4,0,,,,0.6856667,0.0,0.0,0.0,623.32666
3,14,4,0,,,,0.8695,0.0,0.0,0.0,586.39667
3,15,4,0,,,,1.0206833,0.0,0.0,0.0,500.14667
3,16,4,0,,,,0.7065833,0.0,0.0,0.0,388.67334
3,17,4,0,,,,0.6407167,0.0,0.0,0.0,283.78
3,18,4,0,,,,0.67481667,0.0,0.0,0.0,80.73
3,19,4,0,,,,0.64201665,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6524,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.67036664,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.63158333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6968833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6337,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.6543083,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.65774167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.6257833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.7262333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.69046664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.90605,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0068,0.0,0.0,0.0,14.6866665
3,8,5,0,,,,0.63813335,0.0,0.0,0.0,41.82
3,9,5,0,,,,0.69703335,0.0,0.0,0.0,174.24333
3,10,5,0,,,,0.6468,0.0,0.0,0.0,343.94666
3,11,5,0,,,,0.66588336,0.0,0.0,0.0,476.94
3,12,5,0,,,,0.68575,0.0,0.0,0.0,569.44
3,13,5,0,,,,0.6432,0.0,0.0,0.0,616.1533
3,14,5,0,,,,0.7022,0.0,0.0,0.0,615.00665
3,15,5,0,,,,0.63526666,0.0,0.0,0.0,567.8433
3,16,5,0,,,,0.6324833,0.0,0.0,0.0,418.03
3,17,5,0,,,,0.62381667,0.0,0.0,0.0,197.71666
3,18,5,0,,,,0.61443335,0.0,0.0,0.0,83.62
3,19,5,0,,,,0.6828833,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.62623334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.67296666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.66466665,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1547,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7867583,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6491167,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7083833,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.63338333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.65671664,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.65561664,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.62721664,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.6868167,0.0,0.0,0.0,44.573334
3,8,6,0,,,,0.6285833,0.0,0.0,0.0,80.97667
3,9,6,0,,,,0.65905,0.0,0.0,0.0,172.61
3,10,6,0,,,,0.67545,0.0,0.0,0.0,384.37
3,11,6,0,,,,0.6455167,0.0,0.0,0.0,355.95
3,12,6,0,,,,0.71028334,0.0,0.0,0.0,326.97
3,13,6,0,,,,0.6469667,0.0,0.0,0.0,335.59
3,14,6,0,,,,0.6776,0.0,0.0,0.0,365.62668
3,15,6,0,,,,1.1466666,0.0,0.0,0.0,170.95
3,16,6,0,,,,0.7111833,0.0,0.0,0.0,102.003334
3,17,6,0,,,,0.69105,0.0,0.0,0.0,36.273335
3,18,6,0,,,,0.6208,0.0,0.0,0.0,8.49
3,19,6,0,,,,0.67165,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.65045,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.7334833,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6993667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.65625,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.6945,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.64735,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66298336,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.67465,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6346833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.68445,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.7467833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1325667,0.0,0.0,0.0,14.05
3,8,7,0,,,,0.6849333,0.0,0.0,0.0,78.58667
3,9,7,0,,,,0.64161664,0.0,0.0,0.0,149.39334
3,10,7,0,,,,0.6947,0.0,0.0,0.0,285.14
3,11,7,0,,,,0.64568335,0.0,0.0,0.0,315.93
3,12,7,0,,,,0.6580167,0.0,0.0,0.0,313.03
3,13,7,0,,,,0.6941,0.0,0.0,0.0,454.37668
3,14,7,0,,,,0.64523333,0.0,0.0,0.0,563.70667
3,15,7,0,,,,0.7007833,0.0,0.0,0.0,334.19666
3,16,7,0,,,,0.63981664,0.0,0.0,0.0,172.48666
3,17,7,0,,,,0.71491665,0.0,0.0,0.0,203.40334
3,18,7,0,,,,0.71155,0.0,0.0,0.0,70.77333
3,19,7,0,,,,0.6413,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.70065,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.63991666,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7951,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1246166,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.64050835,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6853,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6369,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.67118335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.64695,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.63276666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.67861664,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6264167,0.0,0.0,0.0,21.1
3,8,1,0,,,,0.6770167,0.0,0.0,0.0,96.82
3,9,1,0,,,,0.66076666,0.0,0.0,0.0,193.02333
3,10,1,0,,,,0.63853335,0.0,0.0,0.0,251.49333
3,11,1,0,,,,0.7012,0.0,0.0,0.0,427.37332
3,12,1,0,,,,0.65213335,0.0,0.0,0.0,565.04333
3,13,1,0,,,,0.7694167,0.0,0.0,0.0,637.9533
3,14,1,0,,,,0.8595167,0.0,0.0,0.0,569.88
3,15,1,0,,,,1.0603334,0.0,0.0,0.0,317.36667
3,16,1,0,,,,0.702,0.0,0.0,0.0,289.14667
3,17,1,0,,,,0.64098334,0.0,0.0,0.0,301.27335
3,18,1,0,,,,0.7036833,0.0,0.0,0.0,85.9
3,19,1,0,,,,0.6351,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.65426666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.6695,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.63056666,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.70035,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.63434166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.67216665,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.66425,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6307667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.68988335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.62425,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.90888333,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9842167,0.0,0.0,0.0,15.95
3,8,2,0,,,,0.6349667,0.0,0.0,0.0,46.226665
3,9,2,0,,,,0.6982333,0.0,0.0,0.0,192.29
3,10,2,0,,,,0.7313833,0.0,0.0,0.0,368.58334
3,11,2,0,,,,0.6975167,0.0,0.0,0.0,509.76
3,12,2,0,,,,0.6997,0.0,0.0,0.0,608.9267
3,13,2,0,,,,0.65746665,0.0,0.0,0.0,657.4733
3,14,2,0,,,,0.70631665,0.0,0.0,0.0,663.7733
3,15,2,0,,,,0.64858335,0.0,0.0,0.0,625.43
3,16,2,0,,,,0.69168335,0.0,0.0,0.0,532.48334
3,17,2,0,,,,0.65285,0.0,0.0,0.0,386.00333
3,18,2,0,,,,0.65281665,0.0,0.0,0.0,107.659996
3,19,2,0,,,,0.6642333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6259583,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.70015,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.72573334,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.14745,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6443667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.65835,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.6685,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6296167,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.6878667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.69035,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.69488335,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.65963334,0.0,0.0,0.0,15.526667
3,8,3,0,,,,0.65891665,0.0,0.0,0.0,47.606667
3,9,3,0,,,,0.6881667,0.0,0.0,0.0,193.33667
3,10,3,0,,,,0.64713335,0.0,0.0,0.0,365.3
3,11,3,0,,,,0.72366667,0.0,0.0,0.0,505.02667
3,12,3,0,,,,0.6501,0.0,0.0,0.0,599.64667
3,13,3,0,,,,0.65833336,0.0,0.0,0.0,639.8367
3,14,3,0,,,,0.62193334,0.0,0.0,0.0,641.05334
3,15,3,0,,,,1.01605,0.0,0.0,0.0,608.31665
3,16,3,0,,,,0.7951667,0.0,0.0,0.0,511.73666
3,17,3,0,,,,0.61728334,0.0,0.0,0.0,377.40668
3,18,3,0,,,,0.64176667,0.0,0.0,0.0,106.58667
3,19,3,0,,,,0.5897,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.64699167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58493334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.69456667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.63671666,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.68059164,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.65075,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.67076665,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.67025,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6450167,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.6814,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.6285167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8255,0.0,0.0,0.0,17.616667
3,8,4,0,,,,1.0432667,0.0,0.0,0.0,50.61
3,9,4,0,,,,0.6856167,0.0,0.0,0.0,194.59666
3,10,4,0,,,,0.66943336,0.0,0.0,0.0,357.08334
3,11,4,0,,,,0.67156667,0.0,0.0,0.0,488.11667
3,12,4,0,,,,0.7126333,0.0,0.0,0.0,590.77
3,13,4,0,,,,0.66175,0.0,0.0,0.0,642.38336
3,14,4,0,,,,0.7338167,0.0,0.0,0.0,658.8233
3,15,4,0,,,,0.6547,0.0,0.0,0.0,597.43335
3,16,4,0,,,,0.7105,0.0,0.0,0.0,400.00665
3,17,4,0,,,,0.6581,0.0,0.0,0.0,121.403336
3,18,4,0,,,,0.6795167,0.0,0.0,0.0,13.153334
3,19,4,0,,,,0.66585,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6594833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6802,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.64255,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6968,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.9502583,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.9417,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6501167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.66223335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6695,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.62848336,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.68548334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6333,0.0,0.0,0.0,21.196667
3,8,5,0,,,,0.67645,0.0,0.0,0.0,57.93
3,9,5,0,,,,0.6611417,0.0,0.0,0.0,204.82167
3,10,5,0,,,,0.65493333,0.0,0.0,0.0,373.19333
3,11,5,0,,,,0.71271664,0.0,0.0,0.0,510.51
3,12,5,0,,,,0.65681666,0.0,0.0,0.0,604.0367
3,13,5,0,,,,0.70993334,0.0,0.0,0.0,650.61664
3,14,5,0,,,,0.67543334,0.0,0.0,0.0,652.1
3,15,5,0,,,,0.6785,0.0,0.0,0.0,615.2233
3,16,5,0,,,,0.7722333,0.0,0.0,0.0,523.21
3,17,5,0,,,,1.1218834,0.0,0.0,0.0,366.61334
3,18,5,0,,,,0.7101833,0.0,0.0,0.0,102.89667
3,19,5,0,,,,0.62918335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.67838335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.65601665,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.6541167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.67808336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6304917,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6996833,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6415333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6648833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6598667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.62733334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.68535,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.6307,0.0,0.0,0.0,17.576666
4,8,6,0,,,,0.7171,0.0,0.0,0.0,51.72
4,9,6,0,,,,1.1498,0.0,0.0,0.0,202.24
4,10,6,0,,,,0.6486667,0.0,0.0,0.0,370.0
4,11,6,0,,,,0.7072167,0.0,0.0,0.0,504.39667
4,12,6,0,,,,0.6198083,0.0,0.0,0.0,594.18
4,13,6,0,,,,0.6569667,0.0,0.0,0.0,643.655
4,14,6,0,,,,0.67551666,0.0,0.0,0.0,642.53
4,15,6,0,,,,0.60716665,0.0,0.0,0.0,612.63
4,16,6,0,,,,0.62633336,0.0,0.0,0.0,527.9867
4,17,6,0,,,,0.56378335,0.0,0.0,0.0,378.91
4,18,6,0,,,,0.6192833,0.0,0.0,0.0,111.32333
4,19,6,0,,,,0.5463833,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.61855,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.6022,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6263833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6185,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6019083,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.94956666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.8513167,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.65388334,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5929833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6289833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.6134833,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.6031,0.0,0.0,0.0,19.413334
4,8,7,0,,,,0.6548,0.0,0.0,0.0,55.126667
4,9,7,0,,,,0.59585,0.0,0.0,0.0,203.34334
4,10,7,0,,,,0.6587167,0.0,0.0,0.0,366.78333
4,11,7,0,,,,0.62371665,0.0,0.0,0.0,494.09668
4,12,7,0,,,,0.65098333,0.0,0.0,0.0,578.83
4,13,7,0,,,,0.64376664,0.0,0.0,0.0,628.1533
4,14,7,0,,,,0.5808167,0.0,0.0,0.0,646.57336
4,15,7,0,,,,0.62983334,0.0,0.0,0.0,597.4033
4,16,7,0,,,,0.5660333,0.0,0.0,0.0,515.07666
4,17,7,0,,,,0.62013334,0.0,0.0,0.0,358.30667
4,18,7,0,,,,1.0589666,0.0,0.0,0.0,102.706665
4,19,7,0,,,,0.6360667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.5824583,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6256,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6313,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.6056833,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.65544164,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.59601665,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6533333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.60385,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6274833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6127333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5921,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.64415,0.0,0.0,0.0,22.373333
4,8,1,0,,,,0.59078336,0.0,0.0,0.0,64.24333
4,9,1,0,,,,0.6547833,0.0,0.0,0.0,212.79666
4,10,1,0,,,,0.8937167,0.0,0.0,0.0,378.37332
4,11,1,0,,,,0.87275,0.0,0.0,0.0,509.99335
4,12,1,0,,,,0.64853334,0.0,0.0,0.0,593.85
4,13,1,0,,,,0.61755,0.0,0.0,0.0,632.82
4,14,1,0,,,,0.6759833,0.0,0.0,0.0,638.2167
4,15,1,0,,,,0.61065,0.0,0.0,0.0,580.63
4,16,1,0,,,,0.65675,0.0,0.0,0.0,466.60666
4,17,1,0,,,,0.62135,0.0,0.0,0.0,336.80667
4,18,1,0,,,,0.6275,0.0,0.0,0.0,100.23333
4,19,1,0,,,,0.6243167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6027167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.64356667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.59213334,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.65431666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.596125,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.63561666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6832,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.1029667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6355,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5882,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.63736665,0.0,0.0,0.0,0.7633333
4,7,2,0,,,,0.5995833,0.0,0.0,0.0,27.66
4,8,2,0,,,,0.62335,0.0,0.0,0.0,68.33667
4,9,2,0,,,,0.6314667,0.0,0.0,0.0,214.13
4,10,2,0,,,,0.59763336,0.0,0.0,0.0,370.84
4,11,2,0,,,,0.67466664,0.0,0.0,0.0,495.52335
4,12,2,0,,,,0.60891664,0.0,0.0,0.0,572.55
4,13,2,0,,,,0.6616167,0.0,0.0,0.0,624.5833
4,14,2,0,,,,0.63645,0.0,0.0,0.0,625.9533
4,15,2,0,,,,0.5882667,0.0,0.0,0.0,580.43665
4,16,2,0,,,,0.6113833,0.0,0.0,0.0,483.41666
4,17,2,0,,,,0.55913335,0.0,0.0,0.0,247.15334
4,18,2,0,,,,0.6207,0.0,0.0,0.0,74.7
4,19,2,0,,,,0.69521666,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.99055,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.57388335,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6318833,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.68986666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.638025,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.65055,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.60565,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6559833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5887,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6458833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.59146667,0.0,0.0,0.0,1.9833333
4,7,3,0,,,,0.62915,0.0,0.0,0.0,47.86
4,8,3,0,,,,0.62465,0.0,0.0,0.0,87.01667
4,9,3,0,,,,0.60948336,0.0,0.0,0.0,222.19333
4,10,3,0,,,,0.647,0.0,0.0,0.0,366.65668
4,11,3,0,,,,0.61073333,0.0,0.0,0.0,496.42
4,12,3,0,,,,1.1216834,0.0,0.0,0.0,565.63336
4,13,3,0,,,,0.6411167,0.0,0.0,0.0,621.14667
4,14,3,0,,,,0.6223,0.0,0.0,0.0,623.54
4,15,3,0,,,,0.5914,0.0,0.0,0.0,582.68665
4,16,3,0,,,,0.61265,0.0,0.0,0.0,491.79333
4,17,3,0,,,,0.59038335,0.0,0.0,0.0,355.31
4,18,3,0,,,,0.58141667,0.0,0.0,0.0,105.90667
4,19,3,0,,,,0.58815,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.57273334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.6644667,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.3157833,0.0,0.0,0.0,0.0
4,23,3,0,,,,3.9642,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.6155916,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.13545,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.3021333,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.5162166,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6077167,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.60983336,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5937667,0.0,0.0,0.0,5.6766667
4,7,4,0,,,,0.58231664,0.0,0.0,0.0,58.683334
4,8,4,0,,,,0.6256667,0.0,0.0,0.0,123.47
4,9,4,0,,,,0.5639,0.0,0.0,0.0,233.00667
4,10,4,0,,,,0.6213167,0.0,0.0,0.0,417.85333
4,11,4,0,,,,0.56905,0.0,0.0,0.0,495.82333
4,12,4,0,,,,0.5782,0.0,0.0,0.0,618.61664
4,13,4,0,,,,0.6027,0.0,0.0,0.0,681.9667
4,14,4,0,,,,1.0883666,0.0,0.0,0.0,605.74
4,15,4,0,,,,1.1858667,0.0,0.0,0.0,460.77
4,16,4,0,,,,1.8334334,0.0,0.0,0.0,212.44
4,17,4,0,,,,3.2576666,0.0,0.0,0.0,167.36
4,18,4,0,,,,2.9453166,0.0,0.0,0.0,116.91334
4,19,4,0,,,,2.17385,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.2671334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.96015,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.6285417,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.5478667,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0804167,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.4981834,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.72581667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.66328335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.68478334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.75128335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.6375167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.71206665,0.0,0.0,0.0,26.016666
4,8,5,0,,,,0.6501833,0.0,0.0,0.0,88.416664
4,9,5,0,,,,0.68408334,0.0,0.0,0.0,236.23
4,10,5,0,,,,0.6551333,0.0,0.0,0.0,372.65
4,11,5,0,,,,0.79363334,0.0,0.0,0.0,493.34668
4,12,5,0,,,,1.0666167,0.0,0.0,0.0,592.4133
4,13,5,0,,,,0.60113335,0.0,0.0,0.0,602.5267
4,14,5,0,,,,0.7618167,0.0,0.0,0.0,616.86664
4,15,5,0,,,,1.0668833,0.0,0.0,0.0,604.88
4,16,5,0,,,,0.93688333,0.0,0.0,0.0,432.93332
4,17,5,0,,,,1.2653167,0.0,0.0,0.0,245.31334
4,18,5,0,,,,0.9867333,0.0,0.0,0.0,95.19667
4,19,5,0,,,,2.5720167,0.0,0.0,0.0,0.17333333
4,20,5,0,,,,1.5608667,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.7537333,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5350667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2383333,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.3486583,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.0737667,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.1166667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.7522333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.67635,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7166167,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.69816667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7826833,0.0,0.0,0.0,13.96
4,8,6,0,,,,1.0803334,0.0,0.0,0.0,47.29
4,9,6,0,,,,1.5132667,0.0,0.0,0.0,80.58667
4,10,6,0,,,,1.5759833,0.0,0.0,0.0,205.68
4,11,6,0,,,,1.2826166,0.0,0.0,0.0,169.32333
4,12,6,0,,,,1.401,0.0,0.0,0.0,417.11334
4,13,6,0,,,,1.5705167,0.0,0.0,0.0,561.9867
4,14,6,0,,,,1.8405334,0.0,0.0,0.0,538.94666
4,15,6,0,,,,1.9031,0.0,0.0,0.0,282.72
4,16,6,0,,,,1.6360834,0.0,0.0,0.0,97.06333
4,17,6,0,,,,1.0113167,0.0,0.0,0.0,73.19
4,18,6,0,,,,1.04895,0.0,0.0,0.0,30.646667
4,19,6,0,,,,1.0463667,0.0,0.0,0.0,0.35333332
4,20,6,0,,,,0.80115,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.6900167,0.0,0.0,0.0,0.0
