month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,22,6,0,,,,0.6508,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.64591664,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.62556666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.56128335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.6605333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.1366833,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.0810333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.9597,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.55268335,0.0,0.0,0.0,3.09
4,7,7,0,,,,0.5955,0.0,0.0,0.0,52.9
4,8,7,0,,,,0.5484,0.0,0.0,0.0,131.17334
4,9,7,0,,,,0.5988333,0.0,0.0,0.0,249.67667
4,10,7,0,,,,0.56175,0.0,0.0,0.0,330.88
4,11,7,0,,,,0.5726,0.0,0.0,0.0,373.86
4,12,7,0,,,,0.6002167,0.0,0.0,0.0,492.20334
4,13,7,0,,,,0.56048334,0.0,0.0,0.0,583.45667
4,14,7,0,,,,0.6181833,0.0,0.0,0.0,599.37665
4,15,7,0,,,,0.5627,0.0,0.0,0.0,635.3933
4,16,7,0,,,,0.5944667,0.0,0.0,0.0,534.8
4,17,7,0,,,,0.5746833,0.0,0.0,0.0,391.17334
4,18,7,0,,,,0.5527167,0.0,0.0,0.0,135.56
4,19,7,0,,,,0.64271665,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.2038667,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3548833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.80981666,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.58748335,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.578375,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.55876666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6191,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.7994,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.67106664,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.61261666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6209667,0.0,0.0,0.0,1.91
4,7,1,0,,,,1.1183667,0.0,0.0,0.0,25.92
4,8,1,0,,,,0.9061,0.0,0.0,0.0,80.52333
4,9,1,0,,,,0.66221666,0.0,0.0,0.0,243.39334
4,10,1,0,,,,0.6109167,0.0,0.0,0.0,404.11667
4,11,1,0,,,,0.64213336,0.0,0.0,0.0,512.74335
4,12,1,0,,,,0.70711666,0.0,0.0,0.0,602.56665
4,13,1,0,,,,0.5883833,0.0,0.0,0.0,651.49335
4,14,1,0,,,,0.75058335,0.0,0.0,0.0,667.8333
4,15,1,0,,,,0.82645,0.0,0.0,0.0,627.68335
4,16,1,0,,,,2.1050167,0.0,0.0,0.0,536.9167
4,17,1,0,,,,1.6283,0.0,0.0,0.0,384.62
4,18,1,0,,,,2.3406334,0.0,0.0,0.0,132.51
4,19,1,0,,,,1.74725,0.0,0.0,0.0,0.35999998
4,20,1,0,,,,1.2060833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.5409167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4889,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.55065,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.492525,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5268833,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.51775,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.2821333,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.14175,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.68086666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.6226,0.0,0.0,0.0,0.19666667
4,7,2,0,,,,0.5771,0.0,0.0,0.0,31.663334
4,8,2,0,,,,0.60338336,0.0,0.0,0.0,88.99333
4,9,2,0,,,,0.61175,0.0,0.0,0.0,240.61
4,10,2,0,,,,0.61215,0.0,0.0,0.0,386.42334
4,11,2,0,,,,0.7978167,0.0,0.0,0.0,496.02
4,12,2,0,,,,0.7209167,0.0,0.0,0.0,596.07666
4,13,2,0,,,,0.6871333,0.0,0.0,0.0,578.36334
4,14,2,0,,,,0.5193,0.0,0.0,0.0,508.01666
4,15,2,0,,,,0.54135,0.0,0.0,0.0,602.8567
4,16,2,0,,,,0.50955,0.0,0.0,0.0,509.20334
4,17,2,0,,,,1.31255,0.0,0.0,0.0,349.34332
4,18,2,0,,,,1.1973333,0.0,0.0,0.0,116.44
4,19,2,0,,,,0.9442667,0.0,0.0,0.0,1.4
4,20,2,0,,,,0.56843334,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6954167,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.8835,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.83253336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.9884083,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.7952667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5428333,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.48428333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.53606665,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46425,0.0,0.0,0.0,2.62
4,7,3,0,,,,0.5000333,0.0,0.0,0.0,25.243334
4,8,3,0,,,,1.1050333,0.0,0.0,0.0,81.07667
4,9,3,0,,,,0.8371,0.0,0.0,0.0,243.01
4,10,3,0,,,,0.58288336,0.0,0.0,0.0,400.22333
4,11,3,0,,,,0.442,0.0,0.0,0.0,524.32666
4,12,3,0,,,,0.48715,0.0,0.0,0.0,608.04333
4,13,3,0,,,,0.4105,0.0,0.0,0.0,653.55
4,14,3,0,,,,0.6476667,0.0,0.0,0.0,665.02997
4,15,3,0,,,,1.45535,0.0,0.0,0.0,624.8667
4,16,3,0,,,,1.1494833,0.0,0.0,0.0,521.85
4,17,3,0,,,,1.4346,0.0,0.0,0.0,375.84668
4,18,3,0,,,,0.85081667,0.0,0.0,0.0,142.20334
4,19,3,0,,,,0.61365,0.0,0.0,0.0,0.99
4,20,3,0,,,,1.0618,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1250167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.65166664,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.280375,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.3710333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.9857,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.6974667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.44893333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.5075667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.44328332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.47636667,0.0,0.0,0.0,0.9733333
4,7,4,0,,,,0.46536666,0.0,0.0,0.0,60.363335
4,8,4,0,,,,0.4678,0.0,0.0,0.0,127.496666
4,9,4,0,,,,0.72751665,0.0,0.0,0.0,236.83
4,10,4,0,,,,0.8793,0.0,0.0,0.0,187.17667
4,11,4,0,,,,0.81368333,0.0,0.0,0.0,139.23
4,12,4,0,,,,1.06505,0.0,0.0,0.0,175.99333
4,13,4,0,,,,0.8711333,0.0,0.0,0.0,420.55667
4,14,4,0,,,,1.0857333,0.0,0.0,0.0,623.13336
4,15,4,0,,,,1.23655,0.0,0.0,0.0,453.55
4,16,4,0,,,,1.2734667,0.0,0.0,0.0,184.88667
4,17,4,0,,,,1.4187833,0.0,0.0,0.0,76.79667
4,18,4,0,,,,0.79496664,0.0,0.0,0.0,11.433333
4,19,4,0,,,,0.5736333,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6127333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.5758333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6032,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.5764,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.514875,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5462,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.64895,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2068334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.9519333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.79356664,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.4853,0.0,0.0,0.0,3.69
4,7,5,0,,,,0.46366668,0.0,0.0,0.0,26.12
4,8,5,0,,,,0.6018,0.0,0.0,0.0,84.94666
4,9,5,0,,,,0.46978334,0.0,0.0,0.0,246.69667
4,10,5,0,,,,0.53961664,0.0,0.0,0.0,411.54333
4,11,5,0,,,,0.51783335,0.0,0.0,0.0,541.2767
4,12,5,0,,,,0.64626664,0.0,0.0,0.0,632.9667
4,13,5,0,,,,0.71035,0.0,0.0,0.0,675.0467
4,14,5,0,,,,0.5538167,0.0,0.0,0.0,678.67664
4,15,5,0,,,,0.60546666,0.0,0.0,0.0,633.47003
4,16,5,0,,,,0.5374,0.0,0.0,0.0,537.71
4,17,5,0,,,,1.2556334,0.0,0.0,0.0,380.44333
4,18,5,0,,,,1.0839833,0.0,0.0,0.0,145.76666
4,19,5,0,,,,0.7413,0.0,0.0,0.0,1.6533333
4,20,5,0,,,,0.6199167,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.59578335,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6440167,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.52458334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5074667,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5419833,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4753,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.96416664,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.00265,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.70493335,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.47635,0.0,0.0,0.0,3.7266667
4,7,6,0,,,,0.51268333,0.0,0.0,0.0,27.006666
4,8,6,0,,,,0.5049667,0.0,0.0,0.0,89.67
4,9,6,0,,,,0.46245,0.0,0.0,0.0,254.00667
4,10,6,0,,,,0.51926666,0.0,0.0,0.0,409.00333
4,11,6,0,,,,0.45871666,0.0,0.0,0.0,532.70667
4,12,6,0,,,,0.51213336,0.0,0.0,0.0,613.7633
4,13,6,0,,,,0.44981667,0.0,0.0,0.0,659.7
4,14,6,0,,,,0.43818334,0.0,0.0,0.0,666.7967
4,15,6,0,,,,0.78068334,0.0,0.0,0.0,620.4767
4,16,6,0,,,,0.75298333,0.0,0.0,0.0,528.95667
4,17,6,0,,,,1.3751333,0.0,0.0,0.0,389.15668
4,18,6,0,,,,1.2325333,0.0,0.0,0.0,153.82333
4,19,6,0,,,,0.8889167,0.0,0.0,0.0,0.5733333
4,20,6,0,,,,0.43015,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.47413334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.48425,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.46616668,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.49344167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.44071665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5079,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43925,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.48286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.45495,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.46551666,0.0,0.0,0.0,9.57
4,7,7,0,,,,0.5582,0.0,0.0,0.0,60.22
4,8,7,0,,,,0.54721665,0.0,0.0,0.0,138.44667
4,9,7,0,,,,1.00485,0.0,0.0,0.0,259.24335
4,10,7,0,,,,0.6043,0.0,0.0,0.0,383.97333
4,11,7,0,,,,0.55801666,0.0,0.0,0.0,537.54
4,12,7,0,,,,0.53223336,0.0,0.0,0.0,621.1533
4,13,7,0,,,,0.5214,0.0,0.0,0.0,664.5
4,14,7,0,,,,0.52571666,0.0,0.0,0.0,640.37335
4,15,7,0,,,,0.47681665,0.0,0.0,0.0,638.93
4,16,7,0,,,,0.53681666,0.0,0.0,0.0,517.91
4,17,7,0,,,,1.2506833,0.0,0.0,0.0,311.23666
4,18,7,0,,,,0.62023336,0.0,0.0,0.0,156.96
4,19,7,0,,,,0.45056668,0.0,0.0,0.0,1.2833333
4,20,7,0,,,,1.42695,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.75306666,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0017667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.4871334,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.2472084,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.8800167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.7150667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.7001333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.49125,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.51748335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.48043334,0.0,0.0,0.0,10.99
4,7,1,0,,,,0.4879,0.0,0.0,0.0,44.53
4,8,1,0,,,,0.53031665,0.0,0.0,0.0,102.846664
4,9,1,0,,,,0.48105,0.0,0.0,0.0,260.13333
4,10,1,0,,,,0.5438167,0.0,0.0,0.0,404.45667
4,11,1,0,,,,0.4881,0.0,0.0,0.0,535.32666
4,12,1,0,,,,0.5115333,0.0,0.0,0.0,569.77
4,13,1,0,,,,0.45968333,0.0,0.0,0.0,678.94
4,14,1,0,,,,0.52236664,0.0,0.0,0.0,574.11664
4,15,1,0,,,,1.0074667,0.0,0.0,0.0,614.12
4,16,1,0,,,,0.9630167,0.0,0.0,0.0,527.95667
4,17,1,0,,,,0.80545,0.0,0.0,0.0,309.18668
4,18,1,0,,,,0.41011667,0.0,0.0,0.0,129.33333
4,19,1,0,,,,0.44258332,0.0,0.0,0.0,0.36333334
4,20,1,0,,,,0.62815,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29705,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2396166,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.05745,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.8605667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6024333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5954667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5384,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.55801666,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.49788332,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.0080333,0.0,0.0,0.0,4.8133335
4,7,2,0,,,,0.95208335,0.0,0.0,0.0,33.92
4,8,2,0,,,,0.8865333,0.0,0.0,0.0,56.77
4,9,2,0,,,,0.47005,0.0,0.0,0.0,70.74
4,10,2,0,,,,0.58085,0.0,0.0,0.0,199.12666
4,11,2,0,,,,0.5168833,0.0,0.0,0.0,240.45
4,12,2,0,,,,0.5249,0.0,0.0,0.0,425.49667
4,13,2,0,,,,0.5416,0.0,0.0,0.0,641.32666
4,14,2,0,,,,0.49405,0.0,0.0,0.0,424.45334
4,15,2,0,,,,0.7934833,0.0,0.0,0.0,291.89667
4,16,2,0,,,,1.1252667,0.0,0.0,0.0,116.17834
4,17,2,0,,,,0.8120833,0.0,0.0,0.0,54.713333
4,18,2,0,,,,1.53775,0.0,0.0,0.0,23.503334
4,19,2,0,,,,2.2731166,0.0,0.0,0.0,0.0
4,20,2,0,,,,2.3400834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1930667,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0143,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.87561667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.62605834,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5980333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.63021666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.2924666,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.2353166,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.61001664,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.63741666,0.0,0.0,0.0,6.7566667
4,7,3,0,,,,0.62126666,0.0,0.0,0.0,32.676666
4,8,3,0,,,,0.617,0.0,0.0,0.0,100.19667
4,9,3,0,,,,0.62298334,0.0,0.0,0.0,265.93668
4,10,3,0,,,,0.58615,0.0,0.0,0.0,421.75333
4,11,3,0,,,,0.65851665,0.0,0.0,0.0,540.03
4,12,3,0,,,,0.67008334,0.0,0.0,0.0,630.4533
4,13,3,0,,,,0.64446664,0.0,0.0,0.0,673.67
4,14,3,0,,,,0.5327833,0.0,0.0,0.0,672.70667
4,15,3,0,,,,0.5000833,0.0,0.0,0.0,626.93665
4,16,3,0,,,,1.6890167,0.0,0.0,0.0,526.5133
4,17,3,0,,,,1.5344167,0.0,0.0,0.0,369.56332
4,18,3,0,,,,0.993,0.0,0.0,0.0,140.85
4,19,3,0,,,,0.64705,0.0,0.0,0.0,2.04
4,20,3,0,,,,0.46036667,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.40998334,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.47998333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.44966668,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.50203335,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.51166666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5322667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.5614167,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.49828333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5351667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46653333,0.0,0.0,0.0,5.4966664
4,7,4,0,,,,0.5409833,0.0,0.0,0.0,27.27
4,8,4,0,,,,0.6812,0.0,0.0,0.0,97.973335
4,9,4,0,,,,1.0631833,0.0,0.0,0.0,264.32666
4,10,4,0,,,,0.51933336,0.0,0.0,0.0,418.29333
4,11,4,0,,,,0.5151,0.0,0.0,0.0,536.9867
4,12,4,0,,,,0.56088334,0.0,0.0,0.0,629.24664
4,13,4,0,,,,0.6412167,0.0,0.0,0.0,670.86334
4,14,4,0,,,,0.6493,0.0,0.0,0.0,663.0333
4,15,4,0,,,,0.4549,0.0,0.0,0.0,621.95
4,16,4,0,,,,0.5006,0.0,0.0,0.0,529.1767
4,17,4,0,,,,1.0372833,0.0,0.0,0.0,388.66666
4,18,4,0,,,,0.52358335,0.0,0.0,0.0,160.15
4,19,4,0,,,,1.1848667,0.0,0.0,0.0,1.7933334
4,20,4,0,,,,0.8190167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.44901666,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.42991668,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.8045167,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.9287417,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.8746667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5873333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5832667,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.5861167,0.0,0.0,0.0,4.5133333
4,7,5,0,,,,0.54621667,0.0,0.0,0.0,26.156668
4,8,5,0,,,,2.9537334,0.0,0.0,0.0,99.316666
4,9,5,0,,,,3.0691833,0.0,0.0,0.0,267.55
4,10,5,0,,,,2.1894333,0.0,0.0,0.0,429.93
4,11,5,0,,,,1.30725,0.0,0.0,0.0,556.95667
4,12,5,0,,,,1.93655,0.0,0.0,0.0,637.8333
4,13,5,0,,,,3.3899333,0.0,0.0,0.0,676.43665
4,14,5,0,,,,3.2847,0.0,0.0,0.0,664.12335
4,15,5,0,,,,2.6028166,0.0,0.0,0.0,616.86
4,16,5,0,,,,1.7342833,0.0,0.0,0.0,529.8433
4,17,5,0,,,,0.9232167,0.0,0.0,0.0,386.49
4,18,5,0,,,,0.95823336,0.0,0.0,0.0,163.21666
4,19,5,0,,,,0.6368833,0.0,0.0,0.0,2.0266666
4,20,5,0,,,,1.4863167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.8294834,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.2440834,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.0129166,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.4625584,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.7615666,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.3541167,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2131,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.1631666,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.70775,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6663833,0.0,0.0,0.0,10.1
4,7,6,0,,,,0.7180667,0.0,0.0,0.0,30.376667
4,8,6,0,,,,0.6791667,0.0,0.0,0.0,115.14333
4,9,6,0,,,,1.2081167,0.0,0.0,0.0,248.83667
4,10,6,0,,,,1.92675,0.0,0.0,0.0,403.47333
4,11,6,0,,,,2.52435,0.0,0.0,0.0,521.6667
4,12,6,0,,,,2.78965,0.0,0.0,0.0,590.00336
4,13,6,0,,,,2.8702166,0.0,0.0,0.0,649.2167
4,14,6,0,,,,3.0536335,0.0,0.0,0.0,653.38336
4,15,6,0,,,,2.6067667,0.0,0.0,0.0,614.54
4,16,6,0,,,,2.3019667,0.0,0.0,0.0,531.11334
4,17,6,0,,,,1.65875,0.0,0.0,0.0,383.97665
4,18,6,0,,,,2.3689666,0.0,0.0,0.0,157.54666
4,19,6,0,,,,2.68405,0.0,0.0,0.0,0.35666665
4,20,6,0,,,,1.2180166,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1009834,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9084333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.9192167,0.0,0.0,0.0,0.0
4,24,6,0,,,,2.1429,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.6587334,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.337,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.52398336,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.45816666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.48535,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.46675,0.0,0.0,0.0,6.29
4,7,7,0,,,,0.49046665,0.0,0.0,0.0,27.353333
4,8,7,0,,,,1.2463666,0.0,0.0,0.0,106.479996
4,9,7,0,,,,0.44041666,0.0,0.0,0.0,265.63
4,10,7,0,,,,1.3714666,0.0,0.0,0.0,414.05334
4,11,7,0,,,,1.9294167,0.0,0.0,0.0,534.74664
4,12,7,0,,,,2.1198666,0.0,0.0,0.0,620.79
4,13,7,0,,,,2.3656166,0.0,0.0,0.0,671.97003
4,14,7,0,,,,2.0515833,0.0,0.0,0.0,675.81335
4,15,7,0,,,,2.56445,0.0,0.0,0.0,624.6067
4,16,7,0,,,,2.0106168,0.0,0.0,0.0,513.55664
4,17,7,0,,,,1.56485,0.0,0.0,0.0,382.4
4,18,7,0,,,,1.1428666,0.0,0.0,0.0,159.63667
4,19,7,0,,,,0.66863334,0.0,0.0,0.0,3.63
4,20,7,0,,,,1.53285,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.032233424,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.36428332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.43506667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39939168,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.44235,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.41891667,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.11,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.07265,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5245,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.53788334,0.0,0.0,0.0,1.0766667
4,7,1,0,,,,0.48198333,0.0,0.0,0.0,34.666668
4,8,1,0,,,,0.5415,0.0,0.0,0.0,36.706665
4,9,1,0,,,,0.5381167,0.0,0.0,0.0,128.79
4,10,1,0,,,,0.47495,0.0,0.0,0.0,230.95999
4,11,1,0,,,,0.42863333,0.0,0.0,0.0,234.00667
4,12,1,0,,,,0.42611668,0.0,0.0,0.0,225.54333
4,13,1,0,,,,0.45886666,0.0,0.0,0.0,281.87668
4,14,1,0,,,,0.41473332,0.0,0.0,0.0,278.58667
4,15,1,0,,,,1.39945,0.0,0.0,0.0,198.89667
4,16,1,0,,,,0.9514167,0.0,0.0,0.0,82.653336
4,17,1,0,,,,0.9920833,0.0,0.0,0.0,78.14
4,18,1,0,,,,0.7317167,0.0,0.0,0.0,39.02
4,19,1,0,,,,0.5643,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9099333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6619,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5514333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.43911666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.49728334,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.45461667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.47115,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46098334,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.43015,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5183333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.67111665,0.0,0.0,0.0,9.196667
4,7,2,0,,,,0.76748335,0.0,0.0,0.0,66.96333
4,8,2,0,,,,0.45796666,0.0,0.0,0.0,123.61667
4,9,2,0,,,,0.45711666,0.0,0.0,0.0,250.06667
4,10,2,0,,,,0.47146666,0.0,0.0,0.0,319.26
4,11,2,0,,,,0.4327,0.0,0.0,0.0,505.44
4,12,2,0,,,,0.48786667,0.0,0.0,0.0,391.10333
4,13,2,0,,,,1.1628833,0.0,0.0,0.0,429.82
4,14,2,0,,,,1.075,0.0,0.0,0.0,519.97
4,15,2,0,,,,1.3690333,0.0,0.0,0.0,466.57333
4,16,2,0,,,,1.1781167,0.0,0.0,0.0,430.6
4,17,2,0,,,,1.5203,0.0,0.0,0.0,259.65668
4,18,2,0,,,,0.6271167,0.0,0.0,0.0,127.19
4,19,2,0,,,,0.52375,0.0,0.0,0.0,3.4233334
4,20,2,0,,,,0.48379168,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.81696665,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.78863335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.83241665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7762833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.61906666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.61035,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.59055,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5973667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.51655,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.7126667,0.0,0.0,0.0,12.33
4,7,3,0,,,,0.75075,0.0,0.0,0.0,65.526665
4,8,3,0,,,,1.0410666,0.0,0.0,0.0,130.89
4,9,3,0,,,,1.19445,0.0,0.0,0.0,199.93333
4,10,3,0,,,,0.6795667,0.0,0.0,0.0,290.02
4,11,3,0,,,,1.2381166,0.0,0.0,0.0,460.41998
4,12,3,0,,,,1.7289,0.0,0.0,0.0,578.51
4,13,3,0,,,,1.8944334,0.0,0.0,0.0,647.95667
4,14,3,0,,,,0.93005,0.0,0.0,0.0,378.48334
4,15,3,0,,,,0.79225,0.0,0.0,0.0,379.15332
4,16,3,0,,,,0.60845,0.0,0.0,0.0,198.28
4,17,3,0,,,,0.5319333,0.0,0.0,0.0,72.6
4,18,3,0,,,,0.62881666,0.0,0.0,0.0,82.38333
4,19,3,0,,,,0.43168333,0.0,0.0,0.0,7.11
4,20,3,0,,,,0.9375833,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.3336667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.32005,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.83381665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.52175,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.52968335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.47956666,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.49471667,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.44426668,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5265833,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46035,0.0,0.0,0.0,9.536667
4,7,4,0,,,,0.76325,0.0,0.0,0.0,42.986668
4,8,4,0,,,,0.95413333,0.0,0.0,0.0,122.736664
4,9,4,0,,,,1.01785,0.0,0.0,0.0,270.99667
4,10,4,0,,,,0.8444333,0.0,0.0,0.0,390.86334
4,11,4,0,,,,1.0861666,0.0,0.0,0.0,511.48666
4,12,4,0,,,,1.5125667,0.0,0.0,0.0,552.4
4,13,4,0,,,,2.1102333,0.0,0.0,0.0,539.01
4,14,4,0,,,,1.2473333,0.0,0.0,0.0,509.67
4,15,4,0,,,,1.1664833,0.0,0.0,0.0,301.34668
4,16,4,0,,,,1.4803333,0.0,0.0,0.0,492.02
4,17,4,0,,,,1.42325,0.0,0.0,0.0,336.48666
4,18,4,0,,,,2.35265,0.0,0.0,0.0,79.82667
4,19,4,0,,,,1.2709833,0.0,0.0,0.0,1.2733333
4,20,4,0,,,,0.8634667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.51710004,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5434833,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.46385,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.38963333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.46105,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.7147,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.22595,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.2912834,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4234166,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.6937,0.0,0.0,0.0,9.783334
4,7,5,0,,,,0.50331664,0.0,0.0,0.0,48.87
4,8,5,0,,,,0.51313335,0.0,0.0,0.0,119.07667
4,9,5,0,,,,0.47948334,0.0,0.0,0.0,281.42334
4,10,5,0,,,,1.38535,0.0,0.0,0.0,437.96667
4,11,5,0,,,,2.35925,0.0,0.0,0.0,561.50665
4,12,5,0,,,,2.5292833,0.0,0.0,0.0,647.7633
4,13,5,0,,,,1.9862833,0.0,0.0,0.0,675.1433
4,14,5,0,,,,0.50083333,0.0,0.0,0.0,665.5267
4,15,5,0,,,,0.4542,0.0,0.0,0.0,607.62
4,16,5,0,,,,2.3179,0.0,0.0,0.0,524.54
4,17,5,0,,,,1.0903833,0.0,0.0,0.0,374.76
4,18,5,0,,,,1.0596334,0.0,0.0,0.0,187.28
4,19,5,0,,,,0.5050833,0.0,0.0,0.0,3.3666666
4,20,5,0,,,,0.02235007,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.017033393,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.01653339,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0022834183,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.16260004,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.50616664,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.4578,0.0,0.0,0.0,6.45
4,7,6,0,,,,0.43186668,0.0,0.0,0.0,26.693333
4,8,6,0,,,,0.6630833,0.0,0.0,0.0,119.81
4,9,6,0,,,,0.75015,0.0,0.0,0.0,293.89667
4,10,6,0,,,,1.3578666,0.0,0.0,0.0,452.21332
4,11,6,0,,,,1.97175,0.0,0.0,0.0,577.18
4,12,6,0,,,,2.3799167,0.0,0.0,0.0,658.81665
4,13,6,0,,,,1.4455333,0.0,0.0,0.0,702.2833
4,14,6,0,,,,0.4363,0.0,0.0,0.0,705.7267
4,15,6,0,,,,0.47923332,0.0,0.0,0.0,661.98
4,16,6,0,,,,0.46565,0.0,0.0,0.0,574.55
4,17,6,0,,,,0.45506668,0.0,0.0,0.0,441.55
4,18,6,0,,,,0.35581666,0.0,0.0,0.0,230.25333
4,19,6,0,,,,0.40285,0.0,0.0,0.0,1.9433333
4,20,6,0,,,,0.019133419,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.009933412,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0005834267,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.04785007,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.0056000734,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.00356675,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.12691674,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.44791666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38413334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.44468334,0.0,0.0,0.0,6.78
4,7,7,0,,,,0.40416667,0.0,0.0,0.0,27.36
4,8,7,0,,,,0.43883333,0.0,0.0,0.0,120.003334
4,9,7,0,,,,0.42081666,0.0,0.0,0.0,287.00333
4,10,7,0,,,,1.2233833,0.0,0.0,0.0,436.33334
4,11,7,0,,,,1.8724834,0.0,0.0,0.0,550.0733
4,12,7,0,,,,2.5882332,0.0,0.0,0.0,630.42334
4,13,7,0,,,,1.8717834,0.0,0.0,0.0,673.32666
4,14,7,0,,,,0.7891333,0.0,0.0,0.0,675.99335
4,15,7,0,,,,0.62425,0.0,0.0,0.0,640.8367
4,16,7,0,,,,0.6239667,0.0,0.0,0.0,558.56335
4,17,7,0,,,,0.69091666,0.0,0.0,0.0,428.09
4,18,7,0,,,,0.5264,0.0,0.0,0.0,215.30667
4,19,7,0,,,,2.1496,0.0,0.0,0.0,2.1
4,20,7,0,,,,0.7301167,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.8235501,0.0,0.0,0.0,0.0
4,23,7,0,,,,3.3046,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.8620334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.97276664,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.0702333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.54828334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.52845,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5028167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.49585,0.0,0.0,0.0,8.253333
5,7,1,0,,,,0.5242,0.0,0.0,0.0,28.396667
5,8,1,0,,,,0.49741668,0.0,0.0,0.0,120.21667
5,9,1,0,,,,0.64085,0.0,0.0,0.0,283.61667
5,10,1,0,,,,2.9749,0.0,0.0,0.0,429.52667
5,11,1,0,,,,3.6290667,0.0,0.0,0.0,542.44
5,12,1,0,,,,3.5776334,0.0,0.0,0.0,622.80664
5,13,1,0,,,,4.2773666,0.0,0.0,0.0,669.2767
5,14,1,0,,,,2.49495,0.0,0.0,0.0,671.5333
5,15,1,0,,,,1.61815,0.0,0.0,0.0,631.72
5,16,1,0,,,,3.04915,0.0,0.0,0.0,549.1
5,17,1,0,,,,1.6285167,0.0,0.0,0.0,416.59332
5,18,1,0,,,,2.0246334,0.0,0.0,0.0,205.25667
5,19,1,0,,,,1.53125,0.0,0.0,0.0,1.7966666
5,20,1,0,,,,0.03216676,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.3783834,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.64590836,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5491833,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.5349333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5154167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49591666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.5314,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.47255,0.0,0.0,0.0,8.53
5,7,2,0,,,,0.55258334,0.0,0.0,0.0,29.473333
5,8,2,0,,,,0.71216667,0.0,0.0,0.0,119.84
5,9,2,0,,,,0.59758335,0.0,0.0,0.0,278.63333
5,10,2,0,,,,1.3392333,0.0,0.0,0.0,426.70667
5,11,2,0,,,,2.4414833,0.0,0.0,0.0,516.0833
5,12,2,0,,,,5.073167,0.0,0.0,0.0,615.24335
5,13,2,0,,,,5.37335,0.0,0.0,0.0,662.01666
5,14,2,0,,,,3.1069334,0.0,0.0,0.0,667.04
5,15,2,0,,,,3.0791333,0.0,0.0,0.0,626.39
5,16,2,0,,,,2.3283668,0.0,0.0,0.0,543.33
5,17,2,0,,,,1.45875,0.0,0.0,0.0,409.85
5,18,2,0,,,,1.8578167,0.0,0.0,0.0,196.75667
5,19,2,0,,,,1.48445,0.0,0.0,0.0,3.0
5,20,2,0,,,,0.15131673,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.043000072,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.59365,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.49021667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.47093335,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.75645,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.47301668,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4789,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.68666667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.7985167,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.43,0.0,0.0,0.0,13.743334
5,7,3,0,,,,1.0265334,0.0,0.0,0.0,44.98
5,8,3,0,,,,0.6635,0.0,0.0,0.0,126.14
5,9,3,0,,,,0.50551665,0.0,0.0,0.0,279.82333
5,10,3,0,,,,1.1716666,0.0,0.0,0.0,416.90668
5,11,3,0,,,,2.0020332,0.0,0.0,0.0,532.00665
5,12,3,0,,,,3.0883834,0.0,0.0,0.0,609.07336
5,13,3,0,,,,3.8957,0.0,0.0,0.0,648.41
5,14,3,0,,,,1.6129,0.0,0.0,0.0,653.3467
5,15,3,0,,,,3.2750332,0.0,0.0,0.0,613.6533
5,16,3,0,,,,3.2738,0.0,0.0,0.0,528.64
5,17,3,0,,,,3.32585,0.0,0.0,0.0,400.73666
5,18,3,0,,,,2.4594333,0.0,0.0,0.0,198.83667
5,19,3,0,,,,2.0868,0.0,0.0,0.0,2.9766667
5,20,3,0,,,,0.5955834,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.52473336,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.3476667,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.9881666,0.0,0.0,0.0,0.0
5,24,3,0,,,,2.5724916,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.13915,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.3466333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.84608334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.65461665,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6842833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.37313333,0.0,0.0,0.0,8.733334
5,7,4,0,,,,0.64465,0.0,0.0,0.0,30.27
5,8,4,0,,,,0.6461333,0.0,0.0,0.0,120.35
5,9,4,0,,,,2.0447667,0.0,0.0,0.0,276.64667
5,10,4,0,,,,2.3624334,0.0,0.0,0.0,414.48334
5,11,4,0,,,,2.9252,0.0,0.0,0.0,523.6533
5,12,4,0,,,,3.0651,0.0,0.0,0.0,601.38
5,13,4,0,,,,3.0762668,0.0,0.0,0.0,644.07336
5,14,4,0,,,,2.3187666,0.0,0.0,0.0,653.67334
5,15,4,0,,,,3.2304168,0.0,0.0,0.0,611.67334
5,16,4,0,,,,1.4034667,0.0,0.0,0.0,529.1433
5,17,4,0,,,,2.1082,0.0,0.0,0.0,400.05334
5,18,4,0,,,,1.6274834,0.0,0.0,0.0,197.97667
5,19,4,0,,,,1.1853666,0.0,0.0,0.0,4.2666664
5,20,4,0,,,,0.18901673,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.04003341,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.014966757,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.031650092,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.9273833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.68266666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.70963335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.6378667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.7370167,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.48126668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.46465,0.0,0.0,0.0,12.136666
5,7,5,0,,,,0.7194667,0.0,0.0,0.0,43.616665
5,8,5,0,,,,0.65785,0.0,0.0,0.0,135.85
5,9,5,0,,,,0.45026666,0.0,0.0,0.0,286.23
5,10,5,0,,,,1.2988666,0.0,0.0,0.0,442.12668
5,11,5,0,,,,2.511425,0.0,0.0,0.0,525.89
5,12,5,0,,,,3.0153,0.0,0.0,0.0,585.28
5,13,5,0,,,,2.0674,0.0,0.0,0.0,608.49
5,14,5,0,,,,0.65716666,0.0,0.0,0.0,624.82
5,15,5,0,,,,0.63265,0.0,0.0,0.0,407.41
5,16,5,0,,,,1.30775,0.0,0.0,0.0,522.1667
5,17,5,0,,,,3.48265,0.0,0.0,0.0,272.80667
5,18,5,0,,,,2.4843,0.0,0.0,0.0,177.03
5,19,5,0,,,,0.8542,0.0,0.0,0.0,10.88
5,20,5,0,,,,0.03471676,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.19700009,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1175,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.019175,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.285,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.1383333,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.1674666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.76196665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6164,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.6493667,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.57525,0.0,0.0,0.0,21.996666
5,8,6,0,,,,0.84428334,0.0,0.0,0.0,71.82333
5,9,6,0,,,,0.72595,0.0,0.0,0.0,84.27
5,10,6,0,,,,0.77136666,0.0,0.0,0.0,47.636665
5,11,6,0,,,,1.7291334,0.0,0.0,0.0,126.06
5,12,6,0,,,,1.7878333,0.0,0.0,0.0,262.66
5,13,6,0,,,,1.42595,0.0,0.0,0.0,129.89667
5,14,6,0,,,,1.5112166,0.0,0.0,0.0,100.340004
5,15,6,0,,,,1.30655,0.0,0.0,0.0,56.236668
5,16,6,0,,,,2.3821666,0.0,0.0,0.0,66.17
5,17,6,0,,,,2.4216166,0.0,0.0,0.0,50.843334
5,18,6,0,,,,2.2708333,0.0,0.0,0.0,16.743334
5,19,6,0,,,,1.9017167,0.0,0.0,0.0,3.0133333
5,20,6,0,,,,1.4230666,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4065,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.4565166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.3688333,0.0,0.0,0.0,0.0
5,24,6,0,,,,2.9456167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.0826334,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.0686333,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.0280167,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6127333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.5176,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5332,0.0,0.0,0.0,14.883333
5,7,7,0,,,,0.5682333,0.0,0.0,0.0,64.276665
5,8,7,0,,,,0.50456667,0.0,0.0,0.0,148.06667
5,9,7,0,,,,0.5528333,0.0,0.0,0.0,214.57
5,10,7,0,,,,1.1119334,0.0,0.0,0.0,319.135
5,11,7,0,,,,1.3176167,0.0,0.0,0.0,408.71
5,12,7,0,,,,1.5738,0.0,0.0,0.0,359.56
5,13,7,0,,,,1.270325,0.0,0.0,0.0,262.62332
5,14,7,0,,,,3.0867167,0.0,0.0,0.0,24.506666
5,15,7,0,,,,4.0885167,0.0,0.0,0.0,509.26334
5,16,7,0,,,,3.6576166,0.0,0.0,0.0,353.21667
5,17,7,0,,,,2.77425,0.0,0.0,0.0,134.70334
5,18,7,0,,,,1.5594667,0.0,0.0,0.0,154.12
5,19,7,0,,,,1.2373834,0.0,0.0,0.0,3.7133334
5,20,7,0,,,,0.56935,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1994333,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.1485333,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1526166,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7597833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.84926665,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.2196,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8647,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.6731333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.77963334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6816,0.0,0.0,0.0,10.65
5,7,1,0,,,,0.7025833,0.0,0.0,0.0,33.86
5,8,1,0,,,,0.76608336,0.0,0.0,0.0,116.003334
5,9,1,0,,,,0.70895,0.0,0.0,0.0,226.5
5,10,1,0,,,,1.8222667,0.0,0.0,0.0,453.62668
5,11,1,0,,,,3.81325,0.0,0.0,0.0,575.4767
5,12,1,0,,,,3.4108334,0.0,0.0,0.0,654.4633
5,13,1,0,,,,2.14255,0.0,0.0,0.0,698.4533
5,14,1,0,,,,1.6299334,0.0,0.0,0.0,696.4533
5,15,1,0,,,,1.9866333,0.0,0.0,0.0,640.8567
5,16,1,0,,,,1.8440167,0.0,0.0,0.0,556.25665
5,17,1,0,,,,1.7292666,0.0,0.0,0.0,400.02335
5,18,1,0,,,,1.4978833,0.0,0.0,0.0,150.61
5,19,1,0,,,,0.66438335,0.0,0.0,0.0,4.6966667
5,20,1,0,,,,0.023100091,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32608336,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.49206668,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5370833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.50883335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.47359166,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.51745,0.0,0.0,0.0,12.456667
5,7,2,0,,,,0.46691668,0.0,0.0,0.0,64.78333
5,8,2,0,,,,0.5232667,0.0,0.0,0.0,160.58667
5,9,2,0,,,,0.73565,0.0,0.0,0.0,159.81
5,10,2,0,,,,1.0061333,0.0,0.0,0.0,254.25
5,11,2,0,,,,1.9928833,0.0,0.0,0.0,550.9133
5,12,2,0,,,,2.2565,0.0,0.0,0.0,633.81665
5,13,2,0,,,,2.34245,0.0,0.0,0.0,668.79333
5,14,2,0,,,,0.45666668,0.0,0.0,0.0,671.04333
5,15,2,0,,,,0.43538332,0.0,0.0,0.0,640.57336
5,16,2,0,,,,0.79478335,0.0,0.0,0.0,361.81332
5,17,2,0,,,,0.88156664,0.0,0.0,0.0,359.77667
5,18,2,0,,,,0.9832,0.0,0.0,0.0,115.82667
5,19,2,0,,,,0.6932667,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.020583425,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.00086675334,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.0023667584,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.0029500867,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.075233415,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.45486668,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3855,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.41833332,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.4128,0.0,0.0,0.0,18.963333
5,8,3,0,,,,0.4544,0.0,0.0,0.0,77.909996
5,9,3,0,,,,0.97815,0.0,0.0,0.0,202.20334
5,10,3,0,,,,0.77743334,0.0,0.0,0.0,276.13666
5,11,3,0,,,,0.5855,0.0,0.0,0.0,158.37334
5,12,3,0,,,,0.51268333,0.0,0.0,0.0,97.973335
5,13,3,0,,,,0.50335,0.0,0.0,0.0,217.46333
5,14,3,0,,,,1.1858166,0.0,0.0,0.0,247.74333
5,15,3,0,,,,0.65353334,0.0,0.0,0.0,130.66333
5,16,3,0,,,,0.70405,0.0,0.0,0.0,165.52
5,17,3,0,,,,0.7196,0.0,0.0,0.0,96.55666
5,18,3,0,,,,1.1454333,0.0,0.0,0.0,30.566666
5,19,3,0,,,,0.89701664,0.0,0.0,0.0,0.0
5,20,3,0,,,,1.1151667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.71526664,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.69371665,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.0561666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5288,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.44695,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5259333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.4566,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.42653334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.43245,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.40616667,0.0,0.0,0.0,18.756666
5,7,4,0,,,,0.47606668,0.0,0.0,0.0,50.183334
5,8,4,0,,,,0.51845,0.0,0.0,0.0,144.53667
5,9,4,0,,,,0.7955,0.0,0.0,0.0,304.24335
5,10,4,0,,,,1.5369333,0.0,0.0,0.0,443.07666
5,11,4,0,,,,2.4605668,0.0,0.0,0.0,557.03
5,12,4,0,,,,2.8255668,0.0,0.0,0.0,629.70667
5,13,4,0,,,,2.1756167,0.0,0.0,0.0,668.96
5,14,4,0,,,,0.43431666,0.0,0.0,0.0,668.0233
5,15,4,0,,,,0.48123333,0.0,0.0,0.0,634.48
5,16,4,0,,,,0.47366667,0.0,0.0,0.0,556.88666
5,17,4,0,,,,0.49148333,0.0,0.0,0.0,426.79
5,18,4,0,,,,0.5286667,0.0,0.0,0.0,237.09
5,19,4,0,,,,2.0062,0.0,0.0,0.0,7.5
5,20,4,0,,,,0.36275005,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.57028335,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.2183166,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.2074,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.201,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.9492333,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.18705,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.75476664,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.28085,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.7399667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.66495,0.0,0.0,0.0,13.866667
5,7,5,0,,,,0.7176333,0.0,0.0,0.0,43.18667
5,8,5,0,,,,0.69601667,0.0,0.0,0.0,146.89
5,9,5,0,,,,1.0351334,0.0,0.0,0.0,310.65
5,10,5,0,,,,1.8632,0.0,0.0,0.0,450.89667
5,11,5,0,,,,2.8390667,0.0,0.0,0.0,564.37335
5,12,5,0,,,,3.4748666,0.0,0.0,0.0,639.5367
5,13,5,0,,,,3.9003668,0.0,0.0,0.0,684.12335
5,14,5,0,,,,3.2733333,0.0,0.0,0.0,690.02
5,15,5,0,,,,1.8298833,0.0,0.0,0.0,658.51337
5,16,5,0,,,,1.0578834,0.0,0.0,0.0,581.2
5,17,5,0,,,,1.365,0.0,0.0,0.0,454.82666
5,18,5,0,,,,0.9909,0.0,0.0,0.0,237.89334
5,19,5,0,,,,0.96791667,0.0,0.0,0.0,7.03
5,20,5,0,,,,0.12746674,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.10356675,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.75665003,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.1356332,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.462025,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.4074167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.9363667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.8200667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.8736333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.7737833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.78401667,0.0,0.0,0.0,19.526667
5,7,6,0,,,,0.7871133,0.0,0.0,0.0,89.07667
5,8,6,0,,,,0.81558335,0.0,0.0,0.0,165.69
5,9,6,0,,,,1.4272,0.0,0.0,0.0,320.56
5,10,6,0,,,,2.2303667,0.0,0.0,0.0,472.15668
5,11,6,0,,,,2.7219834,0.0,0.0,0.0,587.50665
5,12,6,0,,,,2.7505167,0.0,0.0,0.0,663.8233
5,13,6,0,,,,2.0357666,0.0,0.0,0.0,700.28
5,14,6,0,,,,1.1235,0.0,0.0,0.0,699.13336
5,15,6,0,,,,0.9102,0.0,0.0,0.0,653.4133
5,16,6,0,,,,2.0651333,0.0,0.0,0.0,571.17
5,17,6,0,,,,3.4935167,0.0,0.0,0.0,441.48334
5,18,6,0,,,,3.6140332,0.0,0.0,0.0,243.55667
5,19,6,0,,,,3.4831,0.0,0.0,0.0,10.816667
5,20,6,0,,,,1.1533,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.059966747,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.6561167,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.41125,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78758335,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.85186666,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.76096666,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.7672,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7694833,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.73721665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.78575,0.0,0.0,0.0,14.103333
5,7,7,0,,,,0.72926664,0.0,0.0,0.0,40.513332
5,8,7,0,,,,0.63678336,0.0,0.0,0.0,151.19667
5,9,7,0,,,,0.5983,0.0,0.0,0.0,317.61334
5,10,7,0,,,,1.5735667,0.0,0.0,0.0,463.52335
5,11,7,0,,,,2.95595,0.0,0.0,0.0,578.42334
5,12,7,0,,,,3.0973334,0.0,0.0,0.0,658.2133
5,13,7,0,,,,1.95795,0.0,0.0,0.0,699.69
5,14,7,0,,,,0.78186667,0.0,0.0,0.0,690.71
5,15,7,0,,,,0.84643334,0.0,0.0,0.0,647.9033
5,16,7,0,,,,0.78038335,0.0,0.0,0.0,573.31335
5,17,7,0,,,,0.7906167,0.0,0.0,0.0,430.03333
5,18,7,0,,,,0.73,0.0,0.0,0.0,206.77
5,19,7,0,,,,0.5643167,0.0,0.0,0.0,10.51
5,20,7,0,,,,0.043400053,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.00013343,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.0019167566,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.003516745,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.008250076,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.13463339,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.93088335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.7428333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.55611664,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5715333,0.0,0.0,0.0,1.76
5,7,1,0,,,,0.69446665,0.0,0.0,0.0,21.876667
5,8,1,0,,,,0.8663667,0.0,0.0,0.0,46.706665
5,9,1,0,,,,0.48981667,0.0,0.0,0.0,104.92667
5,10,1,0,,,,0.5661,0.0,0.0,0.0,238.71
5,11,1,0,,,,0.67378336,0.0,0.0,0.0,301.59
5,12,1,0,,,,1.0366,0.0,0.0,0.0,374.05334
5,13,1,0,,,,0.46280003,0.0,0.0,0.0,234.25
5,14,1,0,,,,0.463,0.0,0.0,0.0,312.08334
5,15,1,0,,,,0.7969,0.0,0.0,0.0,660.69666
5,16,1,0,,,,0.81306666,0.0,0.0,0.0,371.24
5,17,1,0,,,,0.9989167,0.0,0.0,0.0,474.47665
5,18,1,0,,,,1.01975,0.0,0.0,0.0,114.456665
5,19,1,0,,,,0.45063335,0.0,0.0,0.0,1.7066667
5,20,1,0,,,,0.34231666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.60775,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0167834,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0086666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.8118917,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.63215,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.54246664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5582333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.54503334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.5093333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.5620667,0.0,0.0,0.0,13.626667
5,7,2,0,,,,0.5308167,0.0,0.0,0.0,88.01
5,8,2,0,,,,1.4653833,0.0,0.0,0.0,155.22
5,9,2,0,,,,1.7799667,0.0,0.0,0.0,188.31334
5,10,2,0,,,,1.2848834,0.0,0.0,0.0,257.17667
5,11,2,0,,,,1.60205,0.0,0.0,0.0,324.37332
5,12,2,0,,,,2.3611667,0.0,0.0,0.0,434.26334
5,13,2,0,,,,1.5183333,0.0,0.0,0.0,280.12
5,14,2,0,,,,1.56835,0.0,0.0,0.0,203.96
5,15,2,0,,,,1.7449167,0.0,0.0,0.0,106.81
5,16,2,0,,,,1.5518833,0.0,0.0,0.0,51.06
5,17,2,0,,,,1.0210333,0.0,0.0,0.0,24.346666
5,18,2,0,,,,0.8105389,0.0,0.0,0.0,10.65
5,19,2,0,,,,1.0544333,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.40111673,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0674666,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3435,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9328833,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.39975,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.70745,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.50225,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4789,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.8738,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.50715,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.9447,0.0,0.0,0.0,2.2333333
5,7,3,0,,,,0.5003333,0.0,0.0,0.0,24.56
5,8,3,0,,,,0.96688336,0.0,0.0,0.0,57.906666
5,9,3,0,,,,0.4464,0.0,0.0,0.0,75.996666
5,10,3,0,,,,1.0250833,0.0,0.0,0.0,78.82667
5,11,3,0,,,,0.8246833,0.0,0.0,0.0,71.54
5,12,3,0,,,,0.5459667,0.0,0.0,0.0,57.993332
5,13,3,0,,,,3.9243834,0.0,0.0,0.0,51.81
5,14,3,0,,,,2.3,0.0,0.0,0.0,39.4
5,15,3,0,,,,1.7971166,0.0,0.0,0.0,49.68
5,16,3,0,,,,1.23725,0.0,0.0,0.0,36.92
5,17,3,0,,,,1.07275,0.0,0.0,0.0,18.976667
5,18,3,0,,,,0.53531665,0.0,0.0,0.0,16.71
5,19,3,0,,,,0.5527833,0.0,0.0,0.0,6.2799997
5,20,3,0,,,,0.5468,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.50185,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.57516664,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.59515,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.56458336,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.51918334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.57883334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.49738333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.5390667,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5226667,0.0,0.0,0.0,12.973333
5,7,4,0,,,,0.6670167,0.0,0.0,0.0,37.053333
5,8,4,0,,,,0.98755,0.0,0.0,0.0,154.36333
5,9,4,0,,,,0.52105,0.0,0.0,0.0,325.07333
5,10,4,0,,,,1.5193708,0.0,0.0,0.0,464.21085
5,11,4,0,,,,2.1461833,0.0,0.0,0.0,583.07
5,12,4,0,,,,2.6737,0.0,0.0,0.0,658.00665
5,13,4,0,,,,2.1125667,0.0,0.0,0.0,699.2867
5,14,4,0,,,,0.57103336,0.0,0.0,0.0,705.82
5,15,4,0,,,,0.5819333,0.0,0.0,0.0,662.3233
5,16,4,0,,,,0.5551,0.0,0.0,0.0,570.37
5,17,4,0,,,,0.58045,0.0,0.0,0.0,442.20334
5,18,4,0,,,,0.59438336,0.0,0.0,0.0,261.07
5,19,4,0,,,,0.72008336,0.0,0.0,0.0,13.89
5,20,4,0,,,,0.07720009,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.052766737,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.6164167,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59595835,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.67008334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.59131664,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.62776667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.621,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.60695,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.62691665,0.0,0.0,0.0,10.8
5,7,5,0,,,,0.5835,0.0,0.0,0.0,34.413334
5,8,5,0,,,,0.7749,0.0,0.0,0.0,154.48666
5,9,5,0,,,,1.19425,0.0,0.0,0.0,326.24335
5,10,5,0,,,,2.2493668,0.0,0.0,0.0,474.31
5,11,5,0,,,,2.8202667,0.0,0.0,0.0,590.35333
5,12,5,0,,,,5.3941336,0.0,0.0,0.0,667.7167
5,13,5,0,,,,4.7911334,0.0,0.0,0.0,702.2233
5,14,5,0,,,,3.4306834,0.0,0.0,0.0,692.64667
5,15,5,0,,,,3.3038,0.0,0.0,0.0,652.27997
5,16,5,0,,,,2.23225,0.0,0.0,0.0,571.06
5,17,5,0,,,,1.8162667,0.0,0.0,0.0,449.37668
5,18,5,0,,,,2.47765,0.0,0.0,0.0,285.84332
5,19,5,0,,,,2.1256166,0.0,0.0,0.0,13.953333
5,20,5,0,,,,0.35436672,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.24713339,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.2525834,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4017667,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.7923917,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.39205,0.0,0.0,0.0,0.0
5,2,6,0,,,,2.29695,0.0,0.0,0.0,0.0
5,3,6,0,,,,2.2152667,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.24105,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.0896833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5018167,0.0,0.0,0.0,11.133333
5,7,6,0,,,,0.45746666,0.0,0.0,0.0,35.116665
5,8,6,0,,,,0.55758333,0.0,0.0,0.0,152.91333
5,9,6,0,,,,0.72391665,0.0,0.0,0.0,315.51
5,10,6,0,,,,4.32745,0.0,0.0,0.0,457.44333
5,11,6,0,,,,5.279383,0.0,0.0,0.0,565.8567
5,12,6,0,,,,5.6779,0.0,0.0,0.0,627.99335
5,13,6,0,,,,5.58085,0.0,0.0,0.0,674.34
5,14,6,0,,,,4.4505167,0.0,0.0,0.0,677.44666
5,15,6,0,,,,4.5445,0.0,0.0,0.0,635.4733
5,16,6,0,,,,4.8248167,0.0,0.0,0.0,561.0833
5,17,6,0,,,,4.7526665,0.0,0.0,0.0,448.12668
5,18,6,0,,,,5.1880665,0.0,0.0,0.0,279.89667
5,19,6,0,,,,4.478017,0.0,0.0,0.0,16.08
5,20,6,0,,,,1.9319333,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.8236666,0.0,0.0,0.0,0.0
5,22,6,0,,,,4.86045,0.0,0.0,0.0,0.0
5,23,6,0,,,,4.1538835,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.707775,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.7818,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.5325333,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.8217334,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.6478167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.5696,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.2072166,0.0,0.0,0.0,11.613334
5,7,7,0,,,,2.3738832,0.0,0.0,0.0,36.793335
5,8,7,0,,,,2.1768167,0.0,0.0,0.0,152.44
5,9,7,0,,,,2.0797334,0.0,0.0,0.0,312.68668
5,10,7,0,,,,3.2186167,0.0,0.0,0.0,449.63666
5,11,7,0,,,,2.75345,0.0,0.0,0.0,560.57336
5,12,7,0,,,,5.2829833,0.0,0.0,0.0,637.39
5,13,7,0,,,,5.9058585,0.0,0.0,0.0,676.3475
5,14,7,0,,,,3.39715,0.0,0.0,0.0,688.86
5,15,7,0,,,,1.4520167,0.0,0.0,0.0,656.74335
5,16,7,0,,,,2.41465,0.0,0.0,0.0,577.0133
5,17,7,0,,,,1.824,0.0,0.0,0.0,453.25
5,18,7,0,,,,1.1483667,0.0,0.0,0.0,274.01666
5,19,7,0,,,,1.5139834,0.0,0.0,0.0,5.3233333
5,20,7,0,,,,0.87593335,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.91945,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.62738335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6243167,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.62574166,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.68733335,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.4687333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.91136664,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.70255,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.65063334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.65185,0.0,0.0,0.0,13.126667
5,7,1,0,,,,0.6155667,0.0,0.0,0.0,37.983334
5,8,1,0,,,,0.6337,0.0,0.0,0.0,151.39833
5,9,1,0,,,,0.64701664,0.0,0.0,0.0,311.12332
5,10,1,0,,,,1.5114666,0.0,0.0,0.0,446.92334
5,11,1,0,,,,2.2191,0.0,0.0,0.0,549.81
5,12,1,0,,,,4.5298,0.0,0.0,0.0,619.4
5,13,1,0,,,,3.9422667,0.0,0.0,0.0,662.96
5,14,1,0,,,,2.0538166,0.0,0.0,0.0,651.65
5,15,1,0,,,,2.3373666,0.0,0.0,0.0,627.68665
5,16,1,0,,,,2.3388667,0.0,0.0,0.0,545.2767
5,17,1,0,,,,2.4007332,0.0,0.0,0.0,432.03333
5,18,1,0,,,,1.76395,0.0,0.0,0.0,256.9
5,19,1,0,,,,2.01315,0.0,0.0,0.0,20.09
5,20,1,0,,,,0.76766664,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0829834,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.18165,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.871,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3198583,0.0,0.0,0.0,0.0
5,1,2,0,,,,2.0043333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.8394,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.0526125,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.5851,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.84603333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.8074,0.0,0.0,0.0,13.18
5,7,2,0,,,,2.3690667,0.0,0.0,0.0,39.303333
5,8,2,0,,,,0.8202,0.0,0.0,0.0,152.17
5,9,2,0,,,,1.5534333,0.0,0.0,0.0,307.67667
5,10,2,0,,,,1.7969834,0.0,0.0,0.0,443.59332
5,11,2,0,,,,2.0766,0.0,0.0,0.0,547.2767
5,12,2,0,,,,2.54675,0.0,0.0,0.0,625.16003
5,13,2,0,,,,2.41035,0.0,0.0,0.0,666.25665
5,14,2,0,,,,0.7283,0.0,0.0,0.0,676.05334
5,15,2,0,,,,0.73258334,0.0,0.0,0.0,642.37665
5,16,2,0,,,,0.7608,0.0,0.0,0.0,562.10333
5,17,2,0,,,,2.8344834,0.0,0.0,0.0,429.76666
5,18,2,0,,,,1.8161666,0.0,0.0,0.0,255.85333
5,19,2,0,,,,0.98933333,0.0,0.0,0.0,17.923334
5,20,2,0,,,,0.116916746,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.23631671,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.74095,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.2659333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.77056664,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.78079164,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2780666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.80913335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.80006665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.7313,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.79325,0.0,0.0,0.0,21.303333
5,7,3,0,,,,0.73263335,0.0,0.0,0.0,43.103333
5,8,3,0,,,,0.79948336,0.0,0.0,0.0,158.1
5,9,3,0,,,,0.77805,0.0,0.0,0.0,295.13666
5,10,3,0,,,,1.9663334,0.0,0.0,0.0,442.22333
5,11,3,0,,,,2.4921834,0.0,0.0,0.0,545.29
5,12,3,0,,,,3.9397833,0.0,0.0,0.0,592.4733
5,13,3,0,,,,5.561283,0.0,0.0,0.0,659.08
5,14,3,0,,,,1.3830167,0.0,0.0,0.0,635.20667
5,15,3,0,,,,1.3930334,0.0,0.0,0.0,630.26666
5,16,3,0,,,,1.3544166,0.0,0.0,0.0,537.13336
5,17,3,0,,,,0.8439,0.0,0.0,0.0,454.55
5,18,3,0,,,,0.62055,0.0,0.0,0.0,291.64
5,19,3,0,,,,0.60316664,0.0,0.0,0.0,20.276667
5,20,3,0,,,,0.057416733,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.0063167433,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.027366716,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.00050009665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.0047167432,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.29848337,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.55971664,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6066167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6127,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.6325,0.0,0.0,0.0,8.7
5,7,4,0,,,,0.79875,0.0,0.0,0.0,66.02
5,8,4,0,,,,1.2029667,0.0,0.0,0.0,152.2
5,9,4,0,,,,3.2527332,0.0,0.0,0.0,267.87668
5,10,4,0,,,,3.2836833,0.0,0.0,0.0,451.66666
5,11,4,0,,,,5.1394167,0.0,0.0,0.0,502.98334
5,12,4,0,,,,3.8756332,0.0,0.0,0.0,655.8467
5,13,4,0,,,,2.9715,0.0,0.0,0.0,706.0367
5,14,4,0,,,,1.7027167,0.0,0.0,0.0,701.1633
5,15,4,0,,,,1.4343166,0.0,0.0,0.0,659.30334
5,16,4,0,,,,1.83605,0.0,0.0,0.0,578.14667
5,17,4,0,,,,1.4205667,0.0,0.0,0.0,454.89334
5,18,4,0,,,,1.32725,0.0,0.0,0.0,272.81332
5,19,4,0,,,,1.5139,0.0,0.0,0.0,23.763334
5,20,4,0,,,,0.1627334,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.49768338,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.123,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.83940834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.694,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.74728334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.67791665,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.1914667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6739333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.63191664,0.0,0.0,0.0,9.31
5,7,5,0,,,,0.69056666,0.0,0.0,0.0,56.99
5,8,5,0,,,,0.6340333,0.0,0.0,0.0,170.82
5,9,5,0,,,,0.6508,0.0,0.0,0.0,311.98
5,10,5,0,,,,1.5323334,0.0,0.0,0.0,454.29666
5,11,5,0,,,,0.8224,0.0,0.0,0.0,328.04666
5,12,5,0,,,,1.9613667,0.0,0.0,0.0,541.91
5,13,5,0,,,,1.40975,0.0,0.0,0.0,463.18
5,14,5,0,,,,1.4193333,0.0,0.0,0.0,697.1567
5,15,5,0,,,,0.51165,0.0,0.0,0.0,617.38
5,16,5,0,,,,1.55025,0.0,0.0,0.0,578.87665
5,17,5,0,,,,1.63635,0.0,0.0,0.0,447.06332
5,18,5,0,,,,1.66775,0.0,0.0,0.0,266.67334
5,19,5,0,,,,0.9852667,0.0,0.0,0.0,24.276667
5,20,5,0,,,,0.08651674,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.36186674,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0300666,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.0407667,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.6330583,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.58421665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6066,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.54715,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.56775,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.48471665,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.52745,0.0,0.0,0.0,25.886667
5,7,6,0,,,,0.661,0.0,0.0,0.0,51.91
5,8,6,0,,,,0.7264,0.0,0.0,0.0,194.54666
5,9,6,0,,,,1.3210833,0.0,0.0,0.0,319.46332
5,10,6,0,,,,2.5274832,0.0,0.0,0.0,439.13
5,11,6,0,,,,2.8140666,0.0,0.0,0.0,572.30664
5,12,6,0,,,,2.5917,0.0,0.0,0.0,644.99664
5,13,6,0,,,,2.5737166,0.0,0.0,0.0,683.04
5,14,6,0,,,,1.3096334,0.0,0.0,0.0,679.55334
5,15,6,0,,,,1.37895,0.0,0.0,0.0,646.12335
5,16,6,0,,,,1.5188,0.0,0.0,0.0,573.58
5,17,6,0,,,,1.2990667,0.0,0.0,0.0,457.43332
5,18,6,0,,,,1.6241833,0.0,0.0,0.0,285.61334
5,19,6,0,,,,1.0497167,0.0,0.0,0.0,26.97
5,20,6,0,,,,0.27080008,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.012016756,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.028233424,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.47723338,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.8944167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.2175167,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.8835,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.5952833,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.0206333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.80918336,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5741,0.0,0.0,0.0,16.876667
5,7,7,0,,,,0.52275,0.0,0.0,0.0,45.326668
5,8,7,0,,,,0.5865167,0.0,0.0,0.0,159.57666
5,9,7,0,,,,0.55801666,0.0,0.0,0.0,316.76666
5,10,7,0,,,,1.7697667,0.0,0.0,0.0,452.50333
5,11,7,0,,,,2.3118834,0.0,0.0,0.0,556.56665
5,12,7,0,,,,2.9274666,0.0,0.0,0.0,624.75
5,13,7,0,,,,3.2148333,0.0,0.0,0.0,665.56335
5,14,7,0,,,,2.05855,0.0,0.0,0.0,665.21
5,15,7,0,,,,1.8235,0.0,0.0,0.0,628.01
5,16,7,0,,,,2.1158667,0.0,0.0,0.0,551.7633
5,17,7,0,,,,2.6577334,0.0,0.0,0.0,440.47333
5,18,7,0,,,,2.0049667,0.0,0.0,0.0,273.26334
5,19,7,0,,,,1.69435,0.0,0.0,0.0,28.956667
5,20,7,0,,,,0.30975008,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.16226673,0.0,0.0,0.0,0.0
