month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,22,7,0,,,,0.5257834,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.86163336,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1900417,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.51301664,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5405167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.55628335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.4993,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.56285,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.49815834,0.0,0.0,0.0,29.571667
5,7,1,0,,,,0.57283336,0.0,0.0,0.0,45.986668
5,8,1,0,,,,1.05135,0.0,0.0,0.0,161.76666
5,9,1,0,,,,0.68836665,0.0,0.0,0.0,315.09668
5,10,1,0,,,,2.1891832,0.0,0.0,0.0,413.59
5,11,1,0,,,,2.97755,0.0,0.0,0.0,526.69336
5,12,1,0,,,,3.7226334,0.0,0.0,0.0,594.3233
5,13,1,0,,,,3.28095,0.0,0.0,0.0,658.29
5,14,1,0,,,,1.7302667,0.0,0.0,0.0,662.68665
5,15,1,0,,,,1.6691166,0.0,0.0,0.0,633.17664
5,16,1,0,,,,1.3036667,0.0,0.0,0.0,432.62668
5,17,1,0,,,,1.3218833,0.0,0.0,0.0,326.08667
5,18,1,0,,,,1.14665,0.0,0.0,0.0,204.84
5,19,1,0,,,,1.2383667,0.0,0.0,0.0,28.766666
5,20,1,0,,,,0.23530006,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.076250084,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.62023336,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5215666,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4944084,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.6739,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.5631833,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.6879167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.73006666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.6947333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.65868336,0.0,0.0,0.0,20.923334
5,7,2,0,,,,0.5551,0.0,0.0,0.0,74.543335
5,8,2,0,,,,0.5180333,0.0,0.0,0.0,174.83
5,9,2,0,,,,0.6721,0.0,0.0,0.0,266.54333
5,10,2,0,,,,1.6295167,0.0,0.0,0.0,424.94333
5,11,2,0,,,,2.3120832,0.0,0.0,0.0,545.64
5,12,2,0,,,,2.7053833,0.0,0.0,0.0,613.11
5,13,2,0,,,,3.7190166,0.0,0.0,0.0,674.35
5,14,2,0,,,,1.93975,0.0,0.0,0.0,666.13
5,15,2,0,,,,1.3087667,0.0,0.0,0.0,614.47
5,16,2,0,,,,0.77356666,0.0,0.0,0.0,564.2833
5,17,2,0,,,,0.90036666,0.0,0.0,0.0,437.34
5,18,2,0,,,,1.1915667,0.0,0.0,0.0,197.29
5,19,2,0,,,,1.1512333,0.0,0.0,0.0,11.556666
5,20,2,0,,,,0.11645001,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.057566695,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.022316713,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.8205,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.0015167,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.1373,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3431333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.75668335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.60073334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.5977,0.0,0.0,0.0,8.616667
5,7,3,0,,,,0.586,0.0,0.0,0.0,56.06333
5,8,3,0,,,,0.93658334,0.0,0.0,0.0,91.5
5,9,3,0,,,,3.4999332,0.0,0.0,0.0,214.38333
5,10,3,0,,,,2.2890832,0.0,0.0,0.0,298.61334
5,11,3,0,,,,2.7767334,0.0,0.0,0.0,324.64
5,12,3,0,,,,3.42235,0.0,0.0,0.0,450.23334
5,13,3,0,,,,2.5514333,0.0,0.0,0.0,464.71332
5,14,3,0,,,,1.9751,0.0,0.0,0.0,382.72333
5,15,3,0,,,,1.1190166,0.0,0.0,0.0,266.71332
5,16,3,0,,,,2.0224833,0.0,0.0,0.0,231.16333
5,17,3,0,,,,2.4205666,0.0,0.0,0.0,217.88
5,18,3,0,,,,1.9507,0.0,0.0,0.0,61.496666
5,19,3,0,,,,1.4211,0.0,0.0,0.0,24.156666
5,20,3,0,,,,0.2384334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.28681672,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.65645,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5743667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8226167,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.106,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6361333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5814,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.62673336,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.6446667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.56485,0.0,0.0,0.0,8.983334
6,7,4,0,,,,0.6966,0.0,0.0,0.0,72.14333
6,8,4,0,,,,1.92015,0.0,0.0,0.0,274.5
6,9,4,0,,,,1.5398333,0.0,0.0,0.0,292.77
6,10,4,0,,,,2.2762,0.0,0.0,0.0,432.90668
6,11,4,0,,,,2.2814667,0.0,0.0,0.0,552.44666
6,12,4,0,,,,3.10815,0.0,0.0,0.0,623.54333
6,13,4,0,,,,4.06005,0.0,0.0,0.0,664.4033
6,14,4,0,,,,3.6464667,0.0,0.0,0.0,667.01
6,15,4,0,,,,2.8910832,0.0,0.0,0.0,631.50665
6,16,4,0,,,,3.5374668,0.0,0.0,0.0,542.30334
6,17,4,0,,,,2.9385166,0.0,0.0,0.0,406.11334
6,18,4,0,,,,2.5072334,0.0,0.0,0.0,226.32333
6,19,4,0,,,,2.5799334,0.0,0.0,0.0,27.366667
6,20,4,0,,,,1.0825667,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.85393333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.7158833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.64995,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.6869917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5668667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.61511666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5605,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.62058336,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.54495,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.59188336,0.0,0.0,0.0,19.7
6,7,5,0,,,,0.88703334,0.0,0.0,0.0,49.863335
6,8,5,0,,,,1.2009,0.0,0.0,0.0,157.6
6,9,5,0,,,,2.79905,0.0,0.0,0.0,306.81668
6,10,5,0,,,,1.7585334,0.0,0.0,0.0,436.00333
6,11,5,0,,,,3.7225168,0.0,0.0,0.0,541.45
6,12,5,0,,,,3.3749833,0.0,0.0,0.0,614.49
6,13,5,0,,,,3.47455,0.0,0.0,0.0,649.14
6,14,5,0,,,,3.1715333,0.0,0.0,0.0,645.51666
6,15,5,0,,,,3.32105,0.0,0.0,0.0,613.23334
6,16,5,0,,,,3.3812,0.0,0.0,0.0,546.35
6,17,5,0,,,,3.85355,0.0,0.0,0.0,426.13333
6,18,5,0,,,,2.5174334,0.0,0.0,0.0,257.45
6,19,5,0,,,,2.1048167,0.0,0.0,0.0,30.33
6,20,5,0,,,,0.4635167,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.15156673,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.8069667,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.3226333,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.55395,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.48715,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.8861167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.8735167,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.07355,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.28385,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.8484333,0.0,0.0,0.0,14.826667
6,7,6,0,,,,0.76881665,0.0,0.0,0.0,42.03
6,8,6,0,,,,1.3576,0.0,0.0,0.0,155.97667
6,9,6,0,,,,2.92165,0.0,0.0,0.0,302.84
6,10,6,0,,,,2.2525666,0.0,0.0,0.0,439.53333
6,11,6,0,,,,3.1909666,0.0,0.0,0.0,541.04
6,12,6,0,,,,4.1308,0.0,0.0,0.0,614.5833
6,13,6,0,,,,4.3498836,0.0,0.0,0.0,659.42664
6,14,6,0,,,,3.9850166,0.0,0.0,0.0,660.29
6,15,6,0,,,,4.0796165,0.0,0.0,0.0,624.5867
6,16,6,0,,,,3.98435,0.0,0.0,0.0,551.4767
6,17,6,0,,,,3.72335,0.0,0.0,0.0,435.07333
6,18,6,0,,,,2.4831,0.0,0.0,0.0,275.25665
6,19,6,0,,,,2.3656,0.0,0.0,0.0,35.406666
6,20,6,0,,,,0.41273338,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.037166763,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.40810007,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2116834,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6651667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.69198334,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.6272333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.66328335,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.5997,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5930667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6201,0.0,0.0,0.0,16.236666
6,7,7,0,,,,0.64736664,0.0,0.0,0.0,44.43667
6,8,7,0,,,,1.2853,0.0,0.0,0.0,154.27333
6,9,7,0,,,,2.7949,0.0,0.0,0.0,302.17334
6,10,7,0,,,,4.6201334,0.0,0.0,0.0,432.81
6,11,7,0,,,,5.0458665,0.0,0.0,0.0,537.77
6,12,7,0,,,,5.461817,0.0,0.0,0.0,609.24
6,13,7,0,,,,5.7353835,0.0,0.0,0.0,617.36334
6,14,7,0,,,,3.6267667,0.0,0.0,0.0,609.29
6,15,7,0,,,,2.3988166,0.0,0.0,0.0,629.89667
6,16,7,0,,,,1.4837834,0.0,0.0,0.0,548.67334
6,17,7,0,,,,2.3778,0.0,0.0,0.0,420.0
6,18,7,0,,,,1.9651,0.0,0.0,0.0,253.38333
6,19,7,0,,,,1.4111834,0.0,0.0,0.0,31.903334
6,20,7,0,,,,0.30888337,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.69416666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.95815,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.075,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.501975,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57346666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.56261665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5516667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5897667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5879833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.53685,0.0,0.0,0.0,15.573334
6,7,1,0,,,,1.1435,0.0,0.0,0.0,43.170002
6,8,1,0,,,,1.4542167,0.0,0.0,0.0,155.23666
6,9,1,0,,,,2.6136832,0.0,0.0,0.0,306.37
6,10,1,0,,,,2.7570333,0.0,0.0,0.0,440.39
6,11,1,0,,,,3.59705,0.0,0.0,0.0,547.62665
6,12,1,0,,,,3.2976,0.0,0.0,0.0,617.7033
6,13,1,0,,,,3.8825333,0.0,0.0,0.0,651.25
6,14,1,0,,,,3.2876666,0.0,0.0,0.0,656.69666
6,15,1,0,,,,3.24445,0.0,0.0,0.0,628.69666
6,16,1,0,,,,2.7127333,0.0,0.0,0.0,559.5
6,17,1,0,,,,3.18275,0.0,0.0,0.0,448.14667
6,18,1,0,,,,2.8753,0.0,0.0,0.0,291.61667
6,19,1,0,,,,2.39055,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.3697001,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.6585,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.5564833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4972,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.12425,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.67,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0129,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6541167,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.47145,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.5345334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.4872667,0.0,0.0,0.0,29.786667
6,7,2,0,,,,1.2923666,0.0,0.0,0.0,66.88
6,8,2,0,,,,0.9569167,0.0,0.0,0.0,156.39333
6,9,2,0,,,,0.9810167,0.0,0.0,0.0,313.61002
6,10,2,0,,,,1.6832666,0.0,0.0,0.0,436.25
6,11,2,0,,,,2.6662166,0.0,0.0,0.0,540.73334
6,12,2,0,,,,3.2697833,0.0,0.0,0.0,609.25336
6,13,2,0,,,,4.0776167,0.0,0.0,0.0,656.04
6,14,2,0,,,,1.8961,0.0,0.0,0.0,656.0467
6,15,2,0,,,,1.5391166,0.0,0.0,0.0,623.85
6,16,2,0,,,,1.8266,0.0,0.0,0.0,561.1567
6,17,2,0,,,,2.0186667,0.0,0.0,0.0,415.60666
6,18,2,0,,,,1.5094,0.0,0.0,0.0,257.43668
6,19,2,0,,,,1.7309,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.7852667,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.4032167,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.75658333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6658,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.74065834,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.7501167,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.6125,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.5341,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.9299667,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0423167,0.0,0.0,0.0,0.0
6,6,3,0,,,,3.0925834,0.0,0.0,0.0,16.243334
6,7,3,0,,,,0.92751664,0.0,0.0,0.0,72.29667
6,8,3,0,,,,0.73541665,0.0,0.0,0.0,145.51666
6,9,3,0,,,,0.83565,0.0,0.0,0.0,293.71
6,10,3,0,,,,1.5239167,0.0,0.0,0.0,429.55334
6,11,3,0,,,,2.0668166,0.0,0.0,0.0,541.70667
6,12,3,0,,,,2.6167333,0.0,0.0,0.0,617.33
6,13,3,0,,,,3.1638,0.0,0.0,0.0,656.24335
6,14,3,0,,,,3.7811167,0.0,0.0,0.0,652.06
6,15,3,0,,,,2.6038334,0.0,0.0,0.0,622.33
6,16,3,0,,,,2.4979832,0.0,0.0,0.0,535.32666
6,17,3,0,,,,2.6854832,0.0,0.0,0.0,449.13
6,18,3,0,,,,2.07815,0.0,0.0,0.0,282.9
6,19,3,0,,,,2.3447833,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.8965834,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.36930007,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.9104167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.3312,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.9289,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.73826665,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.69505,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7881333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.83138335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.8132667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.56051666,0.0,0.0,0.0,23.416666
6,7,4,0,,,,0.78463334,0.0,0.0,0.0,79.33
6,8,4,0,,,,1.4243667,0.0,0.0,0.0,123.39667
6,9,4,0,,,,1.5886834,0.0,0.0,0.0,128.94667
6,10,4,0,,,,2.0828166,0.0,0.0,0.0,362.76334
6,11,4,0,,,,3.1578834,0.0,0.0,0.0,547.3567
6,12,4,0,,,,3.6302834,0.0,0.0,0.0,618.32
6,13,4,0,,,,4.7531667,0.0,0.0,0.0,656.56335
6,14,4,0,,,,2.7038667,0.0,0.0,0.0,652.0367
6,15,4,0,,,,2.2341666,0.0,0.0,0.0,625.25665
6,16,4,0,,,,1.77315,0.0,0.0,0.0,554.82336
6,17,4,0,,,,1.1728333,0.0,0.0,0.0,359.11
6,18,4,0,,,,1.1945833,0.0,0.0,0.0,264.26
6,19,4,0,,,,0.9482333,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.15810004,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.36911666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.14056672,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.6080667,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.60425,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1916333,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.5884333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6608833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6544833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.98833334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.75065,0.0,0.0,0.0,27.37
6,7,5,0,,,,0.8602167,0.0,0.0,0.0,83.10333
6,8,5,0,,,,1.4316334,0.0,0.0,0.0,152.32666
6,9,5,0,,,,2.4750333,0.0,0.0,0.0,291.29333
6,10,5,0,,,,2.16445,0.0,0.0,0.0,424.66666
6,11,5,0,,,,2.6011333,0.0,0.0,0.0,529.38666
6,12,5,0,,,,3.7353168,0.0,0.0,0.0,601.2633
6,13,5,0,,,,3.4971333,0.0,0.0,0.0,652.4033
6,14,5,0,,,,2.7110167,0.0,0.0,0.0,659.8433
6,15,5,0,,,,3.5997,0.0,0.0,0.0,613.57336
6,16,5,0,,,,2.9265,0.0,0.0,0.0,542.4533
6,17,5,0,,,,1.9897,0.0,0.0,0.0,419.21
6,18,5,0,,,,1.14105,0.0,0.0,0.0,255.74667
6,19,5,0,,,,1.6098334,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.10130008,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.4896667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.01925,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.8667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.5914583,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.52025,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5922167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.53328335,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.7844833,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.1182,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.2109333,0.0,0.0,0.0,28.376667
6,7,6,0,,,,0.68471664,0.0,0.0,0.0,87.496666
6,8,6,0,,,,0.98586667,0.0,0.0,0.0,133.21333
6,9,6,0,,,,1.5257334,0.0,0.0,0.0,386.41
6,10,6,0,,,,1.2055666,0.0,0.0,0.0,252.07666
6,11,6,0,,,,1.22005,0.0,0.0,0.0,249.25667
6,12,6,0,,,,2.6702,0.0,0.0,0.0,557.60333
6,13,6,0,,,,2.6742,0.0,0.0,0.0,583.56
6,14,6,0,,,,1.3409667,0.0,0.0,0.0,572.1533
6,15,6,0,,,,2.8467667,0.0,0.0,0.0,498.20667
6,16,6,0,,,,0.92275,0.0,0.0,0.0,555.41
6,17,6,0,,,,1.4422166,0.0,0.0,0.0,461.16998
6,18,6,0,,,,3.1031,0.0,0.0,0.0,187.38
6,19,6,0,,,,1.7169,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.3892334,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.1946833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8598,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7230167,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6481583,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.65538335,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.57556665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.76461667,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.0932833,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.2397667,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.0890167,0.0,0.0,0.0,5.4066668
6,7,7,0,,,,0.71711665,0.0,0.0,0.0,57.53
6,8,7,0,,,,0.78248334,0.0,0.0,0.0,79.39333
6,9,7,0,,,,2.1388667,0.0,0.0,0.0,163.04
6,10,7,0,,,,1.3293166,0.0,0.0,0.0,142.19333
6,11,7,0,,,,1.6282333,0.0,0.0,0.0,344.2
6,12,7,0,,,,2.1948667,0.0,0.0,0.0,475.14334
6,13,7,0,,,,2.0708666,0.0,0.0,0.0,237.95667
6,14,7,0,,,,1.8275,0.0,0.0,0.0,226.77
6,15,7,0,,,,0.885,0.0,0.0,0.0,394.36667
6,16,7,0,,,,0.9897,0.0,0.0,0.0,436.67334
6,17,7,0,,,,3.1614833,0.0,0.0,0.0,482.55334
6,18,7,0,,,,1.3498167,0.0,0.0,0.0,294.42
6,19,7,0,,,,1.0560334,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.6229167,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.2461833,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.0285666,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3659,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.641625,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.55481666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5992,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.56945,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.76155,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.1803666,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.98623335,0.0,0.0,0.0,23.346666
6,7,1,0,,,,0.60581666,0.0,0.0,0.0,86.73
6,8,1,0,,,,1.1141666,0.0,0.0,0.0,183.61667
6,9,1,0,,,,1.2412333,0.0,0.0,0.0,331.12332
6,10,1,0,,,,3.1916833,0.0,0.0,0.0,471.01334
6,11,1,0,,,,2.39785,0.0,0.0,0.0,574.84
6,12,1,0,,,,2.67745,0.0,0.0,0.0,662.05
6,13,1,0,,,,2.4439833,0.0,0.0,0.0,690.9533
6,14,1,0,,,,1.62245,0.0,0.0,0.0,690.60333
6,15,1,0,,,,1.3629167,0.0,0.0,0.0,653.2133
6,16,1,0,,,,1.5533167,0.0,0.0,0.0,576.81665
6,17,1,0,,,,1.5004833,0.0,0.0,0.0,456.69
6,18,1,0,,,,2.4668167,0.0,0.0,0.0,287.67667
6,19,1,0,,,,1.2509167,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.060983423,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.2379167,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3277833,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.1655667,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0304,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.67606664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.59265,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.86583334,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0825167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.96631664,0.0,0.0,0.0,15.876667
6,7,2,0,,,,0.6895667,0.0,0.0,0.0,43.243332
6,8,2,0,,,,0.9726167,0.0,0.0,0.0,164.62
6,9,2,0,,,,2.0975,0.0,0.0,0.0,325.27335
6,10,2,0,,,,2.6794834,0.0,0.0,0.0,464.18
6,11,2,0,,,,4.275017,0.0,0.0,0.0,570.34
6,12,2,0,,,,3.9140167,0.0,0.0,0.0,640.68665
6,13,2,0,,,,3.3675168,0.0,0.0,0.0,681.20667
6,14,2,0,,,,2.1235332,0.0,0.0,0.0,682.23
6,15,2,0,,,,2.0987833,0.0,0.0,0.0,644.99
6,16,2,0,,,,2.11435,0.0,0.0,0.0,571.4533
6,17,2,0,,,,2.1803334,0.0,0.0,0.0,456.12332
6,18,2,0,,,,2.91685,0.0,0.0,0.0,291.74667
6,19,2,0,,,,2.3690834,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.07100009,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3549833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.97455,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1547,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.75325,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70633334,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5304832,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.63115,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70213336,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.59043336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65903336,0.0,0.0,0.0,15.26
6,7,3,0,,,,1.41885,0.0,0.0,0.0,41.696667
6,8,3,0,,,,1.12975,0.0,0.0,0.0,159.67
6,9,3,0,,,,2.35425,0.0,0.0,0.0,316.54666
6,10,3,0,,,,1.95245,0.0,0.0,0.0,453.26334
6,11,3,0,,,,2.6284,0.0,0.0,0.0,557.76
6,12,3,0,,,,2.5642166,0.0,0.0,0.0,632.49664
6,13,3,0,,,,2.2685666,0.0,0.0,0.0,673.07666
6,14,3,0,,,,4.0628166,0.0,0.0,0.0,681.72
6,15,3,0,,,,2.58595,0.0,0.0,0.0,652.9267
6,16,3,0,,,,2.0081334,0.0,0.0,0.0,572.70667
6,17,3,0,,,,1.6114,0.0,0.0,0.0,455.40332
6,18,3,0,,,,1.7535167,0.0,0.0,0.0,295.67667
6,19,3,0,,,,1.25965,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.44906667,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.45720002,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.16190007,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5030667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.9458916,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6882833,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6238667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.62785,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.565,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5971,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.6949667,0.0,0.0,0.0,14.553333
6,7,4,0,,,,1.5235667,0.0,0.0,0.0,40.433334
6,8,4,0,,,,3.7762334,0.0,0.0,0.0,158.35333
6,9,4,0,,,,1.21215,0.0,0.0,0.0,315.02335
6,10,4,0,,,,4.23975,0.0,0.0,0.0,449.94333
6,11,4,0,,,,2.9648,0.0,0.0,0.0,555.8933
6,12,4,0,,,,3.5006166,0.0,0.0,0.0,627.49664
6,13,4,0,,,,3.44675,0.0,0.0,0.0,663.97
6,14,4,0,,,,1.8880334,0.0,0.0,0.0,668.3
6,15,4,0,,,,2.2725167,0.0,0.0,0.0,644.9
6,16,4,0,,,,3.6063,0.0,0.0,0.0,574.79333
6,17,4,0,,,,4.119167,0.0,0.0,0.0,457.32666
6,18,4,0,,,,0.99116665,0.0,0.0,0.0,297.96332
6,19,4,0,,,,1.09925,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.29133338,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.07155003,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.21163338,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.034233414,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.28725,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.0195832,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.8208333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.49413332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5380833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.47393334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.965,0.0,0.0,0.0,14.25
6,7,5,0,,,,0.70453334,0.0,0.0,0.0,41.493332
6,8,5,0,,,,2.0669167,0.0,0.0,0.0,157.36333
6,9,5,0,,,,1.5655,0.0,0.0,0.0,311.84
6,10,5,0,,,,2.5147667,0.0,0.0,0.0,441.12332
6,11,5,0,,,,3.0163,0.0,0.0,0.0,544.48334
6,12,5,0,,,,3.1928666,0.0,0.0,0.0,619.7167
6,13,5,0,,,,3.70425,0.0,0.0,0.0,658.27
6,14,5,0,,,,1.4950167,0.0,0.0,0.0,663.9533
6,15,5,0,,,,3.3785167,0.0,0.0,0.0,638.4767
6,16,5,0,,,,3.1392834,0.0,0.0,0.0,565.9533
6,17,5,0,,,,2.7574334,0.0,0.0,0.0,451.13666
6,18,5,0,,,,2.2187166,0.0,0.0,0.0,288.27
6,19,5,0,,,,1.8915501,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.55813336,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.36306673,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3561,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1757667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.88464165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.8196667,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0801834,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.0287167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.94551665,0.0,0.0,0.0,0.0
6,5,6,0,,,,2.5281668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.6972833,0.0,0.0,0.0,14.966666
6,7,6,0,,,,0.60775,0.0,0.0,0.0,41.023335
6,8,6,0,,,,0.5940667,0.0,0.0,0.0,157.04666
6,9,6,0,,,,1.4230833,0.0,0.0,0.0,311.33
6,10,6,0,,,,4.256767,0.0,0.0,0.0,445.81668
6,11,6,0,,,,3.1175,0.0,0.0,0.0,548.655
6,12,6,0,,,,3.13605,0.0,0.0,0.0,618.6667
6,13,6,0,,,,4.039,0.0,0.0,0.0,656.7167
6,14,6,0,,,,1.4431334,0.0,0.0,0.0,659.54333
6,15,6,0,,,,3.9552,0.0,0.0,0.0,636.94
6,16,6,0,,,,3.7479334,0.0,0.0,0.0,563.4167
6,17,6,0,,,,1.61285,0.0,0.0,0.0,441.00665
6,18,6,0,,,,1.23955,0.0,0.0,0.0,292.1
6,19,6,0,,,,1.5284001,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.42838335,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.15718336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.006866755,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.39961672,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5623083,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.80523336,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.58631665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54578334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.59208333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5233167,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.58781666,0.0,0.0,0.0,14.066667
6,7,7,0,,,,0.80618334,0.0,0.0,0.0,41.693333
6,8,7,0,,,,1.1852334,0.0,0.0,0.0,154.30667
6,9,7,0,,,,2.3509,0.0,0.0,0.0,304.59668
6,10,7,0,,,,2.6605167,0.0,0.0,0.0,434.08002
6,11,7,0,,,,2.2559667,0.0,0.0,0.0,537.2367
6,12,7,0,,,,2.9504833,0.0,0.0,0.0,605.8667
6,13,7,0,,,,3.1444166,0.0,0.0,0.0,644.53
6,14,7,0,,,,3.5187,0.0,0.0,0.0,651.9067
6,15,7,0,,,,3.5804834,0.0,0.0,0.0,622.3467
6,16,7,0,,,,1.0773833,0.0,0.0,0.0,546.24
6,17,7,0,,,,1.68945,0.0,0.0,0.0,430.92
6,18,7,0,,,,2.1956167,0.0,0.0,0.0,275.44
6,19,7,0,,,,2.9596,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.85436666,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.4700834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8778,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.8132666,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.510575,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.5668,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.63173336,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.58778334,0.0,0.0,0.0,0.0
6,4,1,0,,,,2.53535,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.0497167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7119,0.0,0.0,0.0,18.69
6,7,1,0,,,,0.8512333,0.0,0.0,0.0,48.24
6,8,1,0,,,,3.0238333,0.0,0.0,0.0,152.55
6,9,1,0,,,,1.7467166,0.0,0.0,0.0,300.46667
6,10,1,0,,,,4.0698333,0.0,0.0,0.0,428.35666
6,11,1,0,,,,3.1893334,0.0,0.0,0.0,529.87
6,12,1,0,,,,4.3700333,0.0,0.0,0.0,600.0333
6,13,1,0,,,,5.40585,0.0,0.0,0.0,637.55334
6,14,1,0,,,,4.181317,0.0,0.0,0.0,643.28
6,15,1,0,,,,4.075217,0.0,0.0,0.0,606.74335
6,16,1,0,,,,3.77195,0.0,0.0,0.0,538.5867
6,17,1,0,,,,3.63515,0.0,0.0,0.0,433.48
6,18,1,0,,,,3.8987668,0.0,0.0,0.0,285.43
6,19,1,0,,,,3.44985,0.0,0.0,0.0,50.33
6,20,1,0,,,,1.4439167,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.6133334,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.1701667,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.27125,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5397083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.89835,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.6923667,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.03705,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.63916665,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.93628335,0.0,0.0,0.0,0.0
6,6,2,0,,,,2.4932666,0.0,0.0,0.0,14.656667
6,7,2,0,,,,0.4994,0.0,0.0,0.0,42.06333
6,8,2,0,,,,2.5440667,0.0,0.0,0.0,150.52667
6,9,2,0,,,,2.11385,0.0,0.0,0.0,300.01334
6,10,2,0,,,,3.0119166,0.0,0.0,0.0,428.94333
6,11,2,0,,,,4.910217,0.0,0.0,0.0,531.1633
6,12,2,0,,,,3.2067833,0.0,0.0,0.0,598.8233
6,13,2,0,,,,4.046533,0.0,0.0,0.0,632.3
6,14,2,0,,,,2.61335,0.0,0.0,0.0,638.4767
6,15,2,0,,,,3.4124,0.0,0.0,0.0,609.32
6,16,2,0,,,,4.3757,0.0,0.0,0.0,546.19336
6,17,2,0,,,,4.1663833,0.0,0.0,0.0,437.07
6,18,2,0,,,,3.5005834,0.0,0.0,0.0,287.93332
6,19,2,0,,,,3.3156834,0.0,0.0,0.0,50.72
6,20,2,0,,,,0.77211666,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.34936666,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.752,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.99315,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.7553667,0.0,0.0,0.0,0.0
6,1,3,0,,,,3.0913832,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.67723334,0.0,0.0,0.0,0.0
6,3,3,0,,,,2.2137666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.9014,0.0,0.0,0.0,0.0
6,6,3,0,,,,2.5803332,0.0,0.0,0.0,12.753333
6,7,3,0,,,,1.2342334,0.0,0.0,0.0,37.123333
6,8,3,0,,,,2.3029666,0.0,0.0,0.0,150.02
6,9,3,0,,,,2.6783333,0.0,0.0,0.0,302.86002
6,10,3,0,,,,2.8423834,0.0,0.0,0.0,436.10333
6,11,3,0,,,,5.2488832,0.0,0.0,0.0,538.4533
6,12,3,0,,,,5.385617,0.0,0.0,0.0,609.42334
6,13,3,0,,,,5.016733,0.0,0.0,0.0,646.7
6,14,3,0,,,,1.6501334,0.0,0.0,0.0,658.66
6,15,3,0,,,,3.5569668,0.0,0.0,0.0,635.87
6,16,3,0,,,,3.8485832,0.0,0.0,0.0,563.67
6,17,3,0,,,,3.6759667,0.0,0.0,0.0,458.87332
6,18,3,0,,,,2.6914666,0.0,0.0,0.0,306.11667
6,19,3,0,,,,2.8477,0.0,0.0,0.0,55.53
6,20,3,0,,,,1.6702,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.4183667,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.9183333,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.1395667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.6442,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9536667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.708,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.3397,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4911667,0.0,0.0,0.0,0.0
6,5,4,0,,,,2.09445,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.7906833,0.0,0.0,0.0,15.25
6,7,4,0,,,,2.0759666,0.0,0.0,0.0,44.743332
6,8,4,0,,,,1.9668666,0.0,0.0,0.0,151.78333
6,9,4,0,,,,2.3587334,0.0,0.0,0.0,301.24667
6,10,4,0,,,,3.1091,0.0,0.0,0.0,433.71335
6,11,4,0,,,,3.6724668,0.0,0.0,0.0,544.66
6,12,4,0,,,,5.240267,0.0,0.0,0.0,615.88666
6,13,4,0,,,,5.4392834,0.0,0.0,0.0,649.2
6,14,4,0,,,,3.0652332,0.0,0.0,0.0,648.22003
6,15,4,0,,,,4.2325335,0.0,0.0,0.0,618.36664
6,16,4,0,,,,4.414417,0.0,0.0,0.0,546.1067
6,17,4,0,,,,3.5470834,0.0,0.0,0.0,440.31332
6,18,4,0,,,,2.9980333,0.0,0.0,0.0,300.59668
6,19,4,0,,,,2.8762167,0.0,0.0,0.0,54.013332
6,20,4,0,,,,0.6836834,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.47096673,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6302166,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.9361666,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.314325,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1604667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.7537,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.0738332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.68565,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.65028334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.93293333,0.0,0.0,0.0,15.536667
6,7,5,0,,,,2.2815332,0.0,0.0,0.0,41.053333
6,8,5,0,,,,1.8374,0.0,0.0,0.0,153.80333
6,9,5,0,,,,3.0997834,0.0,0.0,0.0,303.99
6,10,5,0,,,,2.4549167,0.0,0.0,0.0,431.58
6,11,5,0,,,,3.9572167,0.0,0.0,0.0,535.12335
6,12,5,0,,,,3.96935,0.0,0.0,0.0,602.26
6,13,5,0,,,,5.4995666,0.0,0.0,0.0,639.7367
6,14,5,0,,,,4.7243166,0.0,0.0,0.0,647.18
6,15,5,0,,,,4.4885,0.0,0.0,0.0,615.43
6,16,5,0,,,,4.269233,0.0,0.0,0.0,540.3367
6,17,5,0,,,,3.3235166,0.0,0.0,0.0,419.63333
6,18,5,0,,,,0.85978335,0.0,0.0,0.0,262.02667
6,19,5,0,,,,3.1719666,0.0,0.0,0.0,46.633335
6,20,5,0,,,,0.6327334,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.12390006,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7584167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0964667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3176167,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.5139666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5535,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5665,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.51701665,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.0207,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.0314333,0.0,0.0,0.0,35.36667
6,7,6,0,,,,1.2503,0.0,0.0,0.0,105.49333
6,8,6,0,,,,2.62095,0.0,0.0,0.0,189.42667
6,9,6,0,,,,3.4629834,0.0,0.0,0.0,250.50667
6,10,6,0,,,,1.5611334,0.0,0.0,0.0,418.84
6,11,6,0,,,,1.6411,0.0,0.0,0.0,439.49667
6,12,6,0,,,,3.1899333,0.0,0.0,0.0,596.2733
6,13,6,0,,,,3.4134667,0.0,0.0,0.0,631.3367
6,14,6,0,,,,2.2751167,0.0,0.0,0.0,628.74664
6,15,6,0,,,,3.5965166,0.0,0.0,0.0,596.81665
6,16,6,0,,,,2.2093666,0.0,0.0,0.0,518.99664
6,17,6,0,,,,3.23945,0.0,0.0,0.0,404.53
6,18,6,0,,,,2.43715,0.0,0.0,0.0,253.78333
6,19,6,0,,,,2.7162666,0.0,0.0,0.0,44.986668
6,20,6,0,,,,1.9564667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.1596167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.9170834,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.23225,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.3760166,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.58718336,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.0305333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5821667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55111665,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.80191666,0.0,0.0,0.0,0.0
6,6,7,0,,,,2.4293168,0.0,0.0,0.0,14.043333
6,7,7,0,,,,0.9572333,0.0,0.0,0.0,38.69
6,8,7,0,,,,1.6330333,0.0,0.0,0.0,144.62666
6,9,7,0,,,,2.0191,0.0,0.0,0.0,293.83334
6,10,7,0,,,,2.8881166,0.0,0.0,0.0,424.95334
6,11,7,0,,,,4.7738166,0.0,0.0,0.0,524.88666
6,12,7,0,,,,3.9518166,0.0,0.0,0.0,590.2967
6,13,7,0,,,,5.1217,0.0,0.0,0.0,633.68335
6,14,7,0,,,,4.4235168,0.0,0.0,0.0,658.72
6,15,7,0,,,,3.8397124,0.0,0.0,0.0,615.5258
6,16,7,0,,,,3.59415,0.0,0.0,0.0,557.195
6,17,7,0,,,,3.4329,0.0,0.0,0.0,446.20334
6,18,7,0,,,,3.5383832,0.0,0.0,0.0,286.06
6,19,7,0,,,,3.5677,0.0,0.0,0.0,51.606667
6,20,7,0,,,,0.84113336,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.8762667,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.2707,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.8792,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.10565,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.61121666,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.9674166,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.58881664,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.76105,0.0,0.0,0.0,0.0
6,5,1,0,,,,2.6101,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8711,0.0,0.0,0.0,13.643333
6,7,1,0,,,,1.7684333,0.0,0.0,0.0,38.4
6,8,1,0,,,,1.31975,0.0,0.0,0.0,143.54333
6,9,1,0,,,,3.18855,0.0,0.0,0.0,290.71335
6,10,1,0,,,,2.9339,0.0,0.0,0.0,421.41666
6,11,1,0,,,,4.45005,0.0,0.0,0.0,522.99335
6,12,1,0,,,,4.1868334,0.0,0.0,0.0,607.54333
6,13,1,0,,,,4.8568,0.0,0.0,0.0,651.45667
6,14,1,0,,,,2.8326333,0.0,0.0,0.0,665.18335
6,15,1,0,,,,2.8823166,0.0,0.0,0.0,634.7833
6,16,1,0,,,,4.0011334,0.0,0.0,0.0,562.43
6,17,1,0,,,,3.16315,0.0,0.0,0.0,453.96667
6,18,1,0,,,,4.2712665,0.0,0.0,0.0,311.6
6,19,1,0,,,,2.3426,0.0,0.0,0.0,57.96
6,20,1,0,,,,0.81343335,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.016850065,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.077789,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.7446834,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.724975,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.7489667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6073833,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.5798,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.1004,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0479833,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.62798333,0.0,0.0,0.0,10.816667
6,7,2,0,,,,2.1810668,0.0,0.0,0.0,34.24
6,8,2,0,,,,0.93121666,0.0,0.0,0.0,147.06999
6,9,2,0,,,,2.9405832,0.0,0.0,0.0,303.59668
6,10,2,0,,,,3.1838167,0.0,0.0,0.0,438.54
6,11,2,0,,,,3.2290168,0.0,0.0,0.0,539.04333
6,12,2,0,,,,4.5518665,0.0,0.0,0.0,599.8933
6,13,2,0,,,,4.892783,0.0,0.0,0.0,654.1533
6,14,2,0,,,,4.098117,0.0,0.0,0.0,675.29333
6,15,2,0,,,,3.0936832,0.0,0.0,0.0,654.02
6,16,2,0,,,,3.2491167,0.0,0.0,0.0,585.10333
6,17,2,0,,,,2.78805,0.0,0.0,0.0,484.22
6,18,2,0,,,,2.9791167,0.0,0.0,0.0,334.59668
6,19,2,0,,,,1.86625,0.0,0.0,0.0,64.37666
6,20,2,0,,,,0.5550167,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.62645,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6954334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.8372166,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.94885,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.8795,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.82615,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.55525,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.75535,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.1514,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.67585,0.0,0.0,0.0,12.216666
6,7,3,0,,,,1.9678667,0.0,0.0,0.0,35.773335
6,8,3,0,,,,1.5034333,0.0,0.0,0.0,147.57333
6,9,3,0,,,,3.4759333,0.0,0.0,0.0,306.67
6,10,3,0,,,,2.7153833,0.0,0.0,0.0,442.90668
6,11,3,0,,,,4.3011165,0.0,0.0,0.0,547.94
6,12,3,0,,,,4.6159835,0.0,0.0,0.0,620.29
6,13,3,0,,,,4.5366836,0.0,0.0,0.0,649.81665
6,14,3,0,,,,3.4240668,0.0,0.0,0.0,653.25665
6,15,3,0,,,,3.3512833,0.0,0.0,0.0,633.05
6,16,3,0,,,,2.8127,0.0,0.0,0.0,576.11
6,17,3,0,,,,2.2084832,0.0,0.0,0.0,466.08667
6,18,3,0,,,,2.9193666,0.0,0.0,0.0,309.20334
6,19,3,0,,,,2.3826334,0.0,0.0,0.0,58.516666
6,20,3,0,,,,0.5742334,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.38061672,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8812001,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5444666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.67073333,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5982,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.65253335,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6145667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.60436666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.77685,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.11895,0.0,0.0,0.0,14.54
6,7,4,0,,,,2.1558332,0.0,0.0,0.0,41.486668
6,8,4,0,,,,1.5017667,0.0,0.0,0.0,147.94333
6,9,4,0,,,,2.8722334,0.0,0.0,0.0,298.65332
6,10,4,0,,,,3.0613666,0.0,0.0,0.0,431.72
6,11,4,0,,,,2.5564,0.0,0.0,0.0,534.98
6,12,4,0,,,,3.84105,0.0,0.0,0.0,602.98334
6,13,4,0,,,,3.3406167,0.0,0.0,0.0,642.01666
6,14,4,0,,,,1.5964167,0.0,0.0,0.0,647.55334
6,15,4,0,,,,1.6543334,0.0,0.0,0.0,611.29
6,16,4,0,,,,3.7575,0.0,0.0,0.0,542.19
6,17,4,0,,,,2.6754668,0.0,0.0,0.0,430.73334
6,18,4,0,,,,2.5154166,0.0,0.0,0.0,268.67334
6,19,4,0,,,,2.6262167,0.0,0.0,0.0,48.31
6,20,4,0,,,,0.31245002,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.16183336,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.14943334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.94825006,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.6882,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.18925,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.6982,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6774667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6274667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6843333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.63995,0.0,0.0,0.0,19.25
6,7,5,0,,,,1.0405834,0.0,0.0,0.0,55.78
6,8,5,0,,,,1.4648167,0.0,0.0,0.0,149.96333
6,9,5,0,,,,2.8089833,0.0,0.0,0.0,297.65
6,10,5,0,,,,2.0829,0.0,0.0,0.0,427.76666
6,11,5,0,,,,4.2608833,0.0,0.0,0.0,534.69666
6,12,5,0,,,,4.660383,0.0,0.0,0.0,605.6567
6,13,5,0,,,,2.3433666,0.0,0.0,0.0,648.01666
6,14,5,0,,,,1.9385834,0.0,0.0,0.0,651.29
6,15,5,0,,,,2.1039166,0.0,0.0,0.0,620.5233
6,16,5,0,,,,1.9064667,0.0,0.0,0.0,549.36664
6,17,5,0,,,,2.3932166,0.0,0.0,0.0,434.28333
6,18,5,0,,,,3.0480833,0.0,0.0,0.0,275.44
6,19,5,0,,,,3.0567667,0.0,0.0,0.0,50.739998
6,20,5,0,,,,0.23631673,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.15333341,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5576833,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.0577388,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.8043,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.7107832,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.8803166,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.9628834,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.79768336,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.3631667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.75408334,0.0,0.0,0.0,17.353333
7,7,6,0,,,,1.16645,0.0,0.0,0.0,47.45
7,8,6,0,,,,0.94045,0.0,0.0,0.0,145.05333
7,9,6,0,,,,1.3792334,0.0,0.0,0.0,290.66333
7,10,6,0,,,,1.9165334,0.0,0.0,0.0,424.68332
7,11,6,0,,,,3.3199666,0.0,0.0,0.0,531.91003
7,12,6,0,,,,5.6457834,0.0,0.0,0.0,603.5567
7,13,6,0,,,,4.2409167,0.0,0.0,0.0,641.6567
7,14,6,0,,,,2.9834833,0.0,0.0,0.0,646.2833
7,15,6,0,,,,2.3876166,0.0,0.0,0.0,616.6
7,16,6,0,,,,2.8473,0.0,0.0,0.0,549.06665
7,17,6,0,,,,3.3799,0.0,0.0,0.0,434.9
7,18,6,0,,,,4.0585,0.0,0.0,0.0,271.67334
7,19,6,0,,,,3.2051666,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.00805,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.9208833,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6655834,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.80605,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.328775,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.55035,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3500167,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.81516665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.8527833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.84026664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.88088334,0.0,0.0,0.0,16.216667
7,7,7,0,,,,1.5463166,0.0,0.0,0.0,41.753334
7,8,7,0,,,,1.2852334,0.0,0.0,0.0,143.26
7,9,7,0,,,,1.4768833,0.0,0.0,0.0,292.00665
7,10,7,0,,,,3.4837832,0.0,0.0,0.0,426.36667
7,11,7,0,,,,4.495917,0.0,0.0,0.0,534.55664
7,12,7,0,,,,4.5396667,0.0,0.0,0.0,608.73334
7,13,7,0,,,,4.9501834,0.0,0.0,0.0,646.62335
7,14,7,0,,,,3.2979167,0.0,0.0,0.0,647.37335
7,15,7,0,,,,3.7595668,0.0,0.0,0.0,620.18335
7,16,7,0,,,,3.0461333,0.0,0.0,0.0,558.98334
7,17,7,0,,,,3.27095,0.0,0.0,0.0,456.79
7,18,7,0,,,,4.06895,0.0,0.0,0.0,307.88666
7,19,7,0,,,,2.0097666,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.70935,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.004266763,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.3961833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.9388666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.83571666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.7610667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.81091666,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.9983667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.9142,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.3385667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8402,0.0,0.0,0.0,11.3475
7,7,1,0,,,,1.1411417,0.0,0.0,0.0,34.521667
7,8,1,0,,,,2.5672834,0.0,0.0,0.0,141.26
7,9,1,0,,,,1.5187,0.0,0.0,0.0,295.55
7,10,1,0,,,,2.65205,0.0,0.0,0.0,433.89667
7,11,1,0,,,,4.170483,0.0,0.0,0.0,540.13
7,12,1,0,,,,3.56195,0.0,0.0,0.0,606.0867
7,13,1,0,,,,5.7007833,0.0,0.0,0.0,644.49335
7,14,1,0,,,,3.7044334,0.0,0.0,0.0,650.9533
7,15,1,0,,,,3.5694666,0.0,0.0,0.0,620.61
7,16,1,0,,,,3.9593666,0.0,0.0,0.0,552.93335
7,17,1,0,,,,2.1999333,0.0,0.0,0.0,448.1
7,18,1,0,,,,2.1278667,0.0,0.0,0.0,299.95
7,19,1,0,,,,2.71685,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.26390007,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.68590003,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.1949334,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3876834,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0599167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.84095,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5294833,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.2831666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9166,0.0,0.0,0.0,0.0
7,5,2,0,,,,2.0666332,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0482167,0.0,0.0,0.0,10.863334
7,7,2,0,,,,1.4905,0.0,0.0,0.0,34.543335
7,8,2,0,,,,1.9204,0.0,0.0,0.0,134.46
7,9,2,0,,,,2.4098833,0.0,0.0,0.0,280.34332
7,10,2,0,,,,3.01335,0.0,0.0,0.0,412.12668
7,11,2,0,,,,3.37015,0.0,0.0,0.0,515.54
7,12,2,0,,,,3.44545,0.0,0.0,0.0,585.38336
7,13,2,0,,,,3.72615,0.0,0.0,0.0,616.7767
7,14,2,0,,,,2.7119834,0.0,0.0,0.0,623.88
7,15,2,0,,,,2.6296,0.0,0.0,0.0,593.57666
7,16,2,0,,,,2.36995,0.0,0.0,0.0,524.34
7,17,2,0,,,,3.6537833,0.0,0.0,0.0,416.14334
7,18,2,0,,,,4.123717,0.0,0.0,0.0,266.61
7,19,2,0,,,,2.7596333,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.0652001,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.1581833,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.4582,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.2292416,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.2645667,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.6063666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.9809667,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.9504167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2540667,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.1886834,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.36385,0.0,0.0,0.0,13.43
7,7,3,0,,,,1.7059833,0.0,0.0,0.0,39.49
7,8,3,0,,,,2.2986166,0.0,0.0,0.0,131.56334
7,9,3,0,,,,2.2825167,0.0,0.0,0.0,268.87668
7,10,3,0,,,,3.6644166,0.0,0.0,0.0,396.79
7,11,3,0,,,,3.5044668,0.0,0.0,0.0,496.25333
7,12,3,0,,,,4.50745,0.0,0.0,0.0,563.80334
7,13,3,0,,,,4.4528,0.0,0.0,0.0,537.29
7,14,3,0,,,,3.2467666,0.0,0.0,0.0,407.67667
7,15,3,0,,,,3.4562833,0.0,0.0,0.0,573.6567
7,16,3,0,,,,4.1812334,0.0,0.0,0.0,481.15332
7,17,3,0,,,,3.9377832,0.0,0.0,0.0,390.21
7,18,3,0,,,,2.8158333,0.0,0.0,0.0,235.24
7,19,3,0,,,,2.3604333,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.7551167,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.76285005,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1047332,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.8565834,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.1100082,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1018333,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.08625,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5839667,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.1277666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5520667,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.1545832,0.0,0.0,0.0,21.76
7,7,4,0,,,,1.54255,0.0,0.0,0.0,53.36
7,8,4,0,,,,4.033983,0.0,0.0,0.0,128.86667
7,9,4,0,,,,2.6680667,0.0,0.0,0.0,262.22
7,10,4,0,,,,3.4110334,0.0,0.0,0.0,388.64667
7,11,4,0,,,,5.853083,0.0,0.0,0.0,489.57666
7,12,4,0,,,,6.1186666,0.0,0.0,0.0,560.13666
7,13,4,0,,,,4.97815,0.0,0.0,0.0,598.7
7,14,4,0,,,,4.0291834,0.0,0.0,0.0,606.10333
7,15,4,0,,,,3.79665,0.0,0.0,0.0,574.68335
7,16,4,0,,,,3.40205,0.0,0.0,0.0,439.95
7,17,4,0,,,,2.5564833,0.0,0.0,0.0,325.50665
7,18,4,0,,,,2.7999167,0.0,0.0,0.0,127.47667
7,19,4,0,,,,2.1946,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2095166,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.2780333,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7647333,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.83575,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.74279165,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.9705334,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.75905,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.74725,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.5871834,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.46955,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.60335,0.0,0.0,0.0,11.54
7,7,5,0,,,,3.59465,0.0,0.0,0.0,35.286667
7,8,5,0,,,,1.9351333,0.0,0.0,0.0,125.87334
7,9,5,0,,,,3.5253668,0.0,0.0,0.0,263.2
7,10,5,0,,,,2.6400666,0.0,0.0,0.0,389.32
7,11,5,0,,,,5.1629,0.0,0.0,0.0,488.63333
7,12,5,0,,,,4.076783,0.0,0.0,0.0,555.1667
7,13,5,0,,,,5.573633,0.0,0.0,0.0,578.95667
7,14,5,0,,,,4.2624,0.0,0.0,0.0,618.94
7,15,5,0,,,,4.533117,0.0,0.0,0.0,588.38666
7,16,5,0,,,,4.5099,0.0,0.0,0.0,514.56665
7,17,5,0,,,,3.9805167,0.0,0.0,0.0,377.80667
7,18,5,0,,,,4.13845,0.0,0.0,0.0,256.89667
7,19,5,0,,,,4.0312166,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.4176667,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.5919166,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.58855,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.3812332,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.99756664,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.7346168,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.7484667,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.2101166,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.82425,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.4384333,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.82815,0.0,0.0,0.0,11.536667
7,7,6,0,,,,2.1779833,0.0,0.0,0.0,39.143333
7,8,6,0,,,,3.2498,0.0,0.0,0.0,127.87666
7,9,6,0,,,,3.4058166,0.0,0.0,0.0,262.72665
7,10,6,0,,,,3.8453166,0.0,0.0,0.0,397.98666
7,11,6,0,,,,4.4992166,0.0,0.0,0.0,514.31
7,12,6,0,,,,4.914883,0.0,0.0,0.0,563.19666
7,13,6,0,,,,4.3911333,0.0,0.0,0.0,587.4067
7,14,6,0,,,,2.23555,0.0,0.0,0.0,610.3933
7,15,6,0,,,,2.3526666,0.0,0.0,0.0,602.66003
7,16,6,0,,,,2.9864,0.0,0.0,0.0,520.75665
7,17,6,0,,,,2.3877,0.0,0.0,0.0,273.55334
7,18,6,0,,,,3.3851166,0.0,0.0,0.0,146.93666
7,19,6,0,,,,2.81695,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.59595,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.5866,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.73435,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6034666,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.7445667,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.3279333,0.0,0.0,0.0,0.0
7,2,7,0,,,,2.8341,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0568833,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.2044667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.66085,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3897333,0.0,0.0,0.0,9.04
7,7,7,0,,,,2.8073168,0.0,0.0,0.0,57.926666
7,8,7,0,,,,2.62365,0.0,0.0,0.0,94.5
7,9,7,0,,,,3.7195168,0.0,0.0,0.0,277.99
7,10,7,0,,,,2.1409667,0.0,0.0,0.0,291.86667
7,11,7,0,,,,4.200917,0.0,0.0,0.0,303.59668
7,12,7,0,,,,3.30735,0.0,0.0,0.0,574.9067
7,13,7,0,,,,5.14275,0.0,0.0,0.0,588.2167
7,14,7,0,,,,3.7071333,0.0,0.0,0.0,609.80664
7,15,7,0,,,,2.34165,0.0,0.0,0.0,586.4656
7,16,7,0,,,,3.7417333,0.0,0.0,0.0,387.32666
7,17,7,0,,,,3.8789833,0.0,0.0,0.0,254.85666
7,18,7,0,,,,3.3846667,0.0,0.0,0.0,87.79667
7,19,7,0,,,,3.55565,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.28383338,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.5596833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8558167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7416834,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.4191666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8219333,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.1868334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.9088,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.8121166,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.19025,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.0038834,0.0,0.0,0.0,10.0633335
7,7,1,0,,,,1.7912834,0.0,0.0,0.0,35.04
7,8,1,0,,,,1.8649833,0.0,0.0,0.0,121.816666
7,9,1,0,,,,2.3137667,0.0,0.0,0.0,259.55667
7,10,1,0,,,,3.8773167,0.0,0.0,0.0,387.55334
7,11,1,0,,,,3.9726167,0.0,0.0,0.0,494.75333
7,12,1,0,,,,4.3602166,0.0,0.0,0.0,569.3367
7,13,1,0,,,,4.2446833,0.0,0.0,0.0,616.27
7,14,1,0,,,,3.0562,0.0,0.0,0.0,630.22
7,15,1,0,,,,3.8812666,0.0,0.0,0.0,607.8233
7,16,1,0,,,,4.139233,0.0,0.0,0.0,538.0133
7,17,1,0,,,,3.7905333,0.0,0.0,0.0,422.08334
7,18,1,0,,,,3.5194833,0.0,0.0,0.0,254.66667
7,19,1,0,,,,3.2603166,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.9738167,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.8197501,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.6042833,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.6970832,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.828,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.8695333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.8228166,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.1472,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.3336834,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4905334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.3934833,0.0,0.0,0.0,12.74
7,7,2,0,,,,1.7424333,0.0,0.0,0.0,37.45
7,8,2,0,,,,2.5043666,0.0,0.0,0.0,124.06
7,9,2,0,,,,1.9281,0.0,0.0,0.0,261.77
7,10,2,0,,,,2.6663833,0.0,0.0,0.0,389.86334
7,11,2,0,,,,4.63705,0.0,0.0,0.0,491.69333
7,12,2,0,,,,5.5997667,0.0,0.0,0.0,564.3933
7,13,2,0,,,,6.7496166,0.0,0.0,0.0,611.2833
7,14,2,0,,,,4.6162667,0.0,0.0,0.0,625.6767
7,15,2,0,,,,4.0024834,0.0,0.0,0.0,596.2167
7,16,2,0,,,,3.8932667,0.0,0.0,0.0,525.94336
7,17,2,0,,,,2.8199666,0.0,0.0,0.0,408.17
7,18,2,0,,,,2.9879832,0.0,0.0,0.0,243.51
7,19,2,0,,,,3.6443834,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.2623,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.27555,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.1133332,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.2960167,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5753667,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.0845,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.54455,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.61771667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.94128335,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9508667,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.9511334,0.0,0.0,0.0,9.703333
7,7,3,0,,,,0.72111666,0.0,0.0,0.0,33.66
7,8,3,0,,,,1.6649166,0.0,0.0,0.0,121.416664
7,9,3,0,,,,3.64375,0.0,0.0,0.0,264.32333
7,10,3,0,,,,2.37015,0.0,0.0,0.0,394.77
7,11,3,0,,,,3.79975,0.0,0.0,0.0,493.54333
7,12,3,0,,,,5.2686834,0.0,0.0,0.0,556.85
7,13,3,0,,,,3.7223167,0.0,0.0,0.0,596.7367
7,14,3,0,,,,3.8161,0.0,0.0,0.0,605.30664
7,15,3,0,,,,3.5264,0.0,0.0,0.0,571.95667
7,16,3,0,,,,3.6533167,0.0,0.0,0.0,507.96335
7,17,3,0,,,,3.9172168,0.0,0.0,0.0,393.41333
7,18,3,0,,,,2.1105,0.0,0.0,0.0,232.47333
7,19,3,0,,,,3.8405166,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.8280833,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.13555,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.8932,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9716167,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.0288334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2592,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6158,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5533,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.65825,0.0,0.0,0.0,0.0
7,5,4,0,,,,2.1937,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.77716666,0.0,0.0,0.0,15.17
7,7,4,0,,,,1.0429833,0.0,0.0,0.0,37.49
7,8,4,0,,,,2.79835,0.0,0.0,0.0,124.973335
7,9,4,0,,,,1.3778334,0.0,0.0,0.0,266.97
7,10,4,0,,,,3.2499166,0.0,0.0,0.0,380.40668
7,11,4,0,,,,3.16855,0.0,0.0,0.0,399.29
7,12,4,0,,,,2.7364333,0.0,0.0,0.0,542.54
7,13,4,0,,,,4.1513834,0.0,0.0,0.0,608.31
7,14,4,0,,,,2.5071166,0.0,0.0,0.0,619.0233
7,15,4,0,,,,2.9497833,0.0,0.0,0.0,595.0933
7,16,4,0,,,,2.2839668,0.0,0.0,0.0,527.92334
7,17,4,0,,,,3.8606668,0.0,0.0,0.0,415.47
7,18,4,0,,,,4.192567,0.0,0.0,0.0,259.43668
7,19,4,0,,,,3.5204666,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.48444173,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.6124834,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.0904834,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.70741665,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.5474833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5804833,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.01915,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8057,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5369667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5276,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.65535,0.0,0.0,0.0,9.046667
7,7,5,0,,,,1.2716666,0.0,0.0,0.0,31.99
7,8,5,0,,,,3.9193332,0.0,0.0,0.0,118.253334
7,9,5,0,,,,0.97535,0.0,0.0,0.0,257.91333
7,10,5,0,,,,3.5275834,0.0,0.0,0.0,390.13
7,11,5,0,,,,2.8075666,0.0,0.0,0.0,495.11334
7,12,5,0,,,,4.2938333,0.0,0.0,0.0,568.8367
7,13,5,0,,,,2.8935168,0.0,0.0,0.0,609.9667
7,14,5,0,,,,3.1524,0.0,0.0,0.0,620.27
7,15,5,0,,,,1.7081333,0.0,0.0,0.0,586.37
7,16,5,0,,,,2.1092167,0.0,0.0,0.0,514.80334
7,17,5,0,,,,1.9777334,0.0,0.0,0.0,404.15668
7,18,5,0,,,,2.31,0.0,0.0,0.0,256.92
7,19,5,0,,,,1.78085,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.5300667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.4172167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.1986334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.5635293,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.2743833,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.2524667,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2659167,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8413917,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.4268167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.59008336,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.55508333,0.0,0.0,0.0,9.69
7,7,6,0,,,,1.5901834,0.0,0.0,0.0,34.693333
7,8,6,0,,,,1.8132334,0.0,0.0,0.0,115.386665
7,9,6,0,,,,1.75585,0.0,0.0,0.0,251.37334
7,10,6,0,,,,3.3933334,0.0,0.0,0.0,382.06332
7,11,6,0,,,,3.4893167,0.0,0.0,0.0,485.62332
7,12,6,0,,,,3.6191,0.0,0.0,0.0,559.17334
7,13,6,0,,,,4.8284335,0.0,0.0,0.0,450.57666
7,14,6,0,,,,4.0333667,0.0,0.0,0.0,599.07666
7,15,6,0,,,,2.2392833,0.0,0.0,0.0,592.4133
7,16,6,0,,,,3.3357832,0.0,0.0,0.0,522.1567
7,17,6,0,,,,2.0816333,0.0,0.0,0.0,402.11667
7,18,6,0,,,,2.93265,0.0,0.0,0.0,246.28667
7,19,6,0,,,,1.0303833,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.44195002,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.7770501,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7260333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.81595,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.861775,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.66925,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.74161667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.9682,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.56118333,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.8626833,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.5811333,0.0,0.0,0.0,12.35
7,7,7,0,,,,1.2473167,0.0,0.0,0.0,48.43
7,8,7,0,,,,1.1674167,0.0,0.0,0.0,121.89667
7,9,7,0,,,,0.7169167,0.0,0.0,0.0,249.58667
7,10,7,0,,,,2.2340167,0.0,0.0,0.0,378.90332
7,11,7,0,,,,2.7695334,0.0,0.0,0.0,461.11334
7,12,7,0,,,,2.5732334,0.0,0.0,0.0,496.94333
7,13,7,0,,,,3.1738167,0.0,0.0,0.0,545.57
7,14,7,0,,,,3.18575,0.0,0.0,0.0,606.7167
7,15,7,0,,,,3.7236333,0.0,0.0,0.0,577.30334
7,16,7,0,,,,4.1327667,0.0,0.0,0.0,501.59332
7,17,7,0,,,,3.7991166,0.0,0.0,0.0,384.10666
7,18,7,0,,,,3.4312167,0.0,0.0,0.0,225.12
7,19,7,0,,,,3.2771666,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.5901834,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.48433337,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0248833,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.2200334,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.0833,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.05035,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6714,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.47575,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.73371667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.9846333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6285833,0.0,0.0,0.0,20.313334
7,7,1,0,,,,2.52015,0.0,0.0,0.0,49.616665
7,8,1,0,,,,0.9395667,0.0,0.0,0.0,118.28333
7,9,1,0,,,,3.56255,0.0,0.0,0.0,248.25333
7,10,1,0,,,,2.03775,0.0,0.0,0.0,375.39667
7,11,1,0,,,,4.241717,0.0,0.0,0.0,481.18332
7,12,1,0,,,,3.85395,0.0,0.0,0.0,557.16
7,13,1,0,,,,4.7157,0.0,0.0,0.0,601.6433
7,14,1,0,,,,3.81285,0.0,0.0,0.0,611.81335
7,15,1,0,,,,3.844,0.0,0.0,0.0,583.7867
7,16,1,0,,,,3.1137667,0.0,0.0,0.0,510.13
7,17,1,0,,,,3.8111,0.0,0.0,0.0,388.10666
7,18,1,0,,,,3.0830667,0.0,0.0,0.0,231.26666
7,19,1,0,,,,1.3174833,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.7745833,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.3290167,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2029333,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3265,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.5671166,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.2023667,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.2130166,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.3104666,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0697334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1277333,0.0,0.0,0.0,10.46
7,7,2,0,,,,1.80405,0.0,0.0,0.0,39.323334
