month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,8,2,0,,,,3.5967667,0.0,0.0,0.0,115.52
7,9,2,0,,,,3.11375,0.0,0.0,0.0,247.38666
7,10,2,0,,,,2.59685,0.0,0.0,0.0,378.83667
7,11,2,0,,,,4.1036,0.0,0.0,0.0,483.76666
7,12,2,0,,,,3.6992333,0.0,0.0,0.0,535.31665
7,13,2,0,,,,3.8748667,0.0,0.0,0.0,573.13666
7,14,2,0,,,,3.1594834,0.0,0.0,0.0,437.34
7,15,2,0,,,,3.69395,0.0,0.0,0.0,256.02667
7,16,2,0,,,,2.9086,0.0,0.0,0.0,476.78333
7,17,2,0,,,,3.0349166,0.0,0.0,0.0,393.13333
7,18,2,0,,,,2.8133166,0.0,0.0,0.0,227.56
7,19,2,0,,,,3.9902833,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.8096667,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.30385,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.7274833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.8104833,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.0199084,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.7179,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1325333,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2647166,0.0,0.0,0.0,0.0
7,5,3,0,,,,2.5573,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.9361167,0.0,0.0,0.0,6.613333
7,7,3,0,,,,1.5326,0.0,0.0,0.0,45.72
7,8,3,0,,,,2.0319667,0.0,0.0,0.0,121.0
7,9,3,0,,,,2.6797667,0.0,0.0,0.0,230.14667
7,10,3,0,,,,2.6871,0.0,0.0,0.0,307.22665
7,11,3,0,,,,3.3960166,0.0,0.0,0.0,479.09668
7,12,3,0,,,,3.9914834,0.0,0.0,0.0,540.0133
7,13,3,0,,,,2.91125,0.0,0.0,0.0,455.54666
7,14,3,0,,,,2.707675,0.0,0.0,0.0,639.02167
7,15,3,0,,,,3.0208333,0.0,0.0,0.0,361.76666
7,16,3,0,,,,3.0993834,0.0,0.0,0.0,515.91
7,17,3,0,,,,3.3293166,0.0,0.0,0.0,383.96667
7,18,3,0,,,,3.8608,0.0,0.0,0.0,230.09666
7,19,3,0,,,,2.9305334,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.6388667,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.4569666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.2428668,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.4223583,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.6516833,0.0,0.0,0.0,0.0
7,1,4,0,,,,2.3430166,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.3126333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.78571665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.88026667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.8578333,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.35345,0.0,0.0,0.0,9.44
7,7,4,0,,,,1.3873833,0.0,0.0,0.0,29.813334
7,8,4,0,,,,2.8502667,0.0,0.0,0.0,107.83667
7,9,4,0,,,,2.1692333,0.0,0.0,0.0,242.39333
7,10,4,0,,,,4.264217,0.0,0.0,0.0,376.79333
7,11,4,0,,,,3.0515,0.0,0.0,0.0,489.30667
7,12,4,0,,,,4.55715,0.0,0.0,0.0,568.57666
7,13,4,0,,,,4.218233,0.0,0.0,0.0,614.83
7,14,4,0,,,,2.8022332,0.0,0.0,0.0,638.3367
7,15,4,0,,,,2.6104167,0.0,0.0,0.0,603.11
7,16,4,0,,,,2.6454833,0.0,0.0,0.0,535.57336
7,17,4,0,,,,2.96555,0.0,0.0,0.0,430.66666
7,18,4,0,,,,2.8266666,0.0,0.0,0.0,280.77335
7,19,4,0,,,,2.2970834,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.38645002,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.19281672,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.31185,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8157333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.8636167,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.2210667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.71063334,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.08995,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.86866665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7928,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.96718335,0.0,0.0,0.0,7.1033335
7,7,5,0,,,,2.5139167,0.0,0.0,0.0,27.21
7,8,5,0,,,,1.9435166,0.0,0.0,0.0,109.63
7,9,5,0,,,,2.0170667,0.0,0.0,0.0,253.35666
7,10,5,0,,,,3.7393668,0.0,0.0,0.0,391.12
7,11,5,0,,,,3.0386167,0.0,0.0,0.0,497.14667
7,12,5,0,,,,4.174033,0.0,0.0,0.0,580.1
7,13,5,0,,,,3.5747,0.0,0.0,0.0,626.27997
7,14,5,0,,,,2.2063832,0.0,0.0,0.0,636.22003
7,15,5,0,,,,2.9683332,0.0,0.0,0.0,605.43
7,16,5,0,,,,2.4050167,0.0,0.0,0.0,539.1633
7,17,5,0,,,,2.7825668,0.0,0.0,0.0,424.57
7,18,5,0,,,,2.7582166,0.0,0.0,0.0,267.51
7,19,5,0,,,,2.1281667,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.8378167,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.44393334,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.93295,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8765833,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.4650834,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.5812666,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.1573334,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.3010167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.5076333,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.7675166,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.41165,0.0,0.0,0.0,7.226667
7,7,6,0,,,,1.1283333,0.0,0.0,0.0,28.433334
7,8,6,0,,,,2.0224166,0.0,0.0,0.0,105.596664
7,9,6,0,,,,3.3829668,0.0,0.0,0.0,244.92667
7,10,6,0,,,,2.1177666,0.0,0.0,0.0,376.16333
7,11,6,0,,,,3.61685,0.0,0.0,0.0,485.55334
7,12,6,0,,,,3.3824,0.0,0.0,0.0,559.70667
7,13,6,0,,,,3.8898833,0.0,0.0,0.0,602.32336
7,14,6,0,,,,3.1257834,0.0,0.0,0.0,607.0267
7,15,6,0,,,,3.4294333,0.0,0.0,0.0,575.56
7,16,6,0,,,,3.7489667,0.0,0.0,0.0,503.62
7,17,6,0,,,,3.3489666,0.0,0.0,0.0,392.35
7,18,6,0,,,,3.3630667,0.0,0.0,0.0,240.69
7,19,6,0,,,,3.2198668,0.0,0.0,0.0,31.69
7,20,6,0,,,,0.6821834,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.1321,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1361833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.6881,0.0,0.0,0.0,0.0
7,24,6,0,,,,2.6240916,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.8103334,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.5694667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0436333,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.2143834,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1259333,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6699834,0.0,0.0,0.0,9.193334
7,7,7,0,,,,1.2233334,0.0,0.0,0.0,30.98
7,8,7,0,,,,2.9607,0.0,0.0,0.0,103.596664
7,9,7,0,,,,2.2454,0.0,0.0,0.0,235.00333
7,10,7,0,,,,2.6435833,0.0,0.0,0.0,364.41666
7,11,7,0,,,,3.26805,0.0,0.0,0.0,470.12668
7,12,7,0,,,,3.59435,0.0,0.0,0.0,550.2767
7,13,7,0,,,,3.394,0.0,0.0,0.0,591.74
7,14,7,0,,,,2.89565,0.0,0.0,0.0,589.30334
7,15,7,0,,,,3.1755333,0.0,0.0,0.0,560.0933
7,16,7,0,,,,2.2982666,0.0,0.0,0.0,467.01
7,17,7,0,,,,2.4569666,0.0,0.0,0.0,371.53
7,18,7,0,,,,3.3671167,0.0,0.0,0.0,223.10667
7,19,7,0,,,,3.3670166,0.0,0.0,0.0,28.39
7,20,7,0,,,,0.68023336,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.81335,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0029333,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6931,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.0105417,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.6387167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4589666,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1812834,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1749667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8987167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.89135,0.0,0.0,0.0,17.33
7,7,1,0,,,,0.94558334,0.0,0.0,0.0,56.766666
7,8,1,0,,,,1.8216166,0.0,0.0,0.0,158.93001
7,9,1,0,,,,2.4397166,0.0,0.0,0.0,184.81
7,10,1,0,,,,2.5727167,0.0,0.0,0.0,131.63
7,11,1,0,,,,1.95115,0.0,0.0,0.0,119.723335
7,12,1,0,,,,1.6963834,0.0,0.0,0.0,115.68667
7,13,1,0,,,,1.6947167,0.0,0.0,0.0,319.69
7,14,1,0,,,,1.9169,0.0,0.0,0.0,440.64
7,15,1,0,,,,3.4382167,0.0,0.0,0.0,367.47333
7,16,1,0,,,,3.40255,0.0,0.0,0.0,529.9867
7,17,1,0,,,,2.2753,0.0,0.0,0.0,240.39333
7,18,1,0,,,,2.8332334,0.0,0.0,0.0,56.303333
7,19,1,0,,,,3.0789833,0.0,0.0,0.0,11.653334
7,20,1,0,,,,2.3047333,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3625333,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9948833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.9127834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.4172333,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.52275,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5909,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.3659333,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0938667,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.79625,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.87635,0.0,0.0,0.0,11.08
7,7,2,0,,,,0.6030167,0.0,0.0,0.0,80.81
7,8,2,0,,,,2.2279832,0.0,0.0,0.0,95.79
7,9,2,0,,,,1.8347666,0.0,0.0,0.0,128.11333
7,10,2,0,,,,2.4124167,0.0,0.0,0.0,286.73334
7,11,2,0,,,,2.4078667,0.0,0.0,0.0,404.77667
7,12,2,0,,,,3.9864666,0.0,0.0,0.0,480.12668
7,13,2,0,,,,4.9108167,0.0,0.0,0.0,615.2833
7,14,2,0,,,,3.1259334,0.0,0.0,0.0,570.82336
7,15,2,0,,,,2.8106833,0.0,0.0,0.0,562.3
7,16,2,0,,,,3.1400833,0.0,0.0,0.0,499.08667
7,17,2,0,,,,3.2817833,0.0,0.0,0.0,227.51
7,18,2,0,,,,3.40285,0.0,0.0,0.0,221.99333
7,19,2,0,,,,3.1068833,0.0,0.0,0.0,27.073334
7,20,2,0,,,,0.8585167,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.4931834,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.4092834,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.1908333,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.513725,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.8273833,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.4953,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.48893332,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.48775,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.60105,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.7841667,0.0,0.0,0.0,6.83
7,7,3,0,,,,1.4815834,0.0,0.0,0.0,28.633333
7,8,3,0,,,,2.6142833,0.0,0.0,0.0,98.82
7,9,3,0,,,,2.5721667,0.0,0.0,0.0,231.92
7,10,3,0,,,,3.0572,0.0,0.0,0.0,361.12332
7,11,3,0,,,,3.49765,0.0,0.0,0.0,469.17334
7,12,3,0,,,,3.3688667,0.0,0.0,0.0,550.21
7,13,3,0,,,,3.6674666,0.0,0.0,0.0,594.42334
7,14,3,0,,,,2.5000167,0.0,0.0,0.0,607.74
7,15,3,0,,,,3.3190835,0.0,0.0,0.0,582.28
7,16,3,0,,,,2.7271,0.0,0.0,0.0,510.91333
7,17,3,0,,,,2.8498,0.0,0.0,0.0,402.64667
7,18,3,0,,,,2.1081,0.0,0.0,0.0,250.33
7,19,3,0,,,,2.5200667,0.0,0.0,0.0,26.313334
7,20,3,0,,,,0.24145004,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.47468334,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.7633333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.4979666,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.451,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.6601833,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.05465,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.325,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5351167,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3162667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49938333,0.0,0.0,0.0,6.113333
7,7,4,0,,,,1.3880167,0.0,0.0,0.0,26.288334
7,8,4,0,,,,1.0278,0.0,0.0,0.0,100.64
7,9,4,0,,,,2.2528625,0.0,0.0,0.0,248.73167
7,10,4,0,,,,2.8318167,0.0,0.0,0.0,358.20667
7,11,4,0,,,,3.11985,0.0,0.0,0.0,483.46332
7,12,4,0,,,,4.121917,0.0,0.0,0.0,546.6633
7,13,4,0,,,,4.1834335,0.0,0.0,0.0,600.3
7,14,4,0,,,,3.22625,0.0,0.0,0.0,582.8333
7,15,4,0,,,,2.9086168,0.0,0.0,0.0,385.17334
7,16,4,0,,,,2.24125,0.0,0.0,0.0,454.54
7,17,4,0,,,,2.0657167,0.0,0.0,0.0,317.35333
7,18,4,0,,,,1.9262,0.0,0.0,0.0,273.22665
7,19,4,0,,,,1.6875334,0.0,0.0,0.0,26.506666
7,20,4,0,,,,0.8104334,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.97076666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7712584,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8244417,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.9669583,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.94225,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.63733333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5746667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5793667,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.8732667,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5953,0.0,0.0,0.0,4.95
7,7,5,0,,,,1.3016666,0.0,0.0,0.0,22.706667
7,8,5,0,,,,2.9181333,0.0,0.0,0.0,95.659996
7,9,5,0,,,,2.98025,0.0,0.0,0.0,235.19667
7,10,5,0,,,,4.6797833,0.0,0.0,0.0,369.19666
7,11,5,0,,,,4.29895,0.0,0.0,0.0,481.31
7,12,5,0,,,,4.0076666,0.0,0.0,0.0,561.26666
7,13,5,0,,,,4.0340667,0.0,0.0,0.0,603.68665
7,14,5,0,,,,3.4467332,0.0,0.0,0.0,620.49
7,15,5,0,,,,3.3109334,0.0,0.0,0.0,597.75
7,16,5,0,,,,3.0665,0.0,0.0,0.0,527.36664
7,17,5,0,,,,3.7335,0.0,0.0,0.0,411.77667
7,18,5,0,,,,3.5336332,0.0,0.0,0.0,259.94
7,19,5,0,,,,1.7446,0.0,0.0,0.0,25.523333
7,20,5,0,,,,0.38075006,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.15878338,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.1796334,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7922666,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.6557667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.3611333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2160167,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.4919667,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.3074334,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.9021167,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3237833,0.0,0.0,0.0,5.9333334
7,7,6,0,,,,2.7197332,0.0,0.0,0.0,23.38
7,8,6,0,,,,2.4593,0.0,0.0,0.0,94.07667
7,9,6,0,,,,1.84885,0.0,0.0,0.0,228.31583
7,10,6,0,,,,2.70965,0.0,0.0,0.0,363.03333
7,11,6,0,,,,2.8769,0.0,0.0,0.0,476.02
7,12,6,0,,,,3.4081166,0.0,0.0,0.0,555.2967
7,13,6,0,,,,3.4927332,0.0,0.0,0.0,593.07666
7,14,6,0,,,,4.067567,0.0,0.0,0.0,601.80334
7,15,6,0,,,,4.802883,0.0,0.0,0.0,578.44
7,16,6,0,,,,5.5832834,0.0,0.0,0.0,509.43668
7,17,6,0,,,,4.63455,0.0,0.0,0.0,388.36334
7,18,6,0,,,,4.1030664,0.0,0.0,0.0,235.31667
7,19,6,0,,,,4.6734834,0.0,0.0,0.0,21.523333
7,20,6,0,,,,1.2766,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.5738332,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.0837,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.06675,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.10945,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.3968666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.244,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6178,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.9457333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.60564584,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.529375,0.0,0.0,0.0,5.405
7,7,7,0,,,,2.0865834,0.0,0.0,0.0,31.056667
7,8,7,0,,,,0.79143333,0.0,0.0,0.0,98.60667
7,9,7,0,,,,2.6254666,0.0,0.0,0.0,222.84334
7,10,7,0,,,,1.9068667,0.0,0.0,0.0,351.94666
7,11,7,0,,,,2.1077833,0.0,0.0,0.0,458.77667
7,12,7,0,,,,3.16925,0.0,0.0,0.0,535.61
7,13,7,0,,,,3.6075168,0.0,0.0,0.0,578.94666
7,14,7,0,,,,3.1906333,0.0,0.0,0.0,582.2367
7,15,7,0,,,,2.8254,0.0,0.0,0.0,549.05334
7,16,7,0,,,,2.0743167,0.0,0.0,0.0,484.02
7,17,7,0,,,,3.4348,0.0,0.0,0.0,374.59668
7,18,7,0,,,,2.5357,0.0,0.0,0.0,216.52
7,19,7,0,,,,2.9507833,0.0,0.0,0.0,18.153334
7,20,7,0,,,,0.56533337,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.63088334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1793833,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.96605,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.5106833,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.0999668,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.56705,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.58426666,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7306833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.49901667,0.0,0.0,0.0,6.5
7,7,1,0,,,,1.0039166,0.0,0.0,0.0,30.403334
7,8,1,0,,,,2.5475333,0.0,0.0,0.0,94.07
7,9,1,0,,,,1.4998,0.0,0.0,0.0,216.81667
7,10,1,0,,,,1.4502667,0.0,0.0,0.0,341.93668
7,11,1,0,,,,2.0737667,0.0,0.0,0.0,449.23334
7,12,1,0,,,,3.5725,0.0,0.0,0.0,502.27
7,13,1,0,,,,3.8039834,0.0,0.0,0.0,574.9133
7,14,1,0,,,,3.0839834,0.0,0.0,0.0,578.31
7,15,1,0,,,,2.4082832,0.0,0.0,0.0,547.54
7,16,1,0,,,,2.6568334,0.0,0.0,0.0,486.92334
7,17,1,0,,,,2.75615,0.0,0.0,0.0,347.65668
7,18,1,0,,,,2.1924667,0.0,0.0,0.0,185.00667
7,19,1,0,,,,1.6850333,0.0,0.0,0.0,18.613333
7,20,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1864834,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.1558833,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.0547166,0.0,0.0,0.0,0.0
