month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.77143335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5158833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.50305,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.53595,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5126167,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.30321667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.49578333,0.0,0.0,0.0,29.3
8,7,1,0,,,,0.9805,0.0,0.0,0.0,176.4375
8,8,1,0,,,,1.2995833,0.0,0.0,0.0,342.41666
8,9,1,0,,,,1.6788,0.0,0.0,0.0,483.32083
8,10,1,0,,,,2.1846333,0.0,0.0,0.0,589.4708
8,11,1,0,,,,2.0674167,0.0,0.0,0.0,648.19165
8,12,1,0,,,,1.0379833,0.0,0.0,0.0,657.94586
8,13,1,0,,,,0.67051667,0.0,0.0,0.0,620.25
8,14,1,0,,,,2.0011666,0.0,0.0,0.0,538.32086
8,15,1,0,,,,1.5273967,0.0,0.0,0.0,409.11166
8,16,1,0,,,,0.9494333,0.0,0.0,0.0,271.64584
8,17,1,0,,,,0.51886666,0.0,0.0,0.0,123.7875
8,18,1,0,,,,2.43805,0.0,0.0,0.0,31.091667
8,19,1,0,,,,1.9658166,0.0,0.0,0.0,2.1375
8,20,1,0,,,,1.4988834,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.6069167,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2789,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0987,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0609916,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.3063,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.5456833,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.29998332,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.33366665,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.3396,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.30485,0.0,0.0,0.0,31.175
8,7,2,0,,,,0.49295,0.0,0.0,0.0,168.27083
8,8,2,0,,,,0.67475,0.0,0.0,0.0,333.69583
8,9,2,0,,,,0.9467667,0.0,0.0,0.0,478.0
8,10,2,0,,,,1.4758834,0.0,0.0,0.0,577.82916
8,11,2,0,,,,1.5935167,0.0,0.0,0.0,636.17084
8,12,2,0,,,,1.7804333,0.0,0.0,0.0,651.2875
8,13,2,0,,,,1.6841667,0.0,0.0,0.0,610.5375
8,14,2,0,,,,1.6342167,0.0,0.0,0.0,532.5958
8,15,2,0,,,,1.9771833,0.0,0.0,0.0,414.8125
8,16,2,0,,,,2.1076167,0.0,0.0,0.0,269.35
8,17,2,0,,,,2.6722834,0.0,0.0,0.0,122.995834
8,18,2,0,,,,2.68975,0.0,0.0,0.0,31.429167
8,19,2,0,,,,1.4254667,0.0,0.0,0.0,2.9
8,20,2,0,,,,1.5249166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.2621,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.22525,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.58963335,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.56395835,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.5083,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5797333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.70445,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2959,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.51143336,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.453,0.0,0.0,0.0,36.404167
8,7,3,0,,,,0.52495,0.0,0.0,0.0,184.4625
8,8,3,0,,,,0.26083332,0.0,0.0,0.0,344.82083
8,9,3,0,,,,0.52533334,0.0,0.0,0.0,468.325
8,10,3,0,,,,0.52393335,0.0,0.0,0.0,557.35834
8,11,3,0,,,,0.79925,0.0,0.0,0.0,653.7833
8,12,3,0,,,,0.57895,0.0,0.0,0.0,658.67914
8,13,3,0,,,,0.92831665,0.0,0.0,0.0,622.99164
8,14,3,0,,,,1.5559167,0.0,0.0,0.0,540.925
8,15,3,0,,,,2.1881332,0.0,0.0,0.0,418.1375
8,16,3,0,,,,1.9643333,0.0,0.0,0.0,270.2375
8,17,3,0,,,,2.34935,0.0,0.0,0.0,122.92917
8,18,3,0,,,,1.6856333,0.0,0.0,0.0,28.197916
8,19,3,0,,,,2.99185,0.0,0.0,0.0,1.3291667
8,20,3,0,,,,2.1489832,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.2584333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.54655,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.1094666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.29008332,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.2916,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.29246667,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.33043334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.31693333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.28945,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.30526668,0.0,0.0,0.0,9.6
8,7,4,0,,,,0.41006666,0.0,0.0,0.0,168.9375
8,8,4,0,,,,0.60935,0.0,0.0,0.0,276.125
8,9,4,0,,,,0.41518334,0.0,0.0,0.0,396.225
8,10,4,0,,,,0.6173,0.0,0.0,0.0,574.67084
8,11,4,0,,,,0.92901665,0.0,0.0,0.0,639.7375
8,12,4,0,,,,0.92761666,0.0,0.0,0.0,651.4583
8,13,4,0,,,,2.1620166,0.0,0.0,0.0,616.69165
8,14,4,0,,,,2.9556832,0.0,0.0,0.0,538.6125
8,15,4,0,,,,1.4025667,0.0,0.0,0.0,417.95
8,16,4,0,,,,1.5429833,0.0,0.0,0.0,265.7125
8,17,4,0,,,,2.3260334,0.0,0.0,0.0,117.8625
8,18,4,0,,,,2.0650666,0.0,0.0,0.0,29.033333
8,19,4,0,,,,2.1389666,0.0,0.0,0.0,1.3458333
8,20,4,0,,,,1.30445,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.2229,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.7179667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1746666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8790333,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.5301833,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.34600002,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.4352167,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2863,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.31011668,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.32116666,0.0,0.0,0.0,30.416666
8,7,5,0,,,,0.65398335,0.0,0.0,0.0,182.66667
8,8,5,0,,,,0.9752167,0.0,0.0,0.0,342.95834
8,9,5,0,,,,1.2787666,0.0,0.0,0.0,487.82083
8,10,5,0,,,,1.4223666,0.0,0.0,0.0,591.9875
8,11,5,0,,,,1.4503334,0.0,0.0,0.0,650.80835
8,12,5,0,,,,2.26925,0.0,0.0,0.0,661.76666
8,13,5,0,,,,2.3457832,0.0,0.0,0.0,625.1125
8,14,5,0,,,,1.05555,0.0,0.0,0.0,543.625
8,15,5,0,,,,1.56605,0.0,0.0,0.0,422.67917
8,16,5,0,,,,0.85728335,0.0,0.0,0.0,271.45416
8,17,5,0,,,,1.3578334,0.0,0.0,0.0,119.34167
8,18,5,0,,,,2.2114666,0.0,0.0,0.0,25.816668
8,19,5,0,,,,1.7875333,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.5960333,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.5412,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.3175166,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.65816665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.88988334,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.5818667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.55446666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.33986667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.51586664,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.33735,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44303334,0.0,0.0,0.0,31.391666
8,7,6,0,,,,0.78748333,0.0,0.0,0.0,186.19167
8,8,6,0,,,,1.3477666,0.0,0.0,0.0,348.84583
8,9,6,0,,,,1.9794166,0.0,0.0,0.0,496.0875
8,10,6,0,,,,2.4246,0.0,0.0,0.0,601.1625
8,11,6,0,,,,0.8337167,0.0,0.0,0.0,656.6583
8,12,6,0,,,,2.5213833,0.0,0.0,0.0,664.5833
8,13,6,0,,,,2.4276,0.0,0.0,0.0,627.9083
8,14,6,0,,,,2.3625,0.0,0.0,0.0,546.81665
8,15,6,0,,,,2.0925667,0.0,0.0,0.0,426.7
8,16,6,0,,,,1.9735334,0.0,0.0,0.0,272.57083
8,17,6,0,,,,1.2184,0.0,0.0,0.0,117.86667
8,18,6,0,,,,1.3296666,0.0,0.0,0.0,25.45
8,19,6,0,,,,1.8970333,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.557,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.5614667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8391334,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.3841,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.92831665,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.67325,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5567833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.44785,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.38646665,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.33288333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3272,0.0,0.0,0.0,33.120834
8,7,7,0,,,,0.50668335,0.0,0.0,0.0,190.2625
8,8,7,0,,,,0.86835,0.0,0.0,0.0,354.6125
8,9,7,0,,,,1.1804334,0.0,0.0,0.0,501.41666
8,10,7,0,,,,1.5239,0.0,0.0,0.0,602.9875
8,11,7,0,,,,1.8347666,0.0,0.0,0.0,658.81665
8,12,7,0,,,,1.7725333,0.0,0.0,0.0,665.26666
8,13,7,0,,,,1.46005,0.0,0.0,0.0,625.94165
8,14,7,0,,,,1.3446333,0.0,0.0,0.0,546.70416
8,15,7,0,,,,1.8436667,0.0,0.0,0.0,423.82916
8,16,7,0,,,,1.86445,0.0,0.0,0.0,268.03333
8,17,7,0,,,,1.3303,0.0,0.0,0.0,115.2125
8,18,7,0,,,,1.8551,0.0,0.0,0.0,20.775
8,19,7,0,,,,1.2943667,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5467833,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.1509166,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.9395,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.9324,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.85976666,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7675833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.7677,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.57276666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.30363333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.34601668,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.33975,0.0,0.0,0.0,34.65
8,7,1,0,,,,0.47483334,0.0,0.0,0.0,194.07083
8,8,1,0,,,,0.8457,0.0,0.0,0.0,351.14166
8,9,1,0,,,,1.1722333,0.0,0.0,0.0,499.24167
8,10,1,0,,,,1.56295,0.0,0.0,0.0,601.88336
8,11,1,0,,,,1.81315,0.0,0.0,0.0,655.73334
8,12,1,0,,,,2.0894,0.0,0.0,0.0,665.7833
8,13,1,0,,,,2.2169166,0.0,0.0,0.0,629.20416
8,14,1,0,,,,0.6027,0.0,0.0,0.0,547.44165
8,15,1,0,,,,1.5398667,0.0,0.0,0.0,423.32083
8,16,1,0,,,,0.97566664,0.0,0.0,0.0,269.87918
8,17,1,0,,,,0.4634167,0.0,0.0,0.0,114.98333
8,18,1,0,,,,3.6259334,0.0,0.0,0.0,20.804167
8,19,1,0,,,,2.7586834,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.9249,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.3992,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.0229332,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.36575,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4371166,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24811667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2504,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.36548334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.32168335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.3268,0.0,0.0,0.0,33.083332
8,7,2,0,,,,0.60041666,0.0,0.0,0.0,194.1625
8,8,2,0,,,,1.2221667,0.0,0.0,0.0,362.55417
8,9,2,0,,,,1.98865,0.0,0.0,0.0,508.0
8,10,2,0,,,,2.5967834,0.0,0.0,0.0,614.9167
8,11,2,0,,,,0.40415,0.0,0.0,0.0,671.35834
8,12,2,0,,,,1.0846334,0.0,0.0,0.0,681.2125
8,13,2,0,,,,0.9838667,0.0,0.0,0.0,639.4667
8,14,2,0,,,,0.7127,0.0,0.0,0.0,555.075
8,15,2,0,,,,1.71815,0.0,0.0,0.0,427.33334
8,16,2,0,,,,1.37985,0.0,0.0,0.0,272.45834
8,17,2,0,,,,1.4147,0.0,0.0,0.0,114.691666
8,18,2,0,,,,1.24685,0.0,0.0,0.0,17.020834
8,19,2,0,,,,1.7507,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.7660834,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.64385,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.34405,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2599,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0333333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.57685,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5754833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36823332,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.33318335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.33146667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.31825,0.0,0.0,0.0,35.245834
8,7,3,0,,,,0.787,0.0,0.0,0.0,195.14166
8,8,3,0,,,,1.1551167,0.0,0.0,0.0,365.63333
8,9,3,0,,,,1.5544667,0.0,0.0,0.0,509.85834
8,10,3,0,,,,1.6939,0.0,0.0,0.0,614.30835
8,11,3,0,,,,1.8755833,0.0,0.0,0.0,671.3
8,12,3,0,,,,1.9492333,0.0,0.0,0.0,683.62085
8,13,3,0,,,,1.1279833,0.0,0.0,0.0,643.50415
8,14,3,0,,,,1.38065,0.0,0.0,0.0,551.75
8,15,3,0,,,,2.02135,0.0,0.0,0.0,422.93332
8,16,3,0,,,,2.3375666,0.0,0.0,0.0,268.65
8,17,3,0,,,,1.0569834,0.0,0.0,0.0,112.675
8,18,3,0,,,,1.2941,0.0,0.0,0.0,16.5375
8,19,3,0,,,,2.1775668,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.66785,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.8570833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.17105,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.56405,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6495,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.5025167,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.27045,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.25106665,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.2935,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.33521667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.26636666,0.0,0.0,0.0,36.8375
8,7,4,0,,,,0.54223335,0.0,0.0,0.0,194.25417
8,8,4,0,,,,0.85726666,0.0,0.0,0.0,361.65417
8,9,4,0,,,,1.1562667,0.0,0.0,0.0,504.29584
8,10,4,0,,,,1.3559667,0.0,0.0,0.0,602.5417
8,11,4,0,,,,1.4667833,0.0,0.0,0.0,656.68335
8,12,4,0,,,,1.6909833,0.0,0.0,0.0,662.05414
8,13,4,0,,,,0.2902,0.0,0.0,0.0,620.51666
8,14,4,0,,,,0.70858335,0.0,0.0,0.0,532.14166
8,15,4,0,,,,1.5206667,0.0,0.0,0.0,409.41666
8,16,4,0,,,,1.3217167,0.0,0.0,0.0,258.25418
8,17,4,0,,,,1.0477166,0.0,0.0,0.0,106.6375
8,18,4,0,,,,0.8728,0.0,0.0,0.0,15.258333
8,19,4,0,,,,2.0182333,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.8535833,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.1701667,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1441333,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8711,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.7038,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.2038,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.44215,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.45661667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.29193333,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.3771,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.324,0.0,0.0,0.0,27.35
8,7,5,0,,,,0.48553333,0.0,0.0,0.0,173.02083
8,8,5,0,,,,0.77811664,0.0,0.0,0.0,331.09167
8,9,5,0,,,,1.0886333,0.0,0.0,0.0,473.9625
8,10,5,0,,,,1.4407333,0.0,0.0,0.0,576.05414
8,11,5,0,,,,1.5879667,0.0,0.0,0.0,630.44586
8,12,5,0,,,,1.8908833,0.0,0.0,0.0,640.60834
8,13,5,0,,,,0.9809667,0.0,0.0,0.0,602.6875
8,14,5,0,,,,1.4780333,0.0,0.0,0.0,524.12915
8,15,5,0,,,,1.5648834,0.0,0.0,0.0,401.3375
8,16,5,0,,,,0.95345,0.0,0.0,0.0,250.04167
8,17,5,0,,,,0.40135,0.0,0.0,0.0,103.6
8,18,5,0,,,,1.6573334,0.0,0.0,0.0,18.6125
8,19,5,0,,,,1.2461333,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.61895,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.837725,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.1829667,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1242833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.522925,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9173333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.23055,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.22173333,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.25803334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.27041668,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.46573332,0.0,0.0,0.0,22.475
8,7,6,0,,,,0.46568334,0.0,0.0,0.0,168.24167
8,8,6,0,,,,1.1192167,0.0,0.0,0.0,333.18332
8,9,6,0,,,,2.04425,0.0,0.0,0.0,475.95416
8,10,6,0,,,,2.2436333,0.0,0.0,0.0,572.95416
8,11,6,0,,,,2.32595,0.0,0.0,0.0,624.8875
8,12,6,0,,,,1.1248833,0.0,0.0,0.0,632.9125
8,13,6,0,,,,2.1375167,0.0,0.0,0.0,600.07916
8,14,6,0,,,,2.0269833,0.0,0.0,0.0,516.05414
8,15,6,0,,,,2.3481166,0.0,0.0,0.0,396.075
8,16,6,0,,,,2.015,0.0,0.0,0.0,247.06667
8,17,6,0,,,,2.0499167,0.0,0.0,0.0,100.3375
8,18,6,0,,,,2.7204,0.0,0.0,0.0,16.4375
8,19,6,0,,,,1.7358,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.6526667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.8687,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.2085834,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.48093334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0033667,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.84028333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5678833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5524167,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.29968333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5765833,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.5441833,0.0,0.0,0.0,22.1375
8,7,7,0,,,,0.74105,0.0,0.0,0.0,167.69583
8,8,7,0,,,,1.2274333,0.0,0.0,0.0,332.42084
8,9,7,0,,,,1.4203334,0.0,0.0,0.0,473.13333
8,10,7,0,,,,1.4874834,0.0,0.0,0.0,574.31665
8,11,7,0,,,,1.8499,0.0,0.0,0.0,624.3333
8,12,7,0,,,,2.0051,0.0,0.0,0.0,631.69165
8,13,7,0,,,,2.5039833,0.0,0.0,0.0,594.1042
8,14,7,0,,,,2.8428667,0.0,0.0,0.0,517.14166
8,15,7,0,,,,2.9180667,0.0,0.0,0.0,399.125
8,16,7,0,,,,3.6862667,0.0,0.0,0.0,249.5
8,17,7,0,,,,3.6427,0.0,0.0,0.0,100.4
8,18,7,0,,,,3.0919833,0.0,0.0,0.0,14.0375
8,19,7,0,,,,3.74295,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.7622833,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.1947334,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.9715667,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.68058336,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0160834,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9034333,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.56168336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5424167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.55298334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.5354667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5017,0.0,0.0,0.0,23.483334
8,7,1,0,,,,0.67878336,0.0,0.0,0.0,173.0875
8,8,1,0,,,,1.0645167,0.0,0.0,0.0,339.05417
8,9,1,0,,,,1.4117666,0.0,0.0,0.0,480.90417
8,10,1,0,,,,1.47775,0.0,0.0,0.0,580.69165
8,11,1,0,,,,1.8209056,0.0,0.0,0.0,637.6326
8,12,1,0,,,,1.7832834,0.0,0.0,0.0,640.73334
8,13,1,0,,,,2.1428168,0.0,0.0,0.0,603.025
8,14,1,0,,,,2.22845,0.0,0.0,0.0,523.42914
8,15,1,0,,,,2.1183333,0.0,0.0,0.0,401.30417
8,16,1,0,,,,2.3195834,0.0,0.0,0.0,250.96666
8,17,1,0,,,,2.1566334,0.0,0.0,0.0,99.61667
8,18,1,0,,,,2.3602166,0.0,0.0,0.0,11.829166
8,19,1,0,,,,3.5708833,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.1124,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.29255,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.86795,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.424,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4816916,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.28268334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.28273332,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2775,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.29446667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.47065,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.28058332,0.0,0.0,0.0,27.479166
8,7,2,0,,,,0.50946665,0.0,0.0,0.0,192.5625
8,8,2,0,,,,0.8234,0.0,0.0,0.0,363.74582
8,9,2,0,,,,1.1480833,0.0,0.0,0.0,508.9625
8,10,2,0,,,,1.5238833,0.0,0.0,0.0,611.525
8,11,2,0,,,,1.8567,0.0,0.0,0.0,662.74164
8,12,2,0,,,,1.8176334,0.0,0.0,0.0,665.68335
8,13,2,0,,,,1.60395,0.0,0.0,0.0,628.82916
8,14,2,0,,,,1.3245333,0.0,0.0,0.0,539.8417
8,15,2,0,,,,1.574975,0.0,0.0,0.0,412.84375
8,16,2,0,,,,0.95818335,0.0,0.0,0.0,258.7125
8,17,2,0,,,,2.2573,0.0,0.0,0.0,102.80417
8,18,2,0,,,,3.7408667,0.0,0.0,0.0,9.020833
8,19,2,0,,,,2.7261,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.95415,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4260333,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.7837667,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8764167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.21078333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.21853334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.37321666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.26281667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.19645,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.22831666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.20853333,0.0,0.0,0.0,24.183332
8,7,3,0,,,,0.5020667,0.0,0.0,0.0,182.25833
8,8,3,0,,,,0.9291,0.0,0.0,0.0,350.84583
8,9,3,0,,,,1.7893667,0.0,0.0,0.0,492.77084
8,10,3,0,,,,2.0773666,0.0,0.0,0.0,592.4875
8,11,3,0,,,,2.3840666,0.0,0.0,0.0,647.1375
8,12,3,0,,,,0.75743335,0.0,0.0,0.0,653.07916
8,13,3,0,,,,2.2104332,0.0,0.0,0.0,614.5
8,14,3,0,,,,1.6874,0.0,0.0,0.0,530.5292
8,15,3,0,,,,2.1067166,0.0,0.0,0.0,403.59583
8,16,3,0,,,,1.76005,0.0,0.0,0.0,249.34166
8,17,3,0,,,,1.4509,0.0,0.0,0.0,98.4625
8,18,3,0,,,,2.5907,0.0,0.0,0.0,11.195833
8,19,3,0,,,,1.669,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.7726834,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.9660666,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.7119833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1023834,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.018,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.60565,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.52205,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.53601664,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27995,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.27481666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.31506667,0.0,0.0,0.0,21.795834
8,7,4,0,,,,0.58683336,0.0,0.0,0.0,174.18333
8,8,4,0,,,,1.2433667,0.0,0.0,0.0,337.25418
8,9,4,0,,,,1.8386889,0.0,0.0,0.0,485.06668
8,10,4,0,,,,2.2985833,0.0,0.0,0.0,584.8625
8,11,4,0,,,,1.1662333,0.0,0.0,0.0,636.6667
8,12,4,0,,,,1.2051333,0.0,0.0,0.0,640.8375
8,13,4,0,,,,1.9593333,0.0,0.0,0.0,602.9042
8,14,4,0,,,,1.2831833,0.0,0.0,0.0,518.17914
8,15,4,0,,,,1.5048,0.0,0.0,0.0,393.76666
8,16,4,0,,,,1.4194833,0.0,0.0,0.0,245.0125
8,17,4,0,,,,2.74255,0.0,0.0,0.0,95.6875
8,18,4,0,,,,3.5656834,0.0,0.0,0.0,9.691667
8,19,4,0,,,,2.24505,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.5835667,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.4468,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.7991834,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.60221666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.6009167,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.74805,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.77003336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.35418335,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.56755,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.50423336,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.29386666,0.0,0.0,0.0,18.566668
8,7,5,0,,,,0.60535836,0.0,0.0,0.0,167.975
8,8,5,0,,,,1.2200333,0.0,0.0,0.0,335.74167
8,9,5,0,,,,1.797,0.0,0.0,0.0,477.96667
8,10,5,0,,,,2.19395,0.0,0.0,0.0,579.00836
8,11,5,0,,,,1.1461667,0.0,0.0,0.0,633.7833
8,12,5,0,,,,1.3589166,0.0,0.0,0.0,642.1875
8,13,5,0,,,,0.5636167,0.0,0.0,0.0,606.55414
8,14,5,0,,,,1.8404,0.0,0.0,0.0,524.79584
8,15,5,0,,,,1.4771833,0.0,0.0,0.0,397.67084
8,16,5,0,,,,0.88411665,0.0,0.0,0.0,240.40834
8,17,5,0,,,,0.36078334,0.0,0.0,0.0,94.5875
8,18,5,0,,,,1.95725,0.0,0.0,0.0,15.8625
8,19,5,0,,,,1.6486167,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.8719833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.7373667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.86925,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.7478833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.65190834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.24001667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.48758334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.47888333,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.2887,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.29898334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.36536667,0.0,0.0,0.0,12.175
8,7,6,0,,,,0.41843334,0.0,0.0,0.0,127.91458
8,8,6,0,,,,1.1278167,0.0,0.0,0.0,303.48334
8,9,6,0,,,,1.68755,0.0,0.0,0.0,440.00833
8,10,6,0,,,,2.1019,0.0,0.0,0.0,542.45416
8,11,6,0,,,,1.2916,0.0,0.0,0.0,603.36664
8,12,6,0,,,,0.85975,0.0,0.0,0.0,615.74164
8,13,6,0,,,,2.1540334,0.0,0.0,0.0,576.45
8,14,6,0,,,,1.9318666,0.0,0.0,0.0,497.98334
8,15,6,0,,,,1.2899166,0.0,0.0,0.0,380.02917
8,16,6,0,,,,0.9461167,0.0,0.0,0.0,228.18333
8,17,6,0,,,,1.9199333,0.0,0.0,0.0,99.041664
8,18,6,0,,,,1.4724333,0.0,0.0,0.0,25.558332
8,19,6,0,,,,1.62675,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.3495,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.8837334,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0302,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1324667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.67518336,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.54145,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.4994,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.45118332,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.26661667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.24666667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.20818333,0.0,0.0,0.0,14.816667
8,7,7,0,,,,0.4395,0.0,0.0,0.0,134.55833
8,8,7,0,,,,1.0402167,0.0,0.0,0.0,278.18332
8,9,7,0,,,,1.4934334,0.0,0.0,0.0,389.925
8,10,7,0,,,,2.1636667,0.0,0.0,0.0,557.01666
8,11,7,0,,,,1.57795,0.0,0.0,0.0,417.25418
8,12,7,0,,,,0.057866774,0.0,0.0,0.0,279.57916
8,13,7,0,,,,1.6290333,0.0,0.0,0.0,513.93335
8,14,7,0,,,,0.4191334,0.0,0.0,0.0,253.15834
8,15,7,0,,,,1.10965,0.0,0.0,0.0,287.3
8,16,7,0,,,,0.7215667,0.0,0.0,0.0,234.35417
8,17,7,0,,,,0.33115,0.0,0.0,0.0,92.57917
8,18,7,0,,,,2.4030666,0.0,0.0,0.0,17.058332
8,19,7,0,,,,1.4813833,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.3125666,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7226334,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.5851834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.7175833,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.96979165,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.26516667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.25405,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.92995,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.22745,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27516666,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.27313334,0.0,0.0,0.0,14.825
8,7,1,0,,,,0.5306,0.0,0.0,0.0,152.24583
8,8,1,0,,,,1.1999167,0.0,0.0,0.0,316.375
8,9,1,0,,,,1.7540667,0.0,0.0,0.0,462.7625
8,10,1,0,,,,2.16955,0.0,0.0,0.0,564.3375
8,11,1,0,,,,0.99046665,0.0,0.0,0.0,621.8417
8,12,1,0,,,,0.34486666,0.0,0.0,0.0,631.2
8,13,1,0,,,,1.1615666,0.0,0.0,0.0,599.6
8,14,1,0,,,,1.6307833,0.0,0.0,0.0,514.675
8,15,1,0,,,,1.52095,0.0,0.0,0.0,396.8125
8,16,1,0,,,,0.7482833,0.0,0.0,0.0,201.85
8,17,1,0,,,,1.6829833,0.0,0.0,0.0,85.370834
8,18,1,0,,,,2.6288166,0.0,0.0,0.0,15.291667
8,19,1,0,,,,2.1509666,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.5409666,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.53175,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.2747333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.2464,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.433825,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.31871668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.26115,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.28535,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.282,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.28191668,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.31208333,0.0,0.0,0.0,13.316667
8,7,2,0,,,,0.54758334,0.0,0.0,0.0,150.07083
8,8,2,0,,,,1.2115667,0.0,0.0,0.0,317.40417
8,9,2,0,,,,1.7146667,0.0,0.0,0.0,454.59167
8,10,2,0,,,,2.1344333,0.0,0.0,0.0,556.3875
8,11,2,0,,,,1.3829334,0.0,0.0,0.0,613.38336
8,12,2,0,,,,1.2486833,0.0,0.0,0.0,623.2375
8,13,2,0,,,,1.1373,0.0,0.0,0.0,579.4625
8,14,2,0,,,,1.5745167,0.0,0.0,0.0,489.1625
8,15,2,0,,,,1.07365,0.0,0.0,0.0,366.30417
8,16,2,0,,,,0.6073667,0.0,0.0,0.0,221.86667
8,17,2,0,,,,2.2683666,0.0,0.0,0.0,89.99167
8,18,2,0,,,,2.0982332,0.0,0.0,0.0,20.15
8,19,2,0,,,,3.1309667,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.25795,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5949833,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.7032,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.9827167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.86485,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.28168333,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.1171334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.45416668,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37568334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.33456665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.32696667,0.0,0.0,0.0,12.204166
8,7,3,0,,,,0.5294,0.0,0.0,0.0,144.7625
8,8,3,0,,,,1.0994,0.0,0.0,0.0,305.2375
8,9,3,0,,,,1.6428833,0.0,0.0,0.0,449.20416
8,10,3,0,,,,2.1982334,0.0,0.0,0.0,553.4667
8,11,3,0,,,,2.3667166,0.0,0.0,0.0,612.00836
8,12,3,0,,,,1.45625,0.0,0.0,0.0,622.54584
8,13,3,0,,,,0.77143335,0.0,0.0,0.0,584.81665
8,14,3,0,,,,1.80815,0.0,0.0,0.0,501.29166
8,15,3,0,,,,1.3868333,0.0,0.0,0.0,375.15
8,16,3,0,,,,2.4199834,0.0,0.0,0.0,226.1
8,17,3,0,,,,0.77278334,0.0,0.0,0.0,86.791664
8,18,3,0,,,,1.8170667,0.0,0.0,0.0,15.25
8,19,3,0,,,,1.8562666,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.1542,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3029833,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.03815,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.47146666,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.16445,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.26416665,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.25963333,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.23415,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.10345,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.41746667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.43186668,0.0,0.0,0.0,9.904166
8,7,4,0,,,,0.50025,0.0,0.0,0.0,128.05833
8,8,4,0,,,,0.99053335,0.0,0.0,0.0,282.00833
8,9,4,0,,,,1.6109667,0.0,0.0,0.0,436.00833
8,10,4,0,,,,2.05725,0.0,0.0,0.0,548.87915
8,11,4,0,,,,1.2227833,0.0,0.0,0.0,601.30835
8,12,4,0,,,,0.021533333,0.0,0.0,0.0,609.075
8,13,4,0,,,,1.0566833,0.0,0.0,0.0,571.0833
8,14,4,0,,,,1.50155,0.0,0.0,0.0,485.61667
8,15,4,0,,,,1.4315833,0.0,0.0,0.0,369.99582
8,16,4,0,,,,0.85145,0.0,0.0,0.0,224.3125
8,17,4,0,,,,0.27423334,0.0,0.0,0.0,87.24167
8,18,4,0,,,,0.49758336,0.0,0.0,0.0,17.995832
8,19,4,0,,,,1.4308333,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.23275,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0757833,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.63465,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.35013333,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.07315,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.29116666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.29293334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.25383332,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32938334,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.32923332,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.31181666,0.0,0.0,0.0,1.1416667
8,7,5,0,,,,0.39196667,0.0,0.0,0.0,39.7875
8,8,5,0,,,,0.39946666,0.0,0.0,0.0,127.60833
8,9,5,0,,,,0.98715,0.0,0.0,0.0,279.64584
8,10,5,0,,,,1.8087167,0.0,0.0,0.0,531.7167
8,11,5,0,,,,2.4317,0.0,0.0,0.0,644.1375
8,12,5,0,,,,0.8437167,0.0,0.0,0.0,651.4083
8,13,5,0,,,,5e-05,0.0,0.0,0.0,611.05835
8,14,5,0,,,,0.89470005,0.0,0.0,0.0,522.5958
8,15,5,0,,,,0.2574001,0.0,0.0,0.0,397.925
8,16,5,0,,,,0.8847167,0.0,0.0,0.0,243.4
8,17,5,0,,,,0.29308334,0.0,0.0,0.0,89.3125
8,18,5,0,,,,0.15110004,0.0,0.0,0.0,10.604167
8,19,5,0,,,,0.3395167,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.74695,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0259167,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0504667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.44265,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.366225,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.30465,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.28868333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.34046668,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.3039,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.30628332,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.26533332,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.41838333,0.0,0.0,0.0,14.183333
8,8,6,0,,,,0.68836665,0.0,0.0,0.0,138.64166
8,9,6,0,,,,1.6389166,0.0,0.0,0.0,421.58334
8,10,6,0,,,,2.21165,0.0,0.0,0.0,566.1583
8,11,6,0,,,,1.8733833,0.0,0.0,0.0,628.75415
8,12,6,0,,,,0.0,0.0,0.0,0.0,632.0208
8,13,6,0,,,,0.9151667,0.0,0.0,0.0,590.85834
8,14,6,0,,,,0.6221667,0.0,0.0,0.0,499.85
8,15,6,0,,,,1.4817333,0.0,0.0,0.0,372.3
8,16,6,0,,,,1.0355,0.0,0.0,0.0,222.50417
8,17,6,0,,,,0.26696667,0.0,0.0,0.0,85.90833
8,18,6,0,,,,1.0859,0.0,0.0,0.0,15.504167
8,19,6,0,,,,0.94165,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.38585,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.8466667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.12065,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.7489667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.6120333,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5928,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.35125,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.36635,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.4111,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.37568334,0.0,0.0,0.0,10.970834
8,7,7,0,,,,0.52351665,0.0,0.0,0.0,150.09166
8,8,7,0,,,,1.1631167,0.0,0.0,0.0,320.60416
8,9,7,0,,,,1.8067167,0.0,0.0,0.0,464.45
8,10,7,0,,,,2.1450834,0.0,0.0,0.0,565.75415
8,11,7,0,,,,2.08165,0.0,0.0,0.0,614.1583
8,12,7,0,,,,0.47291666,0.0,0.0,0.0,623.45416
8,13,7,0,,,,1.7162167,0.0,0.0,0.0,581.5
8,14,7,0,,,,1.0976833,0.0,0.0,0.0,497.85416
8,15,7,0,,,,1.2512667,0.0,0.0,0.0,372.37918
8,16,7,0,,,,1.0070666,0.0,0.0,0.0,221.02083
8,17,7,0,,,,2.8993165,0.0,0.0,0.0,81.34167
8,18,7,0,,,,3.2460666,0.0,0.0,0.0,12.579166
8,19,7,0,,,,1.50575,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5627,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0699832,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.7542,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.31026667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.8023583,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.3106,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.2817,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6324,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.45403334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.2673,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.247,0.0,0.0,0.0,11.929167
8,7,1,0,,,,0.7916167,0.0,0.0,0.0,151.44167
8,8,1,0,,,,1.2687833,0.0,0.0,0.0,320.07083
8,9,1,0,,,,1.6766334,0.0,0.0,0.0,462.5
8,10,1,0,,,,2.1004333,0.0,0.0,0.0,556.69586
8,11,1,0,,,,2.3176668,0.0,0.0,0.0,607.3125
8,12,1,0,,,,1.4186833,0.0,0.0,0.0,610.4708
8,13,1,0,,,,1.3925,0.0,0.0,0.0,572.50415
8,14,1,0,,,,1.2339333,0.0,0.0,0.0,488.4
8,15,1,0,,,,1.3131666,0.0,0.0,0.0,364.14584
8,16,1,0,,,,1.2487125,0.0,0.0,0.0,211.13126
8,17,1,0,,,,3.3759,0.0,0.0,0.0,80.21667
8,18,1,0,,,,3.2154667,0.0,0.0,0.0,13.525
8,19,1,0,,,,1.8575166,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.7500167,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0135834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6201167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.90351665,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.6171917,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5527,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.53683335,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.49328333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.4712,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2465,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.4855,0.0,0.0,0.0,11.0125
8,7,2,0,,,,1.2312833,0.0,0.0,0.0,149.09584
8,8,2,0,,,,1.2101333,0.0,0.0,0.0,317.16666
8,9,2,0,,,,1.8778334,0.0,0.0,0.0,458.01666
8,10,2,0,,,,2.1962,0.0,0.0,0.0,554.50836
8,11,2,0,,,,2.3738666,0.0,0.0,0.0,605.4583
8,12,2,0,,,,1.3599334,0.0,0.0,0.0,615.36664
8,13,2,0,,,,1.6305667,0.0,0.0,0.0,576.30835
8,14,2,0,,,,1.9479,0.0,0.0,0.0,491.19583
8,15,2,0,,,,1.5261333,0.0,0.0,0.0,363.49582
8,16,2,0,,,,3.3780832,0.0,0.0,0.0,213.04167
8,17,2,0,,,,3.3937,0.0,0.0,0.0,75.583336
8,18,2,0,,,,2.0792167,0.0,0.0,0.0,14.9375
8,19,2,0,,,,1.7501167,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.1686667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.6094167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6871667,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3183167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4234667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.57355,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.54020834,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5226833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27291667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.69331664,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.56175,0.0,0.0,0.0,11.745833
8,7,3,0,,,,0.8199667,0.0,0.0,0.0,152.14583
8,8,3,0,,,,1.3496,0.0,0.0,0.0,316.85
8,9,3,0,,,,1.6552833,0.0,0.0,0.0,460.125
8,10,3,0,,,,2.0759666,0.0,0.0,0.0,552.8125
8,11,3,0,,,,2.3704,0.0,0.0,0.0,602.65
8,12,3,0,,,,2.3107667,0.0,0.0,0.0,617.9125
8,13,3,0,,,,1.8324,0.0,0.0,0.0,568.12915
8,14,3,0,,,,1.5917166,0.0,0.0,0.0,491.47916
8,15,3,0,,,,1.12015,0.0,0.0,0.0,370.2875
8,16,3,0,,,,2.576,0.0,0.0,0.0,216.95416
8,17,3,0,,,,3.4183834,0.0,0.0,0.0,74.433334
8,18,3,0,,,,3.5828333,0.0,0.0,0.0,5.670833
8,19,3,0,,,,3.5360167,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.4655,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.28695,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.7483,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2025167,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.837325,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5682,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.25741667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.46178332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.20998333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.22856666,0.0,0.0,0.0,10.5125
9,7,4,0,,,,0.5966833,0.0,0.0,0.0,151.54584
9,8,4,0,,,,1.15535,0.0,0.0,0.0,321.8375
9,9,4,0,,,,1.63815,0.0,0.0,0.0,463.76666
9,10,4,0,,,,1.9656667,0.0,0.0,0.0,561.36664
9,11,4,0,,,,2.3598833,0.0,0.0,0.0,613.5833
9,12,4,0,,,,2.2418168,0.0,0.0,0.0,624.1583
9,13,4,0,,,,2.0512834,0.0,0.0,0.0,583.55414
9,14,4,0,,,,1.8122667,0.0,0.0,0.0,499.45834
9,15,4,0,,,,1.2819667,0.0,0.0,0.0,368.75
9,16,4,0,,,,1.16575,0.0,0.0,0.0,214.94167
9,17,4,0,,,,3.4443166,0.0,0.0,0.0,73.17083
9,18,4,0,,,,2.5639334,0.0,0.0,0.0,6.5833335
9,19,4,0,,,,1.0963334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.2602333,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.7115,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9684833,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0217834,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6817833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.23895,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26463333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.3511,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.310975,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.27231666,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.26573333,0.0,0.0,0.0,3.425
9,7,5,0,,,,0.4763,0.0,0.0,0.0,133.22917
9,8,5,0,,,,0.6799,0.0,0.0,0.0,197.35417
9,9,5,0,,,,1.8609834,0.0,0.0,0.0,474.48334
9,10,5,0,,,,2.4031832,0.0,0.0,0.0,605.0917
9,11,5,0,,,,1.2066,0.0,0.0,0.0,658.525
9,12,5,0,,,,0.0501,0.0,0.0,0.0,666.37085
9,13,5,0,,,,1.33755,0.0,0.0,0.0,620.7083
9,14,5,0,,,,1.3919333,0.0,0.0,0.0,534.06665
9,15,5,0,,,,1.4726334,0.0,0.0,0.0,404.99167
9,16,5,0,,,,0.9015,0.0,0.0,0.0,241.89583
9,17,5,0,,,,2.1375334,0.0,0.0,0.0,81.3625
9,18,5,0,,,,2.3928332,0.0,0.0,0.0,5.5
9,19,5,0,,,,1.7101834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6940334,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.6092167,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.5294833,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.68,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.5678833,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.32543334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.31746668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.31341666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.319625,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.30335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.32625,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.38015,0.0,0.0,0.0,22.966667
9,8,6,0,,,,0.31978333,0.0,0.0,0.0,88.53333
9,9,6,0,,,,1.03155,0.0,0.0,0.0,290.32083
9,10,6,0,,,,2.1516166,0.0,0.0,0.0,595.0417
9,11,6,0,,,,2.4734833,0.0,0.0,0.0,665.80835
9,12,6,0,,,,1.7661166,0.0,0.0,0.0,667.67914
9,13,6,0,,,,0.98366666,0.0,0.0,0.0,625.82916
9,14,6,0,,,,1.8169167,0.0,0.0,0.0,528.6875
9,15,6,0,,,,1.4889,0.0,0.0,0.0,397.34167
9,16,6,0,,,,0.96363336,0.0,0.0,0.0,233.9
9,17,6,0,,,,1.2337667,0.0,0.0,0.0,78.67917
9,18,6,0,,,,1.6972667,0.0,0.0,0.0,7.5666666
9,19,6,0,,,,0.93615,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.5968133,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.3903167,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.83765,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.44531667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.28979167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.29325,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.28845,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.27958333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.3313,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32228333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.28403333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.36123332,0.0,0.0,0.0,71.04583
9,8,7,0,,,,0.79185,0.0,0.0,0.0,206.8125
9,9,7,0,,,,1.1792333,0.0,0.0,0.0,339.7
9,10,7,0,,,,1.34795,0.0,0.0,0.0,366.72916
9,11,7,0,,,,1.6448667,0.0,0.0,0.0,452.4875
9,12,7,0,,,,1.9228667,0.0,0.0,0.0,624.32086
9,13,7,0,,,,0.7197,0.0,0.0,0.0,612.93335
9,14,7,0,,,,1.0257167,0.0,0.0,0.0,520.5
9,15,7,0,,,,1.4610833,0.0,0.0,0.0,384.55
9,16,7,0,,,,0.8329,0.0,0.0,0.0,224.36667
9,17,7,0,,,,0.23816666,0.0,0.0,0.0,78.17917
9,18,7,0,,,,0.6237167,0.0,0.0,0.0,8.908334
9,19,7,0,,,,1.0070666,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.9957,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.92256665,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.4125,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.4556,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.3653,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.65893334,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.27985,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.24675,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.29796666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.32898334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.2952,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.28961667,0.0,0.0,0.0,29.6875
9,8,1,0,,,,0.33556667,0.0,0.0,0.0,107.49167
9,9,1,0,,,,0.7047,0.0,0.0,0.0,206.55
9,10,1,0,,,,1.9872167,0.0,0.0,0.0,513.74585
9,11,1,0,,,,2.2511168,0.0,0.0,0.0,601.0208
9,12,1,0,,,,1.5398834,0.0,0.0,0.0,649.95
9,13,1,0,,,,0.68623334,0.0,0.0,0.0,602.67084
9,14,1,0,,,,1.8436667,0.0,0.0,0.0,510.6125
9,15,1,0,,,,1.40555,0.0,0.0,0.0,377.09583
9,16,1,0,,,,0.83951664,0.0,0.0,0.0,219.68333
9,17,1,0,,,,1.14385,0.0,0.0,0.0,74.995834
9,18,1,0,,,,1.8122,0.0,0.0,0.0,9.420834
9,19,1,0,,,,1.51365,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.59525,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.74658334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0532167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.6281667,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.40068334,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.38603333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.3797,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.3797,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.40070334,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.40758333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.37726668,0.0,0.0,0.0,8.283334
9,7,2,0,,,,0.60283333,0.0,0.0,0.0,154.30833
9,8,2,0,,,,1.1541667,0.0,0.0,0.0,318.57916
9,9,2,0,,,,1.8210666,0.0,0.0,0.0,483.275
9,10,2,0,,,,2.2446334,0.0,0.0,0.0,589.0625
9,11,2,0,,,,0.5329667,0.0,0.0,0.0,639.74585
9,12,2,0,,,,0.90856665,0.0,0.0,0.0,641.325
9,13,2,0,,,,0.06745,0.0,0.0,0.0,595.7625
9,14,2,0,,,,1.3285333,0.0,0.0,0.0,504.4625
9,15,2,0,,,,0.78550005,0.0,0.0,0.0,371.99582
9,16,2,0,,,,0.8108,0.0,0.0,0.0,215.57916
9,17,2,0,,,,1.13825,0.0,0.0,0.0,71.308334
9,18,2,0,,,,1.2527167,0.0,0.0,0.0,7.8166666
9,19,2,0,,,,1.5743667,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2128834,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.84896666,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.0656333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.2146667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.25945833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.24906667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.25678334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.25383332,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.24908334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27038333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.26373333,0.0,0.0,0.0,7.8416667
9,7,3,0,,,,0.5775167,0.0,0.0,0.0,155.225
9,8,3,0,,,,1.2535666,0.0,0.0,0.0,334.25
9,9,3,0,,,,1.8355666,0.0,0.0,0.0,483.35416
9,10,3,0,,,,2.3123834,0.0,0.0,0.0,580.5292
9,11,3,0,,,,0.9058833,0.0,0.0,0.0,632.29584
9,12,3,0,,,,0.9665167,0.0,0.0,0.0,634.14166
9,13,3,0,,,,1.4726833,0.0,0.0,0.0,590.74585
9,14,3,0,,,,0.62308335,0.0,0.0,0.0,504.325
9,15,3,0,,,,1.3819833,0.0,0.0,0.0,374.4875
9,16,3,0,,,,0.92345,0.0,0.0,0.0,216.13333
9,17,3,0,,,,2.6639833,0.0,0.0,0.0,69.020836
9,18,3,0,,,,2.3059165,0.0,0.0,0.0,4.2791667
9,19,3,0,,,,1.6005334,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.16665,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.54496664,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.2388,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.5249556,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.29763332,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.25583333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.26318333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2577,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.25878334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.26086667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.30143332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.41481668,0.0,0.0,0.0,87.40417
9,8,4,0,,,,0.4732,0.0,0.0,0.0,314.5875
9,9,4,0,,,,0.58356667,0.0,0.0,0.0,464.725
9,10,4,0,,,,2.2421834,0.0,0.0,0.0,564.82086
9,11,4,0,,,,2.5982332,0.0,0.0,0.0,614.875
9,12,4,0,,,,2.7919834,0.0,0.0,0.0,620.375
9,13,4,0,,,,1.57305,0.0,0.0,0.0,577.57086
9,14,4,0,,,,1.2354167,0.0,0.0,0.0,488.73334
9,15,4,0,,,,1.8251667,0.0,0.0,0.0,357.475
9,16,4,0,,,,2.7228334,0.0,0.0,0.0,204.04167
9,17,4,0,,,,3.1507666,0.0,0.0,0.0,65.604164
9,18,4,0,,,,2.2975833,0.0,0.0,0.0,6.55
9,19,4,0,,,,0.44705003,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.20553336,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.52536666,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3769833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.413,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.28600833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.33826667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.3805,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31663334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31496668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.29293334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.38051668,0.0,0.0,0.0,6.7791667
9,7,5,0,,,,0.4205,0.0,0.0,0.0,146.39583
9,8,5,0,,,,0.32068333,0.0,0.0,0.0,315.8
9,9,5,0,,,,0.38858333,0.0,0.0,0.0,462.80417
9,10,5,0,,,,2.2450833,0.0,0.0,0.0,561.87085
9,11,5,0,,,,2.4151332,0.0,0.0,0.0,612.2125
9,12,5,0,,,,2.26685,0.0,0.0,0.0,613.31665
9,13,5,0,,,,0.85183334,0.0,0.0,0.0,569.35
9,14,5,0,,,,1.3710166,0.0,0.0,0.0,476.95416
9,15,5,0,,,,1.7413334,0.0,0.0,0.0,345.65417
9,16,5,0,,,,2.7708,0.0,0.0,0.0,195.875
9,17,5,0,,,,3.1102,0.0,0.0,0.0,62.816666
9,18,5,0,,,,2.2363334,0.0,0.0,0.0,5.1916666
9,19,5,0,,,,0.4532,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.2918,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.93208337,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.92256665,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.6198,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8348,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.25096667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.28928334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.30371666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.28641668,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.27853334,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.2726,0.0,0.0,0.0,8.233334
9,7,6,0,,,,0.28095,0.0,0.0,0.0,157.63333
9,8,6,0,,,,0.71568334,0.0,0.0,0.0,331.61667
9,9,6,0,,,,2.2519,0.0,0.0,0.0,476.525
9,10,6,0,,,,2.6430833,0.0,0.0,0.0,571.17914
9,11,6,0,,,,2.8624666,0.0,0.0,0.0,621.1458
9,12,6,0,,,,2.0391166,0.0,0.0,0.0,621.98334
9,13,6,0,,,,1.9095,0.0,0.0,0.0,577.2625
9,14,6,0,,,,1.8280833,0.0,0.0,0.0,490.69583
9,15,6,0,,,,2.13005,0.0,0.0,0.0,361.25833
9,16,6,0,,,,2.9918,0.0,0.0,0.0,203.66667
9,17,6,0,,,,0.7366,0.0,0.0,0.0,59.5875
9,18,6,0,,,,2.2286832,0.0,0.0,0.0,0.65
9,19,6,0,,,,2.5699334,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.0879,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.9345833,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.606,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.0698667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.51284164,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.29363334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.28056666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.25918335,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.25938332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.25153333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.25858334,0.0,0.0,0.0,7.85
9,7,7,0,,,,0.26578334,0.0,0.0,0.0,156.52916
9,8,7,0,,,,0.28851667,0.0,0.0,0.0,332.72083
9,9,7,0,,,,1.7199167,0.0,0.0,0.0,474.6875
9,10,7,0,,,,2.2084167,0.0,0.0,0.0,572.5625
9,11,7,0,,,,2.4377167,0.0,0.0,0.0,624.2208
9,12,7,0,,,,1.8720167,0.0,0.0,0.0,631.8333
9,13,7,0,,,,2.1083667,0.0,0.0,0.0,586.125
9,14,7,0,,,,1.8571666,0.0,0.0,0.0,492.025
9,15,7,0,,,,2.1556,0.0,0.0,0.0,358.87918
9,16,7,0,,,,2.7659833,0.0,0.0,0.0,202.24583
9,17,7,0,,,,0.66781664,0.0,0.0,0.0,58.3
9,18,7,0,,,,1.9308333,0.0,0.0,0.0,0.2125
9,19,7,0,,,,1.5914333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.8713666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.2427833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0334667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.7147167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.83918333,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.61045,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5825167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.42106667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.45173332,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.41283333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.39606667,0.0,0.0,0.0,0.7416667
9,7,1,0,,,,0.3586,0.0,0.0,0.0,48.991665
9,8,1,0,,,,0.34855,0.0,0.0,0.0,98.808334
9,9,1,0,,,,0.39178333,0.0,0.0,0.0,266.75833
9,10,1,0,,,,2.3241334,0.0,0.0,0.0,588.7625
9,11,1,0,,,,2.4267666,0.0,0.0,0.0,640.7167
9,12,1,0,,,,2.1845167,0.0,0.0,0.0,638.0333
9,13,1,0,,,,1.3982834,0.0,0.0,0.0,591.5958
9,14,1,0,,,,1.7444333,0.0,0.0,0.0,502.8
9,15,1,0,,,,2.1555333,0.0,0.0,0.0,368.01666
9,16,1,0,,,,3.4656584,0.0,0.0,0.0,207.95833
9,17,1,0,,,,3.258125,0.0,0.0,0.0,65.62292
9,18,1,0,,,,1.83025,0.0,0.0,0.0,6.983333
9,19,1,0,,,,0.40421668,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.49236667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.13518338,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.35655004,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.44648334,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.39186665,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.2696,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.28158334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.26115,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.27743334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.35276666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.37233335,0.0,0.0,0.0,8.625
9,8,2,0,,,,0.30221668,0.0,0.0,0.0,49.183334
9,9,2,0,,,,0.29083332,0.0,0.0,0.0,75.92917
9,10,2,0,,,,0.43593332,0.0,0.0,0.0,86.958336
9,11,2,0,,,,0.49746665,0.0,0.0,0.0,75.02917
9,12,2,0,,,,0.60971665,0.0,0.0,0.0,79.025
9,13,2,0,,,,1.0420667,0.0,0.0,0.0,203.9375
9,14,2,0,,,,0.6530333,0.0,0.0,0.0,129.87917
9,15,2,0,,,,0.92371666,0.0,0.0,0.0,286.49167
9,16,2,0,,,,0.6932,0.0,0.0,0.0,169.1875
9,17,2,0,,,,1.46235,0.0,0.0,0.0,56.358334
9,18,2,0,,,,1.5412,0.0,0.0,0.0,1.8333334
9,19,2,0,,,,1.1385334,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.81153333,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.7970167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.99396664,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8649333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.42125,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.32905,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.28613332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.28555,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.26826668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27611667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.30178332,0.0,0.0,0.0,7.7208333
9,7,3,0,,,,0.37853333,0.0,0.0,0.0,173.77916
9,8,3,0,,,,0.32083333,0.0,0.0,0.0,349.14166
9,9,3,0,,,,0.30555,0.0,0.0,0.0,493.6
9,10,3,0,,,,2.1909666,0.0,0.0,0.0,586.9708
9,11,3,0,,,,2.53955,0.0,0.0,0.0,642.35834
9,12,3,0,,,,1.4598,0.0,0.0,0.0,645.1667
9,13,3,0,,,,0.40415,0.0,0.0,0.0,599.35834
9,14,3,0,,,,0.45416668,0.0,0.0,0.0,505.69168
9,15,3,0,,,,0.38975,0.0,0.0,0.0,371.775
9,16,3,0,,,,2.0676832,0.0,0.0,0.0,206.82916
9,17,3,0,,,,2.5956833,0.0,0.0,0.0,57.25
9,18,3,0,,,,1.6738334,0.0,0.0,0.0,0.64166665
9,19,3,0,,,,0.3089334,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.062050074,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.37185004,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8581,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.5497,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.41255835,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.38953334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.32551667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.29471666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.33773333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.45163333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.37985,0.0,0.0,0.0,6.1458335
9,7,4,0,,,,0.31811666,0.0,0.0,0.0,158.5625
9,8,4,0,,,,0.34098333,0.0,0.0,0.0,343.69583
9,9,4,0,,,,0.46965834,0.0,0.0,0.0,484.75
9,10,4,0,,,,2.1142666,0.0,0.0,0.0,587.4375
9,11,4,0,,,,2.34255,0.0,0.0,0.0,636.49585
9,12,4,0,,,,1.4038,0.0,0.0,0.0,637.1375
9,13,4,0,,,,0.22733334,0.0,0.0,0.0,589.12915
9,14,4,0,,,,0.5308167,0.0,0.0,0.0,500.65
9,15,4,0,,,,0.86465,0.0,0.0,0.0,365.0375
9,16,4,0,,,,2.0356,0.0,0.0,0.0,202.94583
9,17,4,0,,,,1.8808833,0.0,0.0,0.0,56.508335
9,18,4,0,,,,1.2975667,0.0,0.0,0.0,1.8208333
9,19,4,0,,,,0.27175003,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.06330007,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.21086673,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.9213167,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.59365,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.39918333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.35685,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.36698332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.42296666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.42731667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41481668,0.0,0.0,0.0,5.4083333
9,7,5,0,,,,0.412,0.0,0.0,0.0,153.34166
9,8,5,0,,,,0.32936665,0.0,0.0,0.0,338.625
9,9,5,0,,,,0.32481667,0.0,0.0,0.0,481.77084
9,10,5,0,,,,2.1184332,0.0,0.0,0.0,578.74585
9,11,5,0,,,,2.3103166,0.0,0.0,0.0,627.50836
9,12,5,0,,,,1.3323833,0.0,0.0,0.0,628.0375
9,13,5,0,,,,0.5548,0.0,0.0,0.0,578.4125
9,14,5,0,,,,0.57708335,0.0,0.0,0.0,485.1625
9,15,5,0,,,,1.26475,0.0,0.0,0.0,350.92084
9,16,5,0,,,,2.1612,0.0,0.0,0.0,192.13333
9,17,5,0,,,,1.1460167,0.0,0.0,0.0,54.316666
9,18,5,0,,,,0.82231665,0.0,0.0,0.0,2.8541667
9,19,5,0,,,,0.083033405,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.102850035,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.09675002,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.00063342834,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.25540003,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.49111667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.42373332,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.38366666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.38436666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.41455,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.36518332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.31796667,0.0,0.0,0.0,6.0125
9,7,6,0,,,,0.33063334,0.0,0.0,0.0,152.94167
9,8,6,0,,,,0.5758,0.0,0.0,0.0,332.3
9,9,6,0,,,,1.61965,0.0,0.0,0.0,476.025
9,10,6,0,,,,2.1282334,0.0,0.0,0.0,572.81665
9,11,6,0,,,,2.3775833,0.0,0.0,0.0,620.1625
9,12,6,0,,,,0.9921833,0.0,0.0,0.0,618.88336
9,13,6,0,,,,1.1131834,0.0,0.0,0.0,573.37915
9,14,6,0,,,,1.41375,0.0,0.0,0.0,473.44168
9,15,6,0,,,,1.7884667,0.0,0.0,0.0,341.30417
9,16,6,0,,,,2.5540333,0.0,0.0,0.0,187.24167
9,17,6,0,,,,0.6328833,0.0,0.0,0.0,51.066666
9,18,6,0,,,,2.1752667,0.0,0.0,0.0,0.85833335
9,19,6,0,,,,2.44345,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.6604167,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8740833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.70956665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.37583333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.34284166,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.31226668,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.30951667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.31138334,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.34308332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.27198333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.23958333,0.0,0.0,0.0,5.7875
9,7,7,0,,,,0.5381167,0.0,0.0,0.0,158.38333
9,8,7,0,,,,0.73906666,0.0,0.0,0.0,339.46667
9,9,7,0,,,,2.00915,0.0,0.0,0.0,482.90417
9,10,7,0,,,,2.2296834,0.0,0.0,0.0,570.0958
9,11,7,0,,,,2.5060833,0.0,0.0,0.0,616.2292
9,12,7,0,,,,2.5616834,0.0,0.0,0.0,611.6042
9,13,7,0,,,,2.0947,0.0,0.0,0.0,563.275
9,14,7,0,,,,2.3485,0.0,0.0,0.0,468.1
9,15,7,0,,,,2.7330832,0.0,0.0,0.0,337.38333
9,16,7,0,,,,3.5747666,0.0,0.0,0.0,182.27083
9,17,7,0,,,,0.663,0.0,0.0,0.0,47.3
9,18,7,0,,,,2.0914667,0.0,0.0,0.0,0.0
9,19,7,0,,,,3.3681,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.9600666,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.49758333,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.0353832,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.49581668,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.30144167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.286,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.27805,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.272,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.26341668,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.3012,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.27123332,0.0,0.0,0.0,4.804167
9,7,1,0,,,,0.63023335,0.0,0.0,0.0,61.366665
9,8,1,0,,,,0.56118333,0.0,0.0,0.0,217.05
9,9,1,0,,,,0.8625,0.0,0.0,0.0,420.22916
9,10,1,0,,,,2.1476667,0.0,0.0,0.0,550.7917
9,11,1,0,,,,2.2919333,0.0,0.0,0.0,556.7633
9,12,1,0,,,,2.0662832,0.0,0.0,0.0,448.6875
9,13,1,0,,,,1.4752,0.0,0.0,0.0,154.5
9,14,1,0,,,,1.4722917,0.0,0.0,0.0,199.34584
9,15,1,0,,,,1.3125167,0.0,0.0,0.0,106.15
9,16,1,0,,,,2.0450833,0.0,0.0,0.0,68.375
9,17,1,0,,,,2.19535,0.0,0.0,0.0,40.9
9,18,1,0,,,,0.88713336,0.0,0.0,0.0,19.841667
9,19,1,0,,,,0.14196672,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.21483335,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.44245002,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.58703333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.29871666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.30809167,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.26060835,0.0,0.0,0.0,0.0
