month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,2,2,0,,,,0.2727,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.26621667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31185,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.42535,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.30228335,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.6591167,0.0,0.0,0.0,38.854168
9,8,2,0,,,,0.7948833,0.0,0.0,0.0,175.5375
9,9,2,0,,,,0.6307667,0.0,0.0,0.0,221.40834
9,10,2,0,,,,1.5432833,0.0,0.0,0.0,396.87082
9,11,2,0,,,,0.78071666,0.0,0.0,0.0,170.425
9,12,2,0,,,,1.1286334,0.0,0.0,0.0,186.02916
9,13,2,0,,,,0.6181833,0.0,0.0,0.0,123.6875
9,14,2,0,,,,0.9795667,0.0,0.0,0.0,109.01667
9,15,2,0,,,,0.52828336,0.0,0.0,0.0,64.57083
9,16,2,0,,,,1.6566334,0.0,0.0,0.0,76.13333
9,17,2,0,,,,1.4542834,0.0,0.0,0.0,95.175
9,18,2,0,,,,1.3338667,0.0,0.0,0.0,11.604167
9,19,2,0,,,,0.097383365,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.6768667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.54863334,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7942167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.87945,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.7583417,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.93586665,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.3248,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.31436667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.48341668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.36141667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.34678334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.37958333,0.0,0.0,0.0,40.3375
9,8,3,0,,,,0.5041,0.0,0.0,0.0,204.80417
9,9,3,0,,,,0.59706664,0.0,0.0,0.0,379.72083
9,10,3,0,,,,1.5458,0.0,0.0,0.0,363.075
9,11,3,0,,,,2.5973666,0.0,0.0,0.0,615.1875
9,12,3,0,,,,2.5000334,0.0,0.0,0.0,568.5875
9,13,3,0,,,,2.6772,0.0,0.0,0.0,457.69583
9,14,3,0,,,,1.85595,0.0,0.0,0.0,401.79166
9,15,3,0,,,,1.7207,0.0,0.0,0.0,278.03333
9,16,3,0,,,,2.3916166,0.0,0.0,0.0,158.975
9,17,3,0,,,,3.3335,0.0,0.0,0.0,51.741665
9,18,3,0,,,,2.6861668,0.0,0.0,0.0,2.8458333
9,19,3,0,,,,0.70933336,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.017183406,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.16780004,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.26993334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.36648333,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.23128334,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.24691667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.26628333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2502,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.2566,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.26411667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.28678334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.23868333,0.0,0.0,0.0,18.075
9,8,4,0,,,,0.24028334,0.0,0.0,0.0,79.07917
9,9,4,0,,,,0.253,0.0,0.0,0.0,269.15
9,10,4,0,,,,1.81135,0.0,0.0,0.0,482.5625
9,11,4,0,,,,2.3466833,0.0,0.0,0.0,604.62085
9,12,4,0,,,,2.0169,0.0,0.0,0.0,552.85834
9,13,4,0,,,,1.0794333,0.0,0.0,0.0,510.8
9,14,4,0,,,,0.68125,0.0,0.0,0.0,450.54584
9,15,4,0,,,,1.0444334,0.0,0.0,0.0,316.60416
9,16,4,0,,,,1.8895667,0.0,0.0,0.0,49.058334
9,17,4,0,,,,0.50745,0.0,0.0,0.0,34.970833
9,18,4,0,,,,0.91756666,0.0,0.0,0.0,2.2083333
9,19,4,0,,,,0.22485003,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.24133337,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.057266723,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.001900095,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.3004,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.25993332,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26853332,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26126668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.25008333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.7025167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.24555,0.0,0.0,0.0,2.7916667
9,7,5,0,,,,0.26395,0.0,0.0,0.0,142.44583
9,8,5,0,,,,0.25378335,0.0,0.0,0.0,295.51666
9,9,5,0,,,,0.26315,0.0,0.0,0.0,473.9375
9,10,5,0,,,,2.2631166,0.0,0.0,0.0,599.24164
9,11,5,0,,,,2.4708166,0.0,0.0,0.0,646.5625
9,12,5,0,,,,0.5477333,0.0,0.0,0.0,655.35834
9,13,5,0,,,,0.25555,0.0,0.0,0.0,597.29584
9,14,5,0,,,,0.26265,0.0,0.0,0.0,490.50418
9,15,5,0,,,,0.23043333,0.0,0.0,0.0,301.5
9,16,5,0,,,,0.22005,0.0,0.0,0.0,184.325
9,17,5,0,,,,0.46088332,0.0,0.0,0.0,41.816666
9,18,5,0,,,,0.44945,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.0010667633,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.000266765,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.00035009667,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.21135,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.1993,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.19863333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.19871667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.19423333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.2047,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.20065,0.0,0.0,0.0,2.5458333
9,7,6,0,,,,0.19458333,0.0,0.0,0.0,147.92084
9,8,6,0,,,,0.20161666,0.0,0.0,0.0,331.69583
9,9,6,0,,,,1.8098167,0.0,0.0,0.0,483.37918
9,10,6,0,,,,1.1139166,0.0,0.0,0.0,589.19165
9,11,6,0,,,,0.20045,0.0,0.0,0.0,642.13336
9,12,6,0,,,,0.49371666,0.0,0.0,0.0,642.5333
9,13,6,0,,,,0.51163334,0.0,0.0,0.0,587.925
9,14,6,0,,,,0.9132,0.0,0.0,0.0,483.60834
9,15,6,0,,,,1.1778667,0.0,0.0,0.0,339.65833
9,16,6,0,,,,2.6455333,0.0,0.0,0.0,176.25
9,17,6,0,,,,0.35140002,0.0,0.0,0.0,39.366665
9,18,6,0,,,,0.059900075,0.0,0.0,0.0,0.0
9,19,6,0,,,,0.016366754,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.3059334,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.19138333,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1021667,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.20281667,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.21849167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.19778334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.2235,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.21806666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.19686666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.20018333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.24,0.0,0.0,0.0,1.8291667
9,7,7,0,,,,0.50448334,0.0,0.0,0.0,149.30417
9,8,7,0,,,,0.20513333,0.0,0.0,0.0,337.50418
9,9,7,0,,,,1.9366167,0.0,0.0,0.0,493.22083
9,10,7,0,,,,2.38835,0.0,0.0,0.0,605.5958
9,11,7,0,,,,2.15075,0.0,0.0,0.0,658.3458
9,12,7,0,,,,0.90313333,0.0,0.0,0.0,649.7292
9,13,7,0,,,,0.88765,0.0,0.0,0.0,596.89166
9,14,7,0,,,,1.27255,0.0,0.0,0.0,497.33334
9,15,7,0,,,,1.64385,0.0,0.0,0.0,346.99167
9,16,7,0,,,,2.49745,0.0,0.0,0.0,180.6625
9,17,7,0,,,,0.40576667,0.0,0.0,0.0,39.408333
9,18,7,0,,,,0.075200066,0.0,0.0,0.0,0.0
9,19,7,0,,,,0.65105003,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.8588833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.52555,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.9154834,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.18745,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.19465,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.18588333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.18471667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.19051667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.18858333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.2,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.18705,0.0,0.0,0.0,1.0833334
9,7,1,0,,,,0.45751667,0.0,0.0,0.0,142.88333
9,8,1,0,,,,0.7107667,0.0,0.0,0.0,332.6375
9,9,1,0,,,,0.5413667,0.0,0.0,0.0,485.54166
9,10,1,0,,,,2.3069167,0.0,0.0,0.0,589.1
9,11,1,0,,,,2.6201167,0.0,0.0,0.0,639.76666
9,12,1,0,,,,2.2489667,0.0,0.0,0.0,634.375
9,13,1,0,,,,1.1091334,0.0,0.0,0.0,583.9792
9,14,1,0,,,,1.7442,0.0,0.0,0.0,479.86667
9,15,1,0,,,,2.0082834,0.0,0.0,0.0,351.22916
9,16,1,0,,,,2.6581333,0.0,0.0,0.0,185.92084
9,17,1,0,,,,3.0587833,0.0,0.0,0.0,55.366665
9,18,1,0,,,,2.1665666,0.0,0.0,0.0,2.3
9,19,1,0,,,,0.09925007,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.060150076,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.2724167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0540167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.37611666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21329166,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.19918333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.19421667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.20336667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.1935,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.195,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.17721666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.47536665,0.0,0.0,0.0,123.7125
9,8,2,0,,,,0.56278336,0.0,0.0,0.0,196.575
9,9,2,0,,,,0.71585,0.0,0.0,0.0,237.79167
9,10,2,0,,,,1.6693667,0.0,0.0,0.0,432.9
9,11,2,0,,,,2.1151834,0.0,0.0,0.0,520.175
9,12,2,0,,,,2.6115,0.0,0.0,0.0,646.5292
9,13,2,0,,,,3.0982666,0.0,0.0,0.0,574.1667
9,14,2,0,,,,1.9225833,0.0,0.0,0.0,341.84167
9,15,2,0,,,,1.7808833,0.0,0.0,0.0,251.4125
9,16,2,0,,,,2.25535,0.0,0.0,0.0,105.75833
9,17,2,0,,,,3.0772166,0.0,0.0,0.0,43.654167
9,18,2,0,,,,2.4281166,0.0,0.0,0.0,4.6
9,19,2,0,,,,0.15202506,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.22106667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.45421666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6958167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.93441665,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5457917,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.5495167,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.5028,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.5262833,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.51453334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.49855,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.32023335,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.48785,0.0,0.0,0.0,134.70416
9,8,3,0,,,,0.79321665,0.0,0.0,0.0,315.55417
9,9,3,0,,,,0.64166665,0.0,0.0,0.0,471.80832
9,10,3,0,,,,2.1263833,0.0,0.0,0.0,559.95416
9,11,3,0,,,,2.4551833,0.0,0.0,0.0,606.7
9,12,3,0,,,,2.4289668,0.0,0.0,0.0,454.175
9,13,3,0,,,,2.01475,0.0,0.0,0.0,439.67667
9,14,3,0,,,,0.9683333,0.0,0.0,0.0,271.0875
9,15,3,0,,,,1.2506833,0.0,0.0,0.0,311.3125
9,16,3,0,,,,1.5495,0.0,0.0,0.0,133.875
9,17,3,0,,,,2.1556833,0.0,0.0,0.0,14.429167
9,18,3,0,,,,2.1467834,0.0,0.0,0.0,4.2458334
9,19,3,0,,,,0.14080837,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.04161675,0.0,0.0,0.0,0.0
9,21,3,0,,,,6.6765e-05,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.00506676,0.0,0.0,0.0,0.0
9,24,3,0,,,,2.1424417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.22883333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.22311667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.21191667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21711667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.21825,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.26453334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.22865,0.0,0.0,0.0,154.52916
9,8,4,0,,,,0.42049167,0.0,0.0,0.0,359.43332
9,9,4,0,,,,0.5446333,0.0,0.0,0.0,512.43335
9,10,4,0,,,,2.6421332,0.0,0.0,0.0,610.5
9,11,4,0,,,,2.4097,0.0,0.0,0.0,662.99164
9,12,4,0,,,,3.01515,0.0,0.0,0.0,661.9
9,13,4,0,,,,1.6136167,0.0,0.0,0.0,613.55414
9,14,4,0,,,,1.4360666,0.0,0.0,0.0,405.14166
9,15,4,0,,,,1.3611667,0.0,0.0,0.0,346.525
9,16,4,0,,,,1.4733,0.0,0.0,0.0,191.97084
9,17,4,0,,,,1.7507334,0.0,0.0,0.0,42.104168
9,18,4,0,,,,3.3981333,0.0,0.0,0.0,0.87916666
9,19,4,0,,,,0.22400007,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.09106673,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.06373336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.02451674,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.89525,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.674075,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26685,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.2714,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26376668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.22618334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.22141667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.24305,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.27798334,0.0,0.0,0.0,151.0625
9,8,5,0,,,,0.23006667,0.0,0.0,0.0,361.40417
9,9,5,0,,,,0.23016112,0.0,0.0,0.0,516.14166
9,10,5,0,,,,2.4852333,0.0,0.0,0.0,615.9625
9,11,5,0,,,,2.72515,0.0,0.0,0.0,665.14166
9,12,5,0,,,,2.3380167,0.0,0.0,0.0,660.9667
9,13,5,0,,,,1.7418,0.0,0.0,0.0,613.1875
9,14,5,0,,,,2.5097833,0.0,0.0,0.0,511.8875
9,15,5,0,,,,2.8164167,0.0,0.0,0.0,365.75418
9,16,5,0,,,,3.2808666,0.0,0.0,0.0,190.34584
9,17,5,0,,,,2.47225,0.0,0.0,0.0,39.195835
9,18,5,0,,,,0.7069167,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.13051674,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.051433418,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.049433414,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2985001,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.26583335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.505475,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48581666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.26885,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.26611668,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.53141665,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.24976666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.26776665,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.28441668,0.0,0.0,0.0,159.2625
10,8,6,0,,,,0.7726667,0.0,0.0,0.0,369.4125
10,9,6,0,,,,2.4964833,0.0,0.0,0.0,525.175
10,10,6,0,,,,2.6522834,0.0,0.0,0.0,625.67084
10,11,6,0,,,,2.7752166,0.0,0.0,0.0,677.875
10,12,6,0,,,,0.91438335,0.0,0.0,0.0,676.62085
10,13,6,0,,,,0.9091833,0.0,0.0,0.0,629.88336
10,14,6,0,,,,0.9648333,0.0,0.0,0.0,528.175
10,15,6,0,,,,1.95545,0.0,0.0,0.0,378.32916
10,16,6,0,,,,2.8237,0.0,0.0,0.0,195.19583
10,17,6,0,,,,0.39671668,0.0,0.0,0.0,37.808334
10,18,6,0,,,,0.13488339,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3469167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1897833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.2349334,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.5449333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.38225,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.34153333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.30083334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.30978334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.31301665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30351666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.3043,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.30625,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3728,0.0,0.0,0.0,159.3375
10,8,7,0,,,,0.33338332,0.0,0.0,0.0,377.34167
10,9,7,0,,,,1.9092833,0.0,0.0,0.0,542.7917
10,10,7,0,,,,2.3268833,0.0,0.0,0.0,647.0833
10,11,7,0,,,,2.1527834,0.0,0.0,0.0,697.0417
10,12,7,0,,,,1.1040833,0.0,0.0,0.0,694.35
10,13,7,0,,,,1.5877167,0.0,0.0,0.0,640.525
10,14,7,0,,,,1.1967334,0.0,0.0,0.0,537.04584
10,15,7,0,,,,1.4764,0.0,0.0,0.0,385.42084
10,16,7,0,,,,1.9716834,0.0,0.0,0.0,197.46666
10,17,7,0,,,,0.118700065,0.0,0.0,0.0,43.0
10,18,7,0,,,,0.0741834,0.0,0.0,0.0,0.425
10,19,7,0,,,,0.031300064,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.098050065,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6788,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.5023,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.34213334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.329775,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2834,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26735,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.26896667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.41616666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.46351665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2909,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.25111666,0.0,0.0,0.0,129.25
10,8,1,0,,,,0.2512,0.0,0.0,0.0,273.37918
10,9,1,0,,,,0.26105,0.0,0.0,0.0,436.28333
10,10,1,0,,,,2.3530667,0.0,0.0,0.0,624.075
10,11,1,0,,,,2.62245,0.0,0.0,0.0,687.07916
10,12,1,0,,,,0.73105,0.0,0.0,0.0,676.8375
10,13,1,0,,,,0.25578332,0.0,0.0,0.0,621.15
10,14,1,0,,,,0.24886666,0.0,0.0,0.0,516.1583
10,15,1,0,,,,0.26348335,0.0,0.0,0.0,361.97916
10,16,1,0,,,,0.36801666,0.0,0.0,0.0,181.84166
10,17,1,0,,,,0.42323333,0.0,0.0,0.0,37.920834
10,18,1,0,,,,0.53716666,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.0034000983,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.0013834267,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.00073343,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.25315005,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.32704166,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.3192,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.29123333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.29206666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.29146665,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.29855,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.40416667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.28591666,0.0,0.0,0.0,148.97084
10,8,2,0,,,,0.2996,0.0,0.0,0.0,365.28333
10,9,2,0,,,,0.28461668,0.0,0.0,0.0,521.92914
10,10,2,0,,,,2.3215334,0.0,0.0,0.0,627.0958
10,11,2,0,,,,2.5606334,0.0,0.0,0.0,676.55
10,12,2,0,,,,1.164,0.0,0.0,0.0,670.4083
10,13,2,0,,,,0.29323334,0.0,0.0,0.0,614.42914
10,14,2,0,,,,0.29425,0.0,0.0,0.0,500.0875
10,15,2,0,,,,0.39038333,0.0,0.0,0.0,349.1375
10,16,2,0,,,,1.6845167,0.0,0.0,0.0,174.73334
10,17,2,0,,,,0.2534,0.0,0.0,0.0,39.075
10,18,2,0,,,,0.34663334,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.11596671,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.0038167567,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.00043343168,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.058100082,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.35749167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.31648332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.29248333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30685,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.29845,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.29685,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.34391665,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.28545,0.0,0.0,0.0,67.8375
10,8,3,0,,,,0.28696668,0.0,0.0,0.0,167.0375
10,9,3,0,,,,0.28583333,0.0,0.0,0.0,370.7
10,10,3,0,,,,2.0008,0.0,0.0,0.0,539.6625
10,11,3,0,,,,2.4400334,0.0,0.0,0.0,648.30414
10,12,3,0,,,,1.2775834,0.0,0.0,0.0,682.375
10,13,3,0,,,,0.2891,0.0,0.0,0.0,618.1375
10,14,3,0,,,,0.29485,0.0,0.0,0.0,499.92917
10,15,3,0,,,,1.3675166,0.0,0.0,0.0,357.875
10,16,3,0,,,,1.18975,0.0,0.0,0.0,182.26666
10,17,3,0,,,,0.72015,0.0,0.0,0.0,44.6875
10,18,3,0,,,,2.09235,0.0,0.0,0.0,0.45
10,19,3,0,,,,0.0033834316,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.020933427,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.35290834,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.35346666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.32231668,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.29898334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.29595,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.29173332,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27786666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.28401667,0.0,0.0,0.0,148.6625
10,8,4,0,,,,0.28221667,0.0,0.0,0.0,376.84167
10,9,4,0,,,,0.32335,0.0,0.0,0.0,548.04584
10,10,4,0,,,,2.4046333,0.0,0.0,0.0,659.9625
10,11,4,0,,,,2.6531832,0.0,0.0,0.0,711.06665
10,12,4,0,,,,0.72253335,0.0,0.0,0.0,699.5333
10,13,4,0,,,,0.24058333,0.0,0.0,0.0,622.0208
10,14,4,0,,,,0.23331666,0.0,0.0,0.0,521.32916
10,15,4,0,,,,1.813,0.0,0.0,0.0,362.44583
10,16,4,0,,,,1.1784333,0.0,0.0,0.0,178.77083
10,17,4,0,,,,1.7200333,0.0,0.0,0.0,30.8
10,18,4,0,,,,0.23598333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.038916755,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.024816759,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.009683425,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.05363337,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.64579165,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.40033334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.28906667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26228333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.2748,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26073334,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.31168333,0.0,0.0,0.0,134.54584
10,8,5,0,,,,0.26293334,0.0,0.0,0.0,379.49167
10,9,5,0,,,,0.2234,0.0,0.0,0.0,537.12085
10,10,5,0,,,,2.4258833,0.0,0.0,0.0,641.8458
10,11,5,0,,,,1.6992,0.0,0.0,0.0,667.625
10,12,5,0,,,,1.7041833,0.0,0.0,0.0,646.6625
10,13,5,0,,,,0.45418334,0.0,0.0,0.0,575.8542
10,14,5,0,,,,1.2321,0.0,0.0,0.0,444.20416
10,15,5,0,,,,1.4238167,0.0,0.0,0.0,356.4625
10,16,5,0,,,,1.8462167,0.0,0.0,0.0,173.43333
10,17,5,0,,,,2.20995,0.0,0.0,0.0,34.558334
10,18,5,0,,,,1.43265,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.35478333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.47248334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1175333,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0950834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.4035667,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.3826584,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3535167,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6839667,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0822,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.23978333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26115,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.24201667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24995,0.0,0.0,0.0,88.53333
10,8,6,0,,,,0.24168333,0.0,0.0,0.0,366.9875
10,9,6,0,,,,1.9256,0.0,0.0,0.0,524.44165
10,10,6,0,,,,2.2664332,0.0,0.0,0.0,625.20416
10,11,6,0,,,,2.36025,0.0,0.0,0.0,668.5375
10,12,6,0,,,,1.3792,0.0,0.0,0.0,661.8625
10,13,6,0,,,,2.3592834,0.0,0.0,0.0,605.4792
10,14,6,0,,,,2.7499332,0.0,0.0,0.0,499.05832
10,15,6,0,,,,3.0926332,0.0,0.0,0.0,350.54584
10,16,6,0,,,,3.5391667,0.0,0.0,0.0,170.78334
10,17,6,0,,,,0.43988335,0.0,0.0,0.0,28.425
10,18,6,0,,,,0.31963336,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.31125,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.64275,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7381667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7216167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.8778,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.46559167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2136,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.21528333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30315,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.3303,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.25131667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.25038335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.28775,0.0,0.0,0.0,138.0625
10,8,7,0,,,,0.3153,0.0,0.0,0.0,355.65833
10,9,7,0,,,,1.80805,0.0,0.0,0.0,502.5125
10,10,7,0,,,,2.18005,0.0,0.0,0.0,595.92084
10,11,7,0,,,,1.9679166,0.0,0.0,0.0,643.13336
10,12,7,0,,,,0.81881666,0.0,0.0,0.0,643.1042
10,13,7,0,,,,2.2774832,0.0,0.0,0.0,592.95
10,14,7,0,,,,1.7806667,0.0,0.0,0.0,487.54166
10,15,7,0,,,,2.7588832,0.0,0.0,0.0,340.51666
10,16,7,0,,,,2.5520666,0.0,0.0,0.0,137.34166
10,17,7,0,,,,0.69226664,0.0,0.0,0.0,38.925
10,18,7,0,,,,0.46923333,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5164666,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.8657833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.76975,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.58,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.6798667,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1686584,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.49618334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4261,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.32808334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5057333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25481668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2745,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.30628332,0.0,0.0,0.0,131.625
10,8,1,0,,,,0.34135,0.0,0.0,0.0,347.72083
10,9,1,0,,,,0.29291666,0.0,0.0,0.0,501.42917
10,10,1,0,,,,2.2713168,0.0,0.0,0.0,605.60834
10,11,1,0,,,,2.5253668,0.0,0.0,0.0,653.2375
10,12,1,0,,,,1.3243,0.0,0.0,0.0,644.4583
10,13,1,0,,,,1.6064667,0.0,0.0,0.0,579.57916
10,14,1,0,,,,1.8812166,0.0,0.0,0.0,480.6625
10,15,1,0,,,,1.99885,0.0,0.0,0.0,335.59583
10,16,1,0,,,,2.0707166,0.0,0.0,0.0,143.25833
10,17,1,0,,,,1.93835,0.0,0.0,0.0,24.083334
10,18,1,0,,,,1.95145,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.18495005,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.06871674,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.033816732,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.53833336,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.57463336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.32745,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.50298333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.29115,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.2896,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.2793,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.45316666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62205,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.81733334,0.0,0.0,0.0,130.87917
10,8,2,0,,,,0.38623333,0.0,0.0,0.0,348.0375
10,9,2,0,,,,0.42588332,0.0,0.0,0.0,503.14166
10,10,2,0,,,,2.3513417,0.0,0.0,0.0,605.4646
10,11,2,0,,,,2.4892,0.0,0.0,0.0,653.225
10,12,2,0,,,,1.1478,0.0,0.0,0.0,650.39166
10,13,2,0,,,,0.308,0.0,0.0,0.0,595.04584
10,14,2,0,,,,0.32801667,0.0,0.0,0.0,491.85416
10,15,2,0,,,,2.4633167,0.0,0.0,0.0,335.70416
10,16,2,0,,,,1.41285,0.0,0.0,0.0,157.1625
10,17,2,0,,,,1.652,0.0,0.0,0.0,26.8625
10,18,2,0,,,,1.2870333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.08788339,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.03933339,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.031400036,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.22531672,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5589,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.2934,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.25703335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.26096666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.267,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25978333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.26896667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.33625,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.79315,0.0,0.0,0.0,30.770834
10,8,3,0,,,,0.33076668,0.0,0.0,0.0,86.20417
10,9,3,0,,,,0.30606666,0.0,0.0,0.0,156.875
10,10,3,0,,,,0.9173833,0.0,0.0,0.0,240.975
10,11,3,0,,,,0.8045167,0.0,0.0,0.0,226.79584
10,12,3,0,,,,2.2292666,0.0,0.0,0.0,588.29584
10,13,3,0,,,,2.2951,0.0,0.0,0.0,595.9625
10,14,3,0,,,,0.7326,0.0,0.0,0.0,482.54584
10,15,3,0,,,,0.43233332,0.0,0.0,0.0,327.83334
10,16,3,0,,,,1.1273333,0.0,0.0,0.0,154.28334
10,17,3,0,,,,1.7113,0.0,0.0,0.0,28.141666
10,18,3,0,,,,0.9322,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.08371675,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.01578342,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.0045834216,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.14188339,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.27894166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.2668,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2674,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.27098334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.46005,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3418,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.44428334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.28853333,0.0,0.0,0.0,113.42917
10,8,4,0,,,,0.29726666,0.0,0.0,0.0,330.3125
10,9,4,0,,,,0.27248332,0.0,0.0,0.0,490.6125
10,10,4,0,,,,2.26425,0.0,0.0,0.0,594.55
10,11,4,0,,,,2.4555,0.0,0.0,0.0,640.36664
10,12,4,0,,,,0.90741664,0.0,0.0,0.0,624.6042
10,13,4,0,,,,0.3012,0.0,0.0,0.0,556.5292
10,14,4,0,,,,0.26363334,0.0,0.0,0.0,448.48334
10,15,4,0,,,,0.22824167,0.0,0.0,0.0,258.68124
10,16,4,0,,,,1.16055,0.0,0.0,0.0,141.83333
10,17,4,0,,,,1.4835833,0.0,0.0,0.0,40.8625
10,18,4,0,,,,1.1714833,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.04498342,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.10415007,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.15466672,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.11995007,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.339,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.295475,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27278334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.25076666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.25791666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36063334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.33145,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.32521668,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5319667,0.0,0.0,0.0,82.3
10,8,5,0,,,,0.27058333,0.0,0.0,0.0,312.09583
10,9,5,0,,,,0.33913332,0.0,0.0,0.0,479.7125
10,10,5,0,,,,2.03925,0.0,0.0,0.0,582.7375
10,11,5,0,,,,2.3597333,0.0,0.0,0.0,632.2083
10,12,5,0,,,,1.5216,0.0,0.0,0.0,625.7167
10,13,5,0,,,,0.30566666,0.0,0.0,0.0,566.0208
10,14,5,0,,,,0.23705,0.0,0.0,0.0,460.60834
10,15,5,0,,,,0.20423333,0.0,0.0,0.0,307.57083
10,16,5,0,,,,2.0317833,0.0,0.0,0.0,140.25
10,17,5,0,,,,1.0814,0.0,0.0,0.0,24.404167
10,18,5,0,,,,0.6084167,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.20683339,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.15310007,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.55016667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.71391666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.27296665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.264425,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.25495,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2662,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.37581667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32816666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.36548334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.25626665,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.2506,0.0,0.0,0.0,94.2
10,8,6,0,,,,0.31015,0.0,0.0,0.0,306.90417
10,9,6,0,,,,1.9648167,0.0,0.0,0.0,471.9625
10,10,6,0,,,,2.2708833,0.0,0.0,0.0,580.49164
10,11,6,0,,,,2.1299334,0.0,0.0,0.0,627.12085
10,12,6,0,,,,0.72838336,0.0,0.0,0.0,623.17914
10,13,6,0,,,,0.8419333,0.0,0.0,0.0,560.9167
10,14,6,0,,,,0.91785,0.0,0.0,0.0,458.27084
10,15,6,0,,,,1.18775,0.0,0.0,0.0,306.3875
10,16,6,0,,,,2.2239168,0.0,0.0,0.0,135.94167
10,17,6,0,,,,0.28360006,0.0,0.0,0.0,23.616667
10,18,6,0,,,,0.65726674,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.4491334,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.69388336,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.52855,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.75603336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6260333,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.41955835,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39933333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39975,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.385,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.48023334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.38383332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.29846665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.36041668,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.36935,0.0,0.0,0.0,3.1291666
10,9,7,0,,,,0.5677,0.0,0.0,0.0,27.725
10,10,7,0,,,,1.1857834,0.0,0.0,0.0,306.39584
10,11,7,0,,,,0.56198335,0.0,0.0,0.0,177.02083
10,12,7,0,,,,1.0536833,0.0,0.0,0.0,271.25
10,13,7,0,,,,0.62755,0.0,0.0,0.0,146.725
10,14,7,0,,,,0.5046667,0.0,0.0,0.0,124.35
10,15,7,0,,,,0.43881667,0.0,0.0,0.0,144.375
10,16,7,0,,,,0.58811665,0.0,0.0,0.0,80.129166
10,17,7,0,,,,0.051266734,0.0,0.0,0.0,16.804167
10,18,7,0,,,,0.6105,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9381667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.78985,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6508,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.38288334,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.32821667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28769165,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.27208334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.27873334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.27526668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31186667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.35433334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30634,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.28283334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.47761667,0.0,0.0,0.0,8.841666
10,9,1,0,,,,0.41975,0.0,0.0,0.0,60.979168
10,10,1,0,,,,0.43516666,0.0,0.0,0.0,103.86667
10,11,1,0,,,,0.53491664,0.0,0.0,0.0,48.825
10,12,1,0,,,,0.7574,0.0,0.0,0.0,174.25833
10,13,1,0,,,,0.57475,0.0,0.0,0.0,166.3375
10,14,1,0,,,,0.43278334,0.0,0.0,0.0,109.36667
10,15,1,0,,,,0.37296668,0.0,0.0,0.0,59.933334
10,16,1,0,,,,0.58283335,0.0,0.0,0.0,4.6041665
10,17,1,0,,,,0.5280667,0.0,0.0,0.0,0.0
10,18,1,0,,,,1.0898666,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.07435,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2396333,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0268,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.36713332,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.30845,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.27085835,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.27591667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.28566667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26661667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3121,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.33961666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.37731665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.37896666,0.0,0.0,0.0,127.575
10,8,2,0,,,,0.26603332,0.0,0.0,0.0,323.225
10,9,2,0,,,,0.26263332,0.0,0.0,0.0,520.4042
10,10,2,0,,,,2.4049332,0.0,0.0,0.0,639.2917
10,11,2,0,,,,2.5598333,0.0,0.0,0.0,670.5125
10,12,2,0,,,,0.9748,0.0,0.0,0.0,665.12915
10,13,2,0,,,,0.2635,0.0,0.0,0.0,609.2375
10,14,2,0,,,,0.26165,0.0,0.0,0.0,503.23334
10,15,2,0,,,,0.2647,0.0,0.0,0.0,346.19583
10,16,2,0,,,,0.27025,0.0,0.0,0.0,156.69167
10,17,2,0,,,,0.47206667,0.0,0.0,0.0,23.275
10,18,2,0,,,,0.23321667,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.20333336,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.05146672,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.031033404,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.019600095,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.4329,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.31708333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.3254,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31793332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.31066668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31155,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.31325,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.42141667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.32985,0.0,0.0,0.0,128.25
10,8,3,0,,,,0.51755,0.0,0.0,0.0,380.80417
10,9,3,0,,,,0.46623334,0.0,0.0,0.0,557.175
10,10,3,0,,,,2.6890333,0.0,0.0,0.0,669.62915
10,11,3,0,,,,2.7438667,0.0,0.0,0.0,721.15
10,12,3,0,,,,1.0283166,0.0,0.0,0.0,711.13336
10,13,3,0,,,,0.23915,0.0,0.0,0.0,645.35834
10,14,3,0,,,,0.4607,0.0,0.0,0.0,528.05835
10,15,3,0,,,,0.5154333,0.0,0.0,0.0,365.04584
10,16,3,0,,,,1.02295,0.0,0.0,0.0,164.65416
10,17,3,0,,,,1.2228333,0.0,0.0,0.0,18.8625
10,18,3,0,,,,1.28685,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.06200009,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.095333405,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.06978341,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.1969334,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.33465,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.2165,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.20785,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22078334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22023334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.29036668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.28593335,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.22776666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.21685,0.0,0.0,0.0,131.875
10,8,4,0,,,,0.29813334,0.0,0.0,0.0,385.4625
10,9,4,0,,,,0.2507,0.0,0.0,0.0,560.32916
10,10,4,0,,,,2.6083333,0.0,0.0,0.0,670.2375
10,11,4,0,,,,2.7702668,0.0,0.0,0.0,718.88336
10,12,4,0,,,,1.2266,0.0,0.0,0.0,708.775
10,13,4,0,,,,0.25075,0.0,0.0,0.0,643.4167
10,14,4,0,,,,0.2476,0.0,0.0,0.0,525.7125
10,15,4,0,,,,0.21315,0.0,0.0,0.0,360.32916
10,16,4,0,,,,1.7687334,0.0,0.0,0.0,160.25417
10,17,4,0,,,,0.8464,0.0,0.0,0.0,16.504168
10,18,4,0,,,,0.49565,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.24433337,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.42446667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.18680003,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98053336,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.49656665,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.54640836,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.49031666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.21488333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.22353333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26181668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.49675,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26908332,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.3521,0.0,0.0,0.0,126.17917
10,8,5,0,,,,0.25885,0.0,0.0,0.0,370.45
10,9,5,0,,,,0.24976666,0.0,0.0,0.0,525.80414
10,10,5,0,,,,2.6036832,0.0,0.0,0.0,617.0833
10,11,5,0,,,,2.65325,0.0,0.0,0.0,662.13336
10,12,5,0,,,,2.1147833,0.0,0.0,0.0,654.42084
10,13,5,0,,,,0.22671667,0.0,0.0,0.0,599.10834
10,14,5,0,,,,1.0149167,0.0,0.0,0.0,494.75
10,15,5,0,,,,1.3638834,0.0,0.0,0.0,339.9625
10,16,5,0,,,,2.1536,0.0,0.0,0.0,151.15416
10,17,5,0,,,,2.8266332,0.0,0.0,0.0,14.520833
10,18,5,0,,,,0.85728335,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.14783338,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.3384167,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.024933394,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.2820667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.30565,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.52154166,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27918333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.24728334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.246,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.34018335,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.29378334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.2477,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24498333,0.0,0.0,0.0,127.76667
10,8,6,0,,,,0.24598333,0.0,0.0,0.0,372.27917
10,9,6,0,,,,2.0761,0.0,0.0,0.0,531.50415
10,10,6,0,,,,2.7593167,0.0,0.0,0.0,636.0
10,11,6,0,,,,2.6710668,0.0,0.0,0.0,676.87915
10,12,6,0,,,,0.7359667,0.0,0.0,0.0,665.2
10,13,6,0,,,,0.23451667,0.0,0.0,0.0,598.12085
10,14,6,0,,,,0.25125,0.0,0.0,0.0,503.1625
10,15,6,0,,,,0.80675,0.0,0.0,0.0,348.44583
10,16,6,0,,,,2.0922666,0.0,0.0,0.0,152.95416
10,17,6,0,,,,0.18198335,0.0,0.0,0.0,15.5375
10,18,6,0,,,,0.15461667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.29853332,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.14680001,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.69355,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.37935,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.2576,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.24840833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.24751666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.25226668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.25231665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.2515,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.25143334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.23695,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.23471667,0.0,0.0,0.0,10.070833
10,8,7,0,,,,0.24923334,0.0,0.0,0.0,143.75
10,9,7,0,,,,1.2734833,0.0,0.0,0.0,318.82916
10,10,7,0,,,,1.2478666,0.0,0.0,0.0,320.66666
10,11,7,0,,,,1.4668334,0.0,0.0,0.0,375.4375
10,12,7,0,,,,0.39548334,0.0,0.0,0.0,79.6875
10,13,7,0,,,,0.42005,0.0,0.0,0.0,148.72917
10,14,7,0,,,,0.41731668,0.0,0.0,0.0,164.23334
10,15,7,0,,,,0.70365,0.0,0.0,0.0,72.8375
10,16,7,0,,,,1.33415,0.0,0.0,0.0,10.820833
10,17,7,0,,,,0.43806666,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.21498334,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.31725,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.3382666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.7074167,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0261,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.41531667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.288475,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.29238334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26495,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2679,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.26878333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.26266667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30015,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.26508334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.25171667,0.0,0.0,0.0,2.4833333
10,9,1,0,,,,0.28105,0.0,0.0,0.0,108.67917
10,10,1,0,,,,0.8215333,0.0,0.0,0.0,214.76666
10,11,1,0,,,,0.41521665,0.0,0.0,0.0,65.88333
10,12,1,0,,,,0.6554,0.0,0.0,0.0,87.75833
10,13,1,0,,,,0.48318332,0.0,0.0,0.0,129.4625
10,14,1,0,,,,0.6088167,0.0,0.0,0.0,152.7625
10,15,1,0,,,,0.4816,0.0,0.0,0.0,22.545834
10,16,1,0,,,,0.27143332,0.0,0.0,0.0,22.75
10,17,1,0,,,,0.29726666,0.0,0.0,0.0,1.5791667
10,18,1,0,,,,0.4655,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8412167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9831,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0483583,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.70065,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.39531666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.34210834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.31713334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.3021,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26516667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3114,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.38701665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.38778332,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.26981667,0.0,0.0,0.0,97.004166
10,8,2,0,,,,0.25858334,0.0,0.0,0.0,350.01666
10,9,2,0,,,,0.2554,0.0,0.0,0.0,515.64166
10,10,2,0,,,,2.3116,0.0,0.0,0.0,615.05414
10,11,2,0,,,,2.48955,0.0,0.0,0.0,654.8875
10,12,2,0,,,,0.52711666,0.0,0.0,0.0,647.9
10,13,2,0,,,,0.32706666,0.0,0.0,0.0,574.4625
10,14,2,0,,,,0.26074168,0.0,0.0,0.0,461.33542
10,15,2,0,,,,0.25995,0.0,0.0,0.0,312.21667
10,16,2,0,,,,0.47621667,0.0,0.0,0.0,137.81667
10,17,2,0,,,,0.39051667,0.0,0.0,0.0,16.683332
10,18,2,0,,,,0.58875,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.05160004,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.09246668,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.012783414,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.07900007,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.27514166,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.26605,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.27133334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.25865,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31405,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.28358334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30015,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.39685,0.0,0.0,0.0,85.729164
10,8,3,0,,,,0.3225,0.0,0.0,0.0,276.69583
10,9,3,0,,,,0.5813,0.0,0.0,0.0,494.32916
10,10,3,0,,,,2.2833834,0.0,0.0,0.0,611.19165
10,11,3,0,,,,2.53665,0.0,0.0,0.0,653.7917
10,12,3,0,,,,1.40645,0.0,0.0,0.0,614.49164
10,13,3,0,,,,0.30764723,0.0,0.0,0.0,540.5833
10,14,3,0,,,,0.28846666,0.0,0.0,0.0,367.18332
10,15,3,0,,,,0.33701667,0.0,0.0,0.0,277.225
10,16,3,0,,,,1.9680166,0.0,0.0,0.0,97.3125
10,17,3,0,,,,1.6973667,0.0,0.0,0.0,19.983334
10,18,3,0,,,,1.5233,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.37905002,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.13198338,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7757667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.8429333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.35256666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.3252,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.34178334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.31045,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.29173332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36985,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.32878333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.45263332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40823334,0.0,0.0,0.0,20.7875
10,8,4,0,,,,0.3103,0.0,0.0,0.0,164.63333
10,9,4,0,,,,0.30235,0.0,0.0,0.0,388.20416
10,10,4,0,,,,1.1756417,0.0,0.0,0.0,336.675
10,11,4,0,,,,1.6897167,0.0,0.0,0.0,464.66666
10,12,4,0,,,,1.5248,0.0,0.0,0.0,413.28333
10,13,4,0,,,,1.02795,0.0,0.0,0.0,285.04584
10,14,4,0,,,,0.8207833,0.0,0.0,0.0,287.14166
10,15,4,0,,,,0.21851666,0.0,0.0,0.0,148.83333
10,16,4,0,,,,0.47125,0.0,0.0,0.0,65.245834
10,17,4,0,,,,0.55273336,0.0,0.0,0.0,15.4625
10,18,4,0,,,,0.36593333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.15393336,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.03241675,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.1280834,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.06611675,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.94193333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.32006666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.3326,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.29675,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.26873332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36293334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.325,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.2773,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.33578333,0.0,0.0,0.0,36.279167
10,8,5,0,,,,0.30616668,0.0,0.0,0.0,73.270836
10,9,5,0,,,,0.28026667,0.0,0.0,0.0,177.75833
10,10,5,0,,,,0.77396667,0.0,0.0,0.0,234.72084
10,11,5,0,,,,0.36121666,0.0,0.0,0.0,115.4875
10,12,5,0,,,,0.6727333,0.0,0.0,0.0,198.9125
10,13,5,0,,,,0.32221666,0.0,0.0,0.0,110.65
10,14,5,0,,,,0.40586665,0.0,0.0,0.0,140.02083
10,15,5,0,,,,0.44693333,0.0,0.0,0.0,148.375
10,16,5,0,,,,0.414,0.0,0.0,0.0,124.1625
10,17,5,0,,,,0.36298335,0.0,0.0,0.0,21.145834
10,18,5,0,,,,0.77543336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.0037500968,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.45068336,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9970667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.81906664,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.33616668,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.32426667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.31678334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.28373334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.28018335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31055,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.4594,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.72095,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.26868334,0.0,0.0,0.0,30.4875
10,8,6,0,,,,0.32356668,0.0,0.0,0.0,150.3
10,9,6,0,,,,1.06705,0.0,0.0,0.0,312.425
10,10,6,0,,,,1.6661333,0.0,0.0,0.0,453.9875
10,11,6,0,,,,1.8720334,0.0,0.0,0.0,507.54584
10,12,6,0,,,,2.1080832,0.0,0.0,0.0,588.1458
10,13,6,0,,,,0.5213,0.0,0.0,0.0,397.0625
10,14,6,0,,,,0.72478336,0.0,0.0,0.0,309.1125
10,15,6,0,,,,0.7301,0.0,0.0,0.0,199.40416
10,16,6,0,,,,1.2971667,0.0,0.0,0.0,92.84583
10,17,6,0,,,,0.18350005,0.0,0.0,0.0,12.5625
10,18,6,0,,,,0.026066756,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.049333412,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.3919834,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.80485,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.89098334,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.37693334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.35800833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.31139168,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.28588334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.35466668,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29985,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.26366666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.25963333,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.2585,0.0,0.0,0.0,34.733334
10,9,7,0,,,,0.36451668,0.0,0.0,0.0,70.67083
10,10,7,0,,,,0.44985,0.0,0.0,0.0,101.4375
10,11,7,0,,,,0.98966664,0.0,0.0,0.0,285.8
10,12,7,0,,,,0.6859,0.0,0.0,0.0,193.19167
10,13,7,0,,,,0.70098335,0.0,0.0,0.0,100.725
10,14,7,0,,,,0.82281667,0.0,0.0,0.0,55.254166
10,15,7,0,,,,0.49763334,0.0,0.0,0.0,17.183332
10,16,7,0,,,,0.49621665,0.0,0.0,0.0,1.3291667
10,17,7,0,,,,0.72503334,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.36971667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.57353336,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.83928335,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.73505,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.41498333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4296,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.36501667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.27796668,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.26965,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.26496667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.37641665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3034,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.2696,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.29736668,0.0,0.0,0.0,11.858334
10,8,1,0,,,,0.24833333,0.0,0.0,0.0,65.8125
10,9,1,0,,,,0.26733333,0.0,0.0,0.0,243.61667
10,10,1,0,,,,1.2432166,0.0,0.0,0.0,345.025
10,11,1,0,,,,1.7112167,0.0,0.0,0.0,456.38333
10,12,1,0,,,,2.0597668,0.0,0.0,0.0,546.8125
10,13,1,0,,,,0.66758335,0.0,0.0,0.0,253.6625
10,14,1,0,,,,0.26178333,0.0,0.0,0.0,245.17917
10,15,1,0,,,,0.25675,0.0,0.0,0.0,213.64583
10,16,1,0,,,,0.27171665,0.0,0.0,0.0,62.208332
10,17,1,0,,,,0.25948334,0.0,0.0,0.0,10.4375
10,18,1,0,,,,0.35595,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.3115167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.046783384,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.027066706,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.018616714,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.27065,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.27111667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.27998334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2653,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6212,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8712,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9856,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2727333,0.0,0.0,0.0,13.5125
11,8,2,0,,,,0.3692,0.0,0.0,0.0,56.3125
11,9,2,0,,,,0.27583334,0.0,0.0,0.0,76.975
11,10,2,0,,,,0.71993333,0.0,0.0,0.0,225.2875
11,11,2,0,,,,0.98945,0.0,0.0,0.0,287.98334
11,12,2,0,,,,1.1949,0.0,0.0,0.0,341.29584
11,13,2,0,,,,0.8975,0.0,0.0,0.0,262.85834
11,14,2,0,,,,0.64931667,0.0,0.0,0.0,208.26666
11,15,2,0,,,,0.30561668,0.0,0.0,0.0,110.066666
11,16,2,0,,,,0.42488334,0.0,0.0,0.0,127.3125
11,17,2,0,,,,0.23193334,0.0,0.0,0.0,12.904166
11,18,2,0,,,,0.47746667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.0113000935,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.019500094,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.869475,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.58568335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.29491666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.2831,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.25698334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.24593334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.2509,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.86765,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.3981167,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2012,0.0,0.0,0.0,95.775
11,8,3,0,,,,0.3,0.0,0.0,0.0,359.83334
11,9,3,0,,,,0.5488167,0.0,0.0,0.0,541.225
11,10,3,0,,,,2.4669,0.0,0.0,0.0,655.725
11,11,3,0,,,,2.6805665,0.0,0.0,0.0,705.94586
11,12,3,0,,,,0.78676665,0.0,0.0,0.0,693.1375
11,13,3,0,,,,0.24033333,0.0,0.0,0.0,624.12915
11,14,3,0,,,,0.55883336,0.0,0.0,0.0,504.60834
11,15,3,0,,,,0.50595,0.0,0.0,0.0,334.9625
11,16,3,0,,,,0.27383333,0.0,0.0,0.0,132.41667
11,17,3,0,,,,0.48028332,0.0,0.0,0.0,7.6541667
11,18,3,0,,,,0.83211666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.11983337,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.026583416,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.13740002,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.18765,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.36186665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6564583,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7629333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.49176666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4817,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.47655,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.4966,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.49796668,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.6127333,0.0,0.0,0.0,80.775
11,8,4,0,,,,0.64093333,0.0,0.0,0.0,338.1
11,9,4,0,,,,0.46335,0.0,0.0,0.0,516.95
11,10,4,0,,,,2.5619833,0.0,0.0,0.0,629.51666
11,11,4,0,,,,2.9392166,0.0,0.0,0.0,676.9375
11,12,4,0,,,,1.3224167,0.0,0.0,0.0,666.8958
11,13,4,0,,,,0.33016667,0.0,0.0,0.0,603.4583
11,14,4,0,,,,0.3223,0.0,0.0,0.0,485.34583
11,15,4,0,,,,0.30928335,0.0,0.0,0.0,319.21667
11,16,4,0,,,,1.3384833,0.0,0.0,0.0,124.504166
11,17,4,0,,,,0.76538336,0.0,0.0,0.0,7.133333
11,18,4,0,,,,2.0600166,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.28881666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.32411668,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.36365,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.008216756,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.18265004,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.281825,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2514,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.21385,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.22606666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.21341667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.20868333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3019,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.33484167,0.0,0.0,0.0,83.6125
11,8,5,0,,,,0.24665,0.0,0.0,0.0,325.17917
11,9,5,0,,,,0.36493334,0.0,0.0,0.0,495.65
11,10,5,0,,,,2.3045332,0.0,0.0,0.0,595.74585
11,11,5,0,,,,2.7292666,0.0,0.0,0.0,639.3958
11,12,5,0,,,,1.5834,0.0,0.0,0.0,630.57086
11,13,5,0,,,,0.65461665,0.0,0.0,0.0,575.6042
11,14,5,0,,,,1.7350833,0.0,0.0,0.0,463.8875
11,15,5,0,,,,0.57495,0.0,0.0,0.0,305.20416
11,16,5,0,,,,2.2416334,0.0,0.0,0.0,107.291664
11,17,5,0,,,,2.17945,0.0,0.0,0.0,8.8
11,18,5,0,,,,0.4152,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.4324667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.085550055,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.10891672,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8272167,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.7009166,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.414875,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.30846667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.29538333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.30076668,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29870832,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.28505,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.40716666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3306,0.0,0.0,0.0,61.4125
11,8,6,0,,,,0.30238333,0.0,0.0,0.0,319.46667
11,9,6,0,,,,2.0583334,0.0,0.0,0.0,481.54584
11,10,6,0,,,,2.2465832,0.0,0.0,0.0,581.7208
11,11,6,0,,,,2.7154,0.0,0.0,0.0,632.2833
11,12,6,0,,,,1.3439333,0.0,0.0,0.0,628.24585
11,13,6,0,,,,0.94196665,0.0,0.0,0.0,570.5
11,14,6,0,,,,0.24353333,0.0,0.0,0.0,461.10416
11,15,6,0,,,,0.50105,0.0,0.0,0.0,304.75
11,16,6,0,,,,1.7969,0.0,0.0,0.0,117.558334
11,17,6,0,,,,0.1071334,0.0,0.0,0.0,7.695833
11,18,6,0,,,,0.0045667565,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.31440002,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.6727167,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.7732832,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.23375,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.91071665,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5676917,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.31113333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.29491666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.27496666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.25486666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.27215,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.10628338,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.26666668,0.0,0.0,0.0,297.075
11,8,7,0,,,,0.52166665,0.0,0.0,0.0,486.45
11,9,7,0,,,,2.1615667,0.0,0.0,0.0,589.93335
11,10,7,0,,,,2.3713834,0.0,0.0,0.0,636.67914
11,11,7,0,,,,2.0212667,0.0,0.0,0.0,627.32086
11,12,7,0,,,,0.5811333,0.0,0.0,0.0,568.6542
11,13,7,0,,,,0.41395,0.0,0.0,0.0,445.92917
11,14,7,0,,,,0.73268336,0.0,0.0,0.0,290.67084
11,15,7,0,,,,1.6866,0.0,0.0,0.0,93.7875
11,16,7,0,,,,1.7315834,0.0,0.0,0.0,9.275
11,17,7,0,,,,0.040816747,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.19708334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.0354334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.004283405,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.78471667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.87598336,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.3583,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.281975,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.26033333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.27766666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26975,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.26413333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4717,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.66398335,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.26663333,0.0,0.0,0.0,300.11667
11,8,1,0,,,,0.2657,0.0,0.0,0.0,476.35
11,9,1,0,,,,0.25556666,0.0,0.0,0.0,578.0333
11,10,1,0,,,,2.3665667,0.0,0.0,0.0,621.05835
11,11,1,0,,,,1.6978667,0.0,0.0,0.0,607.4
11,12,1,0,,,,0.25978333,0.0,0.0,0.0,547.3458
11,13,1,0,,,,0.4917,0.0,0.0,0.0,446.62918
11,14,1,0,,,,0.5927333,0.0,0.0,0.0,289.67917
11,15,1,0,,,,1.9584334,0.0,0.0,0.0,100.9875
11,16,1,0,,,,1.5336666,0.0,0.0,0.0,0.90833336
11,17,1,0,,,,1.4144833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.04915,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.48886666,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.46281666,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.040550083,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.36566666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.25729167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24301666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.23398334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.2449,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.22938333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.13161671,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.36033332,0.0,0.0,0.0,301.44583
