month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,8,2,0,,,,0.28403333,0.0,0.0,0.0,472.60416
11,9,2,0,,,,0.45015,0.0,0.0,0.0,587.2292
11,10,2,0,,,,2.4853334,0.0,0.0,0.0,643.92084
11,11,2,0,,,,2.4014168,0.0,0.0,0.0,640.6125
11,12,2,0,,,,1.0101833,0.0,0.0,0.0,571.42914
11,13,2,0,,,,0.3886,0.0,0.0,0.0,462.225
11,14,2,0,,,,0.6041167,0.0,0.0,0.0,301.2875
11,15,2,0,,,,2.21675,0.0,0.0,0.0,112.3
11,16,2,0,,,,1.94555,0.0,0.0,0.0,5.641667
11,17,2,0,,,,1.8361167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.1253166,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.20941673,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.06428342,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.15053341,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.67661667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.54223335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.25611666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.23068333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.23373333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.23568334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.2488,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.2384,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.13113338,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.33171666,0.0,0.0,0.0,309.93332
11,8,3,0,,,,0.41838333,0.0,0.0,0.0,490.00418
11,9,3,0,,,,0.6677167,0.0,0.0,0.0,571.725
11,10,3,0,,,,2.4141667,0.0,0.0,0.0,593.12915
11,11,3,0,,,,2.3512166,0.0,0.0,0.0,596.25415
11,12,3,0,,,,1.7041833,0.0,0.0,0.0,561.6375
11,13,3,0,,,,1.41555,0.0,0.0,0.0,460.9375
11,14,3,0,,,,1.6515833,0.0,0.0,0.0,305.50833
11,15,3,0,,,,2.526,0.0,0.0,0.0,118.55417
11,16,3,0,,,,2.2557166,0.0,0.0,0.0,8.1
11,17,3,0,,,,1.7777833,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9878833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4745,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.13876674,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.05188342,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.13526674,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.26041666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21985,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.1995,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20616667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32733333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.25236666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.13015005,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30298334,0.0,0.0,0.0,305.04584
11,8,4,0,,,,0.22735,0.0,0.0,0.0,481.38333
11,9,4,0,,,,0.23826666,0.0,0.0,0.0,577.3375
11,10,4,0,,,,2.32095,0.0,0.0,0.0,623.8458
11,11,4,0,,,,2.30895,0.0,0.0,0.0,616.87915
11,12,4,0,,,,0.9738,0.0,0.0,0.0,556.9875
11,13,4,0,,,,0.2479,0.0,0.0,0.0,446.42084
11,14,4,0,,,,1.2592167,0.0,0.0,0.0,289.76666
11,15,4,0,,,,1.97785,0.0,0.0,0.0,107.2125
11,16,4,0,,,,1.9946,0.0,0.0,0.0,5.0666666
11,17,4,0,,,,1.16475,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.42898333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.09728338,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.063900016,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.03673341,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25248334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.46103334,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2736,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24006666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2706,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.28996667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.12130005,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3352,0.0,0.0,0.0,303.79584
11,8,5,0,,,,0.28843334,0.0,0.0,0.0,476.57083
11,9,5,0,,,,0.28491667,0.0,0.0,0.0,579.9083
11,10,5,0,,,,2.3371665,0.0,0.0,0.0,624.3458
11,11,5,0,,,,2.3086834,0.0,0.0,0.0,619.1583
11,12,5,0,,,,0.33231667,0.0,0.0,0.0,557.6125
11,13,5,0,,,,0.23053333,0.0,0.0,0.0,445.9625
11,14,5,0,,,,0.19676666,0.0,0.0,0.0,289.25418
11,15,5,0,,,,1.85995,0.0,0.0,0.0,108.0
11,16,5,0,,,,1.2885166,0.0,0.0,0.0,4.766667
11,17,5,0,,,,1.0449834,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31843334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.07683338,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.03465008,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.01616674,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.02461672,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.0112000685,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.26233333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.26141667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25365,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33958334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.27923334,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.18283334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25631666,0.0,0.0,0.0,223.1125
11,8,6,0,,,,0.25228333,0.0,0.0,0.0,343.55832
11,9,6,0,,,,0.83665,0.0,0.0,0.0,232.05417
11,10,6,0,,,,1.43395,0.0,0.0,0.0,375.9
11,11,6,0,,,,1.3299,0.0,0.0,0.0,333.875
11,12,6,0,,,,1.4484333,0.0,0.0,0.0,381.27917
11,13,6,0,,,,0.22775,0.0,0.0,0.0,391.9625
11,14,6,0,,,,0.26381665,0.0,0.0,0.0,209.81667
11,15,6,0,,,,0.76515,0.0,0.0,0.0,100.075
11,16,6,0,,,,0.96386665,0.0,0.0,0.0,7.9666667
11,17,6,0,,,,0.08713334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27713335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.2781,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.11948337,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80758333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1452,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6490333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.38490832,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.34413335,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.32795,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31401667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4036,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3149,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.17305003,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.32055,0.0,0.0,0.0,299.5625
11,8,7,0,,,,0.28165,0.0,0.0,0.0,478.85834
11,9,7,0,,,,2.2253666,0.0,0.0,0.0,587.82086
11,10,7,0,,,,2.41625,0.0,0.0,0.0,634.9625
11,11,7,0,,,,1.0484834,0.0,0.0,0.0,622.38336
11,12,7,0,,,,0.5703167,0.0,0.0,0.0,560.8542
11,13,7,0,,,,0.32936665,0.0,0.0,0.0,456.61667
11,14,7,0,,,,0.31113333,0.0,0.0,0.0,294.7875
11,15,7,0,,,,0.22791667,0.0,0.0,0.0,106.2375
11,16,7,0,,,,1.5914167,0.0,0.0,0.0,4.2125
11,17,7,0,,,,0.50085,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.07293334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.09695001,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2405,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59103334,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7479,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45265,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.224075,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2025,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.22985,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3382,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.35091665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.14256671,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.36581665,0.0,0.0,0.0,290.33334
11,8,1,0,,,,0.29478332,0.0,0.0,0.0,461.86667
11,9,1,0,,,,0.2827,0.0,0.0,0.0,564.29584
11,10,1,0,,,,2.2879667,0.0,0.0,0.0,610.19165
11,11,1,0,,,,2.0429332,0.0,0.0,0.0,606.625
11,12,1,0,,,,0.24443333,0.0,0.0,0.0,548.05
11,13,1,0,,,,0.24595,0.0,0.0,0.0,442.3125
11,14,1,0,,,,1.0545167,0.0,0.0,0.0,287.00833
11,15,1,0,,,,0.9183667,0.0,0.0,0.0,104.354164
11,16,1,0,,,,1.9149667,0.0,0.0,0.0,3.3833334
11,17,1,0,,,,1.774,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62975,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.044800077,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.057950083,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.17700006,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.36551666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.338075,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.329,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.32426667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.32375,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41211668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39375,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.25015002,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5421,0.0,0.0,0.0,274.09167
11,8,2,0,,,,0.32488334,0.0,0.0,0.0,452.92084
11,9,2,0,,,,0.32021666,0.0,0.0,0.0,561.57916
11,10,2,0,,,,1.7830334,0.0,0.0,0.0,497.275
11,11,2,0,,,,2.0354834,0.0,0.0,0.0,556.17084
11,12,2,0,,,,1.8130333,0.0,0.0,0.0,519.87085
11,13,2,0,,,,0.5072167,0.0,0.0,0.0,298.69168
11,14,2,0,,,,0.24698333,0.0,0.0,0.0,193.37083
11,15,2,0,,,,0.24611667,0.0,0.0,0.0,68.32083
11,16,2,0,,,,1.4307834,0.0,0.0,0.0,5.054167
11,17,2,0,,,,0.623,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.7058833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.077183366,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.05333339,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.10853338,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.000100096666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.15611672,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37015834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.2677,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.24381667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.28166667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.23975,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25708333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.39678332,0.0,0.0,0.0,265.9
11,8,3,0,,,,0.5017833,0.0,0.0,0.0,448.5875
11,9,3,0,,,,0.76206666,0.0,0.0,0.0,512.0625
11,10,3,0,,,,1.7470833,0.0,0.0,0.0,404.08334
11,11,3,0,,,,1.9613167,0.0,0.0,0.0,485.72083
11,12,3,0,,,,1.4422333,0.0,0.0,0.0,417.56668
11,13,3,0,,,,1.21505,0.0,0.0,0.0,333.89584
11,14,3,0,,,,0.9937,0.0,0.0,0.0,279.27084
11,15,3,0,,,,0.34328333,0.0,0.0,0.0,103.175
11,16,3,0,,,,0.23636666,0.0,0.0,0.0,10.25
11,17,3,0,,,,0.58305,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2493167,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.19903333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.052333366,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10006671,0.0,0.0,0.0,0.0
11,22,3,0,,,,5.0096667e-05,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30205005,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27324167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.25618333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26021665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25226668,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26031667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.48601666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.54800004,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3548,0.0,0.0,0.0,299.12918
11,8,4,0,,,,0.38603333,0.0,0.0,0.0,497.22916
11,9,4,0,,,,0.35908332,0.0,0.0,0.0,615.92914
11,10,4,0,,,,2.5892167,0.0,0.0,0.0,669.6375
11,11,4,0,,,,2.6083333,0.0,0.0,0.0,662.8958
11,12,4,0,,,,0.55876666,0.0,0.0,0.0,597.7875
11,13,4,0,,,,0.22575833,0.0,0.0,0.0,478.62708
11,14,4,0,,,,0.2363,0.0,0.0,0.0,304.5875
11,15,4,0,,,,0.24053334,0.0,0.0,0.0,107.0875
11,16,4,0,,,,0.56165,0.0,0.0,0.0,3.3541667
11,17,4,0,,,,1.3537834,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.87098336,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.12693334,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.049983367,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.049766693,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.0728334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.00058341667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33999166,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25838333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.24123333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.23788333,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.1748667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2082,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5438,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0304,0.0,0.0,0.0,300.30417
11,8,5,0,,,,0.5635333,0.0,0.0,0.0,490.75833
11,9,5,0,,,,0.3188,0.0,0.0,0.0,609.5917
11,10,5,0,,,,2.4806333,0.0,0.0,0.0,660.7083
11,11,5,0,,,,2.4507334,0.0,0.0,0.0,651.9625
11,12,5,0,,,,0.4354,0.0,0.0,0.0,587.125
11,13,5,0,,,,0.27066666,0.0,0.0,0.0,460.69583
11,14,5,0,,,,0.24256666,0.0,0.0,0.0,294.375
11,15,5,0,,,,0.23531666,0.0,0.0,0.0,105.99167
11,16,5,0,,,,0.7807,0.0,0.0,0.0,3.2625
11,17,5,0,,,,0.9982167,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8676,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.09388335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.04703337,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.1759167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.049116723,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62603337,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.31794167,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.24451667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25056666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0494833,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.95905,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.1411167,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.46033335,0.0,0.0,0.0,294.55
11,8,6,0,,,,0.35468334,0.0,0.0,0.0,469.83334
11,9,6,0,,,,2.0486667,0.0,0.0,0.0,549.3375
11,10,6,0,,,,1.52395,0.0,0.0,0.0,417.71667
11,11,6,0,,,,1.0408833,0.0,0.0,0.0,283.90833
11,12,6,0,,,,0.7185,0.0,0.0,0.0,236.43333
11,13,6,0,,,,0.66691667,0.0,0.0,0.0,213.60417
11,14,6,0,,,,0.78245,0.0,0.0,0.0,288.33334
11,15,6,0,,,,0.64736664,0.0,0.0,0.0,75.225
11,16,6,0,,,,0.81245,0.0,0.0,0.0,6.4708333
11,17,6,0,,,,0.2882,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.05076668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.03836673,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.20383336,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80651665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.87445,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.43965,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.29674166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.28821668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31026667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.2925,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6128,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5521,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7841,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.42523333,0.0,0.0,0.0,26.754168
11,8,7,0,,,,0.50656664,0.0,0.0,0.0,220.47084
11,9,7,0,,,,2.21295,0.0,0.0,0.0,451.8375
11,10,7,0,,,,2.8459833,0.0,0.0,0.0,536.99164
11,11,7,0,,,,1.8007667,0.0,0.0,0.0,424.42917
11,12,7,0,,,,2.12945,0.0,0.0,0.0,434.51666
11,13,7,0,,,,0.6274667,0.0,0.0,0.0,266.13333
11,14,7,0,,,,0.42105,0.0,0.0,0.0,121.129166
11,15,7,0,,,,0.4327,0.0,0.0,0.0,27.734722
11,16,7,0,,,,0.59106666,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.030616751,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.058466744,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.008700082,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.32190004,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.83166665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9713167,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.8110167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.32985,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30018333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26633334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3659,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.61046666,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.677,0.0,0.0,0.0,40.095833
11,8,1,0,,,,0.4876,0.0,0.0,0.0,91.475
11,9,1,0,,,,0.58141667,0.0,0.0,0.0,198.57083
11,10,1,0,,,,0.70765,0.0,0.0,0.0,194.10834
11,11,1,0,,,,0.49748334,0.0,0.0,0.0,122.7875
11,12,1,0,,,,0.23253334,0.0,0.0,0.0,24.7625
11,13,1,0,,,,0.24456666,0.0,0.0,0.0,40.845833
11,14,1,0,,,,0.2367,0.0,0.0,0.0,52.020832
11,15,1,0,,,,0.22343333,0.0,0.0,0.0,16.154167
11,16,1,0,,,,0.4665,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.49273333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.66613334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.57601666,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.59685,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.82028335,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.68526334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2625,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.28083333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42701668,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5081,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.50801665,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.6225834,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2812667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.8942333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3802167,0.0,0.0,0.0,266.85
11,8,2,0,,,,0.93551666,0.0,0.0,0.0,454.76666
11,9,2,0,,,,0.75946665,0.0,0.0,0.0,566.1042
11,10,2,0,,,,2.4949667,0.0,0.0,0.0,618.0917
11,11,2,0,,,,2.41775,0.0,0.0,0.0,611.2875
11,12,2,0,,,,1.2525333,0.0,0.0,0.0,546.3625
11,13,2,0,,,,0.8078167,0.0,0.0,0.0,433.87082
11,14,2,0,,,,0.75435,0.0,0.0,0.0,284.30417
11,15,2,0,,,,0.49381667,0.0,0.0,0.0,102.95
11,16,2,0,,,,0.8490667,0.0,0.0,0.0,3.275
11,17,2,0,,,,0.9273667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.88545,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.11378334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.026883382,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.015683398,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.72735,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.37745008,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.75905836,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.48996666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.36865,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.38108334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4391,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.5323,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2534167,0.0,0.0,0.0,257.1875
11,8,3,0,,,,0.39365,0.0,0.0,0.0,452.925
11,9,3,0,,,,0.3112,0.0,0.0,0.0,525.075
11,10,3,0,,,,2.1370168,0.0,0.0,0.0,572.2083
11,11,3,0,,,,2.2882833,0.0,0.0,0.0,603.32086
11,12,3,0,,,,1.1049,0.0,0.0,0.0,553.61664
11,13,3,0,,,,0.7388833,0.0,0.0,0.0,419.45416
11,14,3,0,,,,0.38476667,0.0,0.0,0.0,266.1875
11,15,3,0,,,,0.5689333,0.0,0.0,0.0,103.9375
11,16,3,0,,,,1.000475,0.0,0.0,0.0,8.820833
11,17,3,0,,,,1.5470166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.21305,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.46868333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.34881666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10808338,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.0007167583,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.0017667484,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25435,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.2457,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.25008333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25158334,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3699167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.64865,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.4265667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7548,0.0,0.0,0.0,265.28333
11,8,4,0,,,,0.4254,0.0,0.0,0.0,474.20834
11,9,4,0,,,,0.43751666,0.0,0.0,0.0,603.25415
11,10,4,0,,,,2.5267334,0.0,0.0,0.0,662.5375
11,11,4,0,,,,2.5034,0.0,0.0,0.0,658.9875
11,12,4,0,,,,0.58615,0.0,0.0,0.0,594.4875
11,13,4,0,,,,0.27628332,0.0,0.0,0.0,471.73334
11,14,4,0,,,,0.27666667,0.0,0.0,0.0,300.82916
11,15,4,0,,,,0.3089,0.0,0.0,0.0,106.7375
11,16,4,0,,,,1.31295,0.0,0.0,0.0,4.5583334
11,17,4,0,,,,1.1548166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.96475,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.03666673,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.0133500835,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.018850088,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33634168,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25965,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.23526667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24058333,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.07085,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.10555,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.4435834,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.74175,0.0,0.0,0.0,266.55
11,8,5,0,,,,0.39346668,0.0,0.0,0.0,467.85416
11,9,5,0,,,,0.34006667,0.0,0.0,0.0,576.92084
11,10,5,0,,,,2.6067667,0.0,0.0,0.0,620.82086
11,11,5,0,,,,2.7275333,0.0,0.0,0.0,617.15
11,12,5,0,,,,1.20285,0.0,0.0,0.0,557.0833
11,13,5,0,,,,0.63871664,0.0,0.0,0.0,450.875
11,14,5,0,,,,0.30345,0.0,0.0,0.0,291.00833
11,15,5,0,,,,0.40253332,0.0,0.0,0.0,104.1375
11,16,5,0,,,,0.5961,0.0,0.0,0.0,4.05
11,17,5,0,,,,0.48388332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.16098335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.049533397,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.0871167,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.4772167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.4227,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.27946666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.27276668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.33053333,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7713,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.2535,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0123667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.60618335,0.0,0.0,0.0,201.825
11,8,6,0,,,,0.27825,0.0,0.0,0.0,446.10416
11,9,6,0,,,,2.2278666,0.0,0.0,0.0,575.9667
11,10,6,0,,,,2.46025,0.0,0.0,0.0,629.74585
11,11,6,0,,,,1.5752167,0.0,0.0,0.0,600.5208
11,12,6,0,,,,0.32573333,0.0,0.0,0.0,422.825
11,13,6,0,,,,0.46313334,0.0,0.0,0.0,170.89583
11,14,6,0,,,,0.58671665,0.0,0.0,0.0,44.070835
11,15,6,0,,,,0.6819,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.881,0.0,0.0,0.0,0.42083332
11,17,6,0,,,,0.25535005,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.112,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.08315001,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.06865,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.2382834,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.88413334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.75278336,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.65005,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.7220333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.8602333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.88615,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.9579667,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.73775,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.1586,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.472,0.0,0.0,0.0,39.722916
11,8,7,0,,,,0.33075,0.0,0.0,0.0,40.525
11,9,7,0,,,,0.54011667,0.0,0.0,0.0,34.2625
11,10,7,0,,,,0.49515,0.0,0.0,0.0,9.8
11,11,7,0,,,,1.39955,0.0,0.0,0.0,19.241667
11,12,7,0,,,,2.99115,0.0,0.0,0.0,47.229168
11,13,7,0,,,,3.8666334,0.0,0.0,0.0,61.504166
11,14,7,0,,,,2.74845,0.0,0.0,0.0,14.595834
11,15,7,0,,,,1.7205334,0.0,0.0,0.0,24.616667
11,16,7,0,,,,1.1154,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.75581664,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6690166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.8362,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.33825,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.5971667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.28395,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.2195333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.2554417,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.11215,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.04615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.1148167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4296167,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.0202,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.3755167,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.9046667,0.0,0.0,0.0,204.42917
11,8,1,0,,,,0.3969,0.0,0.0,0.0,308.7125
11,9,1,0,,,,0.52036667,0.0,0.0,0.0,294.7375
11,10,1,0,,,,1.8406167,0.0,0.0,0.0,473.30832
11,11,1,0,,,,2.3698833,0.0,0.0,0.0,595.275
11,12,1,0,,,,1.6552167,0.0,0.0,0.0,416.17084
11,13,1,0,,,,0.4737,0.0,0.0,0.0,288.82083
11,14,1,0,,,,0.37466666,0.0,0.0,0.0,101.475
11,15,1,0,,,,0.31126666,0.0,0.0,0.0,88.979164
11,16,1,0,,,,1.21675,0.0,0.0,0.0,10.504167
11,17,1,0,,,,1.0429333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7617667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6000167,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1136833,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.01485,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.0580168,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1779,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.821025,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.90515,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3701667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4934833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.7808,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3481,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.3670833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.4244,0.0,0.0,0.0,251.00417
11,8,2,0,,,,0.96501666,0.0,0.0,0.0,462.32916
11,9,2,0,,,,0.9274,0.0,0.0,0.0,587.2083
11,10,2,0,,,,2.5558333,0.0,0.0,0.0,645.1375
11,11,2,0,,,,2.6501667,0.0,0.0,0.0,645.55
11,12,2,0,,,,2.19115,0.0,0.0,0.0,585.95416
11,13,2,0,,,,0.91213334,0.0,0.0,0.0,467.82916
11,14,2,0,,,,0.6795,0.0,0.0,0.0,302.27084
11,15,2,0,,,,0.41613334,0.0,0.0,0.0,105.2875
11,16,2,0,,,,0.47016665,0.0,0.0,0.0,2.225
11,17,2,0,,,,1.12335,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5547,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.26168334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.3077167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.114616744,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.2634916,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.5831667,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.0921917,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.05425,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.2338,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7153333,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6289667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.5570667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.41125,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4736333,0.0,0.0,0.0,260.85
11,8,3,0,,,,1.4373667,0.0,0.0,0.0,451.5
11,9,3,0,,,,1.1050667,0.0,0.0,0.0,567.4375
11,10,3,0,,,,2.4875,0.0,0.0,0.0,614.7292
11,11,3,0,,,,2.3517334,0.0,0.0,0.0,544.2917
11,12,3,0,,,,1.91795,0.0,0.0,0.0,553.9125
11,13,3,0,,,,0.5321,0.0,0.0,0.0,442.02917
11,14,3,0,,,,0.41758335,0.0,0.0,0.0,284.43332
11,15,3,0,,,,0.4109,0.0,0.0,0.0,100.01667
11,16,3,0,,,,0.3475,0.0,0.0,0.0,2.525
11,17,3,0,,,,0.27846667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.57533336,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.28898337,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.14631668,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.22173339,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.6907834,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.1762667,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7249334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.6589667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5521834,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3997,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7022333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3628666,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.8441334,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4009334,0.0,0.0,0.0,70.6125
12,8,4,0,,,,1.0480833,0.0,0.0,0.0,202.60417
12,9,4,0,,,,1.1721,0.0,0.0,0.0,374.67084
12,10,4,0,,,,1.3269167,0.0,0.0,0.0,324.27917
12,11,4,0,,,,1.3516834,0.0,0.0,0.0,260.19168
12,12,4,0,,,,1.9388666,0.0,0.0,0.0,499.18332
12,13,4,0,,,,1.59335,0.0,0.0,0.0,403.275
12,14,4,0,,,,1.367,0.0,0.0,0.0,272.27917
12,15,4,0,,,,0.42668888,0.0,0.0,0.0,104.229164
12,16,4,0,,,,0.6771333,0.0,0.0,0.0,7.0666666
12,17,4,0,,,,1.19205,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.33385,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.60101664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.95173335,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5434333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4484,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.36205,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6398,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8942833,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.1000834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0273666,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.8910834,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3395,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.8404334,0.0,0.0,0.0,248.2125
12,8,5,0,,,,1.7636666,0.0,0.0,0.0,464.23334
12,9,5,0,,,,1.32785,0.0,0.0,0.0,592.19165
12,10,5,0,,,,2.8985,0.0,0.0,0.0,647.7208
12,11,5,0,,,,2.7740166,0.0,0.0,0.0,634.9667
12,12,5,0,,,,2.5062332,0.0,0.0,0.0,571.01666
12,13,5,0,,,,1.7170833,0.0,0.0,0.0,463.44168
12,14,5,0,,,,1.1055334,0.0,0.0,0.0,298.96667
12,15,5,0,,,,0.9327667,0.0,0.0,0.0,105.82083
12,16,5,0,,,,1.06475,0.0,0.0,0.0,2.9291666
12,17,5,0,,,,1.71475,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5284166,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.39901668,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.39116666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.59968334,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0525334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.6678833,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.48435,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8740166,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4404166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.6512667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.1364666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7472334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1230834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1294167,0.0,0.0,0.0,250.3875
12,8,6,0,,,,1.1377667,0.0,0.0,0.0,453.80832
12,9,6,0,,,,2.20155,0.0,0.0,0.0,579.31665
12,10,6,0,,,,2.5491,0.0,0.0,0.0,634.975
12,11,6,0,,,,2.2556834,0.0,0.0,0.0,635.93335
12,12,6,0,,,,0.71183336,0.0,0.0,0.0,573.2875
12,13,6,0,,,,0.94655,0.0,0.0,0.0,462.73334
12,14,6,0,,,,0.69296664,0.0,0.0,0.0,297.86667
12,15,6,0,,,,0.61801666,0.0,0.0,0.0,104.129166
12,16,6,0,,,,0.8111167,0.0,0.0,0.0,2.3708334
12,17,6,0,,,,0.090850055,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.00013343,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.025000084,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.79946667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.94175,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2751334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5047167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.006825,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.91471666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.94955,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.79148334,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.77765,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.87505,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0288833,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5402667,0.0,0.0,0.0,239.025
12,8,7,0,,,,0.29766667,0.0,0.0,0.0,436.10834
12,9,7,0,,,,1.90465,0.0,0.0,0.0,552.04584
12,10,7,0,,,,2.2544334,0.0,0.0,0.0,600.68335
12,11,7,0,,,,2.1001167,0.0,0.0,0.0,597.68335
12,12,7,0,,,,0.5495667,0.0,0.0,0.0,542.2
12,13,7,0,,,,1.0970666,0.0,0.0,0.0,436.42084
12,14,7,0,,,,0.9075,0.0,0.0,0.0,259.32916
12,15,7,0,,,,1.2015333,0.0,0.0,0.0,92.2625
12,16,7,0,,,,0.5212167,0.0,0.0,0.0,5.883333
12,17,7,0,,,,0.11743336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.042650025,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.025066715,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.03681674,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.48886666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6509,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.6290917,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.75028336,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.60535,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9908,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.1848333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2370666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2954,0.0,0.0,0.0,156.02083
12,8,1,0,,,,0.5877333,0.0,0.0,0.0,283.21667
12,9,1,0,,,,0.54833335,0.0,0.0,0.0,400.07083
12,10,1,0,,,,1.4595,0.0,0.0,0.0,368.08334
12,11,1,0,,,,1.5645833,0.0,0.0,0.0,300.44583
12,12,1,0,,,,1.4320166,0.0,0.0,0.0,332.91666
12,13,1,0,,,,1.9399166,0.0,0.0,0.0,369.225
12,14,1,0,,,,1.00225,0.0,0.0,0.0,258.64584
12,15,1,0,,,,0.37408334,0.0,0.0,0.0,88.2125
12,16,1,0,,,,0.55365,0.0,0.0,0.0,7.8125
12,17,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.9069833,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.09540006,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.14571673,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.41778338,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4821666,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5606333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.0330833,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3419,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1381667,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1117166,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.4102334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.67331666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2078834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.44405,0.0,0.0,0.0,45.9125
12,8,2,0,,,,0.99835,0.0,0.0,0.0,76.09583
12,9,2,0,,,,1.2781167,0.0,0.0,0.0,187.40416
12,10,2,0,,,,1.2870333,0.0,0.0,0.0,266.54584
12,11,2,0,,,,1.4491667,0.0,0.0,0.0,222.5125
12,12,2,0,,,,1.2428666,0.0,0.0,0.0,236.9
12,13,2,0,,,,0.9584,0.0,0.0,0.0,67.9
12,14,2,0,,,,0.71461666,0.0,0.0,0.0,55.4375
12,15,2,0,,,,0.8913,0.0,0.0,0.0,15.0375
12,16,2,0,,,,1.0333967,0.0,0.0,0.0,2.5458333
12,17,2,0,,,,1.0695833,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1631334,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0234333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0156,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.3586667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.4238334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3781667,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2360916,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.83705,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.045,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.74633336,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.4521667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1333833,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1733834,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.7206167,0.0,0.0,0.0,36.820835
12,8,3,0,,,,0.75865,0.0,0.0,0.0,96.316666
12,9,3,0,,,,1.10095,0.0,0.0,0.0,247.575
12,10,3,0,,,,1.9700834,0.0,0.0,0.0,497.95
12,11,3,0,,,,2.0129833,0.0,0.0,0.0,497.02084
12,12,3,0,,,,2.3061166,0.0,0.0,0.0,553.9625
12,13,3,0,,,,1.0594833,0.0,0.0,0.0,434.3625
12,14,3,0,,,,0.5711,0.0,0.0,0.0,285.16666
12,15,3,0,,,,0.71501666,0.0,0.0,0.0,105.0375
12,16,3,0,,,,0.41668335,0.0,0.0,0.0,5.8
12,17,3,0,,,,0.73495,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.2593,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.37055004,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.107266754,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.32823342,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.3281667,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0449166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.068875,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5329167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1375166,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.78725,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2008834,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5091166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0296834,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7615334,0.0,0.0,0.0,132.07083
12,8,4,0,,,,0.9823833,0.0,0.0,0.0,378.4
12,9,4,0,,,,1.1928667,0.0,0.0,0.0,513.70416
12,10,4,0,,,,2.3639667,0.0,0.0,0.0,576.14166
12,11,4,0,,,,2.3618166,0.0,0.0,0.0,569.8
12,12,4,0,,,,2.2034166,0.0,0.0,0.0,516.1458
12,13,4,0,,,,1.0203167,0.0,0.0,0.0,412.62918
12,14,4,0,,,,0.3924,0.0,0.0,0.0,247.36667
12,15,4,0,,,,0.3671,0.0,0.0,0.0,92.48333
12,16,4,0,,,,0.35411668,0.0,0.0,0.0,5.5333333
12,17,4,0,,,,0.5133167,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5298833,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.1940667,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.0317667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.07400009,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.35550007,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2238667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.148175,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0941,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2967,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.99256665,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.8563,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2671833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0708,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5481666,0.0,0.0,0.0,60.741665
12,8,5,0,,,,0.93451667,0.0,0.0,0.0,263.17917
12,9,5,0,,,,0.8763833,0.0,0.0,0.0,351.2
12,10,5,0,,,,1.1081834,0.0,0.0,0.0,277.67084
12,11,5,0,,,,1.15395,0.0,0.0,0.0,302.33334
12,12,5,0,,,,1.5581167,0.0,0.0,0.0,408.15417
12,13,5,0,,,,1.08655,0.0,0.0,0.0,315.94168
12,14,5,0,,,,0.84665,0.0,0.0,0.0,210.62083
12,15,5,0,,,,1.2687833,0.0,0.0,0.0,92.4
12,16,5,0,,,,0.58016664,0.0,0.0,0.0,5.9625
12,17,5,0,,,,0.26543334,0.0,0.0,0.0,0.76666665
12,18,5,0,,,,0.51748335,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2008167,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.021933421,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7592667,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.47305,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2810167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.4174666,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.1352167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.93418336,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0563,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2721334,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5740666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.95968336,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.93726665,0.0,0.0,0.0,124.09583
12,8,6,0,,,,0.86431664,0.0,0.0,0.0,338.25418
12,9,6,0,,,,1.6863834,0.0,0.0,0.0,465.47916
12,10,6,0,,,,2.1246,0.0,0.0,0.0,530.2792
12,11,6,0,,,,1.9606667,0.0,0.0,0.0,533.225
12,12,6,0,,,,0.65066665,0.0,0.0,0.0,474.33334
12,13,6,0,,,,0.26011667,0.0,0.0,0.0,375.65417
12,14,6,0,,,,0.28238332,0.0,0.0,0.0,223.65416
12,15,6,0,,,,0.6518,0.0,0.0,0.0,94.504166
12,16,6,0,,,,0.66976666,0.0,0.0,0.0,4.9625
12,17,6,0,,,,0.06031675,0.0,0.0,0.0,0.85833335
12,18,6,0,,,,0.08121673,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.25871667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.13936667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2615666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.31795,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.2858167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2097334,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6214167,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.32646668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.85205,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.5671167,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.98975,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.65751666,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.78466666,0.0,0.0,0.0,21.2125
12,9,7,0,,,,0.70105,0.0,0.0,0.0,63.175
12,10,7,0,,,,1.0620167,0.0,0.0,0.0,124.9125
12,11,7,0,,,,1.0077,0.0,0.0,0.0,111.6
12,12,7,0,,,,1.34235,0.0,0.0,0.0,99.92083
12,13,7,0,,,,0.9205667,0.0,0.0,0.0,103.629166
12,14,7,0,,,,0.569575,0.0,0.0,0.0,31.314583
12,15,7,0,,,,0.46796668,0.0,0.0,0.0,9.091666
12,16,7,0,,,,0.63775,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.6210834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.3378167,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.1845,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.389,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2521666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.8513333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.67076665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62153333,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.91468334,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.6766833,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.8119,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.0985167,0.0,0.0,0.0,22.1875
12,8,1,0,,,,0.27371666,0.0,0.0,0.0,177.4375
12,9,1,0,,,,0.50621665,0.0,0.0,0.0,237.8125
12,10,1,0,,,,1.4085833,0.0,0.0,0.0,131.51666
12,11,1,0,,,,0.44786668,0.0,0.0,0.0,134.48334
12,12,1,0,,,,0.6602167,0.0,0.0,0.0,137.02916
12,13,1,0,,,,0.86658335,0.0,0.0,0.0,144.175
12,14,1,0,,,,0.5101167,0.0,0.0,0.0,119.97083
12,15,1,0,,,,0.33493334,0.0,0.0,0.0,40.9
12,16,1,0,,,,0.53176665,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.31455,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.65276664,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.9704667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.69263333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.2846167,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0973,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.1464334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.8797333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1809833,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.94196665,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.69808334,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0028334,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9888833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.86885,0.0,0.0,0.0,30.545834
12,8,2,0,,,,0.92403334,0.0,0.0,0.0,95.67917
12,9,2,0,,,,0.73415,0.0,0.0,0.0,354.0625
12,10,2,0,,,,1.5002167,0.0,0.0,0.0,468.1875
12,11,2,0,,,,1.5979167,0.0,0.0,0.0,386.3375
12,12,2,0,,,,1.8845,0.0,0.0,0.0,495.98334
12,13,2,0,,,,1.2182667,0.0,0.0,0.0,371.85416
12,14,2,0,,,,0.33278334,0.0,0.0,0.0,270.25833
12,15,2,0,,,,0.6314667,0.0,0.0,0.0,100.895836
12,16,2,0,,,,0.5625,0.0,0.0,0.0,2.8666666
12,17,2,0,,,,0.41935,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.32048333,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.13055006,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.09405003,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0847833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3840667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.9255,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6011083,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2402166,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.77885,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.0804,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.9597,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.7280333,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1926666,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7380667,0.0,0.0,0.0,118.82083
12,8,3,0,,,,0.79268336,0.0,0.0,0.0,362.61667
12,9,3,0,,,,0.40925,0.0,0.0,0.0,436.28333
12,10,3,0,,,,1.8205167,0.0,0.0,0.0,521.1875
12,11,3,0,,,,2.35635,0.0,0.0,0.0,553.99585
12,12,3,0,,,,1.98275,0.0,0.0,0.0,519.1542
12,13,3,0,,,,0.7137,0.0,0.0,0.0,366.6
12,14,3,0,,,,0.83343333,0.0,0.0,0.0,208.775
12,15,3,0,,,,0.43665,0.0,0.0,0.0,96.254166
12,16,3,0,,,,0.5390667,0.0,0.0,0.0,6.2625
12,17,3,0,,,,0.6515833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1202333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18656673,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.015700052,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.039800018,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.029983412,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.1523666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1556166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.98263335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.0700834,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.59353334,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.90375,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.87923336,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.68595,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.8526667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.6469833,0.0,0.0,0.0,200.31667
12,9,4,0,,,,0.6038,0.0,0.0,0.0,311.71667
12,10,4,0,,,,1.6903666,0.0,0.0,0.0,452.8375
12,11,4,0,,,,0.63859165,0.0,0.0,0.0,185.29167
12,12,4,0,,,,0.5503333,0.0,0.0,0.0,162.37083
12,13,4,0,,,,0.5617833,0.0,0.0,0.0,167.59584
12,14,4,0,,,,0.30653334,0.0,0.0,0.0,100.416664
12,15,4,0,,,,0.47418332,0.0,0.0,0.0,35.695835
12,16,4,0,,,,0.6085333,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.1175166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.14495,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.096100025,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.14728336,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.20835002,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.73433334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0210333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7642583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.0924833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.96313334,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.185,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4752333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3039083,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.885875,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1773334,0.0,0.0,0.0,16.741667
12,9,5,0,,,,0.60581666,0.0,0.0,0.0,60.133335
12,10,5,0,,,,1.08675,0.0,0.0,0.0,69.80417
12,11,5,0,,,,0.59971666,0.0,0.0,0.0,74.69583
12,12,5,0,,,,0.97503334,0.0,0.0,0.0,165.9625
12,13,5,0,,,,1.8439167,0.0,0.0,0.0,324.51666
12,14,5,0,,,,1.1242167,0.0,0.0,0.0,309.87918
12,15,5,0,,,,0.5654167,0.0,0.0,0.0,121.270836
12,16,5,0,,,,1.9154667,0.0,0.0,0.0,3.4708333
12,17,5,0,,,,1.6582167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2010167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.20635003,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.88588333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3639333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1756666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.8063166,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.4359083,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.5855334,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.0783668,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.7370833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0038667,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.2251167,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7460166,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9283,0.0,0.0,0.0,203.0375
12,8,6,0,,,,1.4229667,0.0,0.0,0.0,431.92084
12,9,6,0,,,,2.4695833,0.0,0.0,0.0,567.3875
12,10,6,0,,,,2.6132333,0.0,0.0,0.0,631.2625
12,11,6,0,,,,2.6766667,0.0,0.0,0.0,632.55414
12,12,6,0,,,,1.94535,0.0,0.0,0.0,580.5
12,13,6,0,,,,1.40525,0.0,0.0,0.0,474.65
12,14,6,0,,,,0.67875,0.0,0.0,0.0,313.18332
12,15,6,0,,,,0.77926666,0.0,0.0,0.0,117.854164
12,16,6,0,,,,0.65818334,0.0,0.0,0.0,4.179167
12,17,6,0,,,,0.17010006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.1369834,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.9019833,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.07915,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.4282167,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3307,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.75565,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.9201334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5736,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2820666,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9633334,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.0694833,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9085667,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6547583,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.0784,0.0,0.0,0.0,202.875
12,8,7,0,,,,1.4073,0.0,0.0,0.0,433.71667
12,9,7,0,,,,2.5629,0.0,0.0,0.0,574.1875
12,10,7,0,,,,2.6624,0.0,0.0,0.0,647.32086
12,11,7,0,,,,2.8862667,0.0,0.0,0.0,654.0625
12,12,7,0,,,,2.3873832,0.0,0.0,0.0,599.3417
12,13,7,0,,,,0.94668335,0.0,0.0,0.0,486.85
12,14,7,0,,,,1.1844,0.0,0.0,0.0,320.91666
12,15,7,0,,,,1.3566166,0.0,0.0,0.0,122.270836
12,16,7,0,,,,1.4774166,0.0,0.0,0.0,4.670833
12,17,7,0,,,,0.32913336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43151668,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.043,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2726667,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0762334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.1882334,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.8899333,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.9357333,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.5717334,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1319666,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.05625,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7736167,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.4919,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.922575,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2800333,0.0,0.0,0.0,201.025
12,8,1,0,,,,1.6428833,0.0,0.0,0.0,442.85834
12,9,1,0,,,,1.2848166,0.0,0.0,0.0,585.35834
12,10,1,0,,,,2.82155,0.0,0.0,0.0,654.9667
12,11,1,0,,,,2.6873333,0.0,0.0,0.0,660.86664
12,12,1,0,,,,2.1701667,0.0,0.0,0.0,604.6375
12,13,1,0,,,,0.59706664,0.0,0.0,0.0,490.85
12,14,1,0,,,,0.6534333,0.0,0.0,0.0,326.69168
12,15,1,0,,,,1.1931,0.0,0.0,0.0,125.20417
12,16,1,0,,,,1.3524333,0.0,0.0,0.0,4.8083334
12,17,1,0,,,,1.7914833,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0203667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0138062,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.34513333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.37821668,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5466666,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.2418666,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.4071333,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.4941167,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6172833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.5212834,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.15735,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4684,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1975666,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.5758417,0.0,0.0,0.0,198.41875
12,8,2,0,,,,1.1512333,0.0,0.0,0.0,427.39166
12,9,2,0,,,,1.1104167,0.0,0.0,0.0,563.4083
12,10,2,0,,,,2.49625,0.0,0.0,0.0,636.9625
12,11,2,0,,,,2.2784,0.0,0.0,0.0,595.6042
12,12,2,0,,,,1.9928666,0.0,0.0,0.0,507.2125
12,13,2,0,,,,0.34683332,0.0,0.0,0.0,470.1625
12,14,2,0,,,,0.4909,0.0,0.0,0.0,277.4125
12,15,2,0,,,,0.5733167,0.0,0.0,0.0,68.05
12,16,2,0,,,,0.9407333,0.0,0.0,0.0,4.3375
12,17,2,0,,,,1.9742334,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.3188167,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.024583388,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.092450045,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3406,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.19235,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.1204083,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9514167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.95933336,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.00785,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6781,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0106,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.0875,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.185,0.0,0.0,0.0,4.9375
12,8,3,0,,,,1.3834833,0.0,0.0,0.0,48.020832
12,9,3,0,,,,1.28065,0.0,0.0,0.0,42.233334
12,10,3,0,,,,1.4311666,0.0,0.0,0.0,53.925
12,11,3,0,,,,1.2795666,0.0,0.0,0.0,96.48333
12,12,3,0,,,,1.0844166,0.0,0.0,0.0,100.47083
12,13,3,0,,,,1.27815,0.0,0.0,0.0,112.99167
12,14,3,0,,,,1.2760667,0.0,0.0,0.0,73.979164
12,15,3,0,,,,1.2090666,0.0,0.0,0.0,35.966667
12,16,3,0,,,,1.6901833,0.0,0.0,0.0,6.733333
12,17,3,0,,,,2.20055,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7907166,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8640333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.93895,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2251832,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.5425833,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5772667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4380167,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.3180833,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7477833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.1533167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.29555,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.616,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.0082667,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2520666,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6857166,0.0,0.0,0.0,32.0875
12,9,4,0,,,,1.3446333,0.0,0.0,0.0,61.4125
12,10,4,0,,,,1.699,0.0,0.0,0.0,95.729164
12,11,4,0,,,,1.8747833,0.0,0.0,0.0,94.5375
12,12,4,0,,,,1.8028834,0.0,0.0,0.0,97.82917
12,13,4,0,,,,1.4175667,0.0,0.0,0.0,181.52916
12,14,4,0,,,,1.4494333,0.0,0.0,0.0,76.86667
12,15,4,0,,,,1.0121833,0.0,0.0,0.0,27.666666
12,16,4,0,,,,1.2126666,0.0,0.0,0.0,3.2083333
12,17,4,0,,,,1.2470833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.1262833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1977,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.29015,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.42055,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3676167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2160333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8384917,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.1374834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.1446,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.08005,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.6957834,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.82451665,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.30436,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.51285,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.4661666,0.0,0.0,0.0,27.645834
12,9,5,0,,,,1.2216166,0.0,0.0,0.0,11.5875
12,10,5,0,,,,0.8384,0.0,0.0,0.0,45.802082
12,11,5,0,,,,1.66185,0.0,0.0,0.0,132.75833
12,12,5,0,,,,1.13345,0.0,0.0,0.0,229.15834
12,13,5,0,,,,1.1741333,0.0,0.0,0.0,172.64166
12,14,5,0,,,,0.73861665,0.0,0.0,0.0,120.541664
12,15,5,0,,,,0.76308334,0.0,0.0,0.0,30.008333
12,16,5,0,,,,1.0903667,0.0,0.0,0.0,4.8708334
12,17,5,0,,,,0.87335,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2970667,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.3789834,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1401167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2500167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.7180333,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7178333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.84665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.90515,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.6318333,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.2854667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6095,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2222167,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0957668,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2614334,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.5569,0.0,0.0,0.0,62.116665
12,9,6,0,,,,1.44135,0.0,0.0,0.0,201.72084
12,10,6,0,,,,2.51645,0.0,0.0,0.0,567.075
12,11,6,0,,,,2.3949833,0.0,0.0,0.0,609.0604
12,12,6,0,,,,2.8037333,0.0,0.0,0.0,599.9042
12,13,6,0,,,,1.5260167,0.0,0.0,0.0,482.73334
12,14,6,0,,,,1.3199,0.0,0.0,0.0,244.50833
12,15,6,0,,,,1.0358833,0.0,0.0,0.0,138.32916
12,16,6,0,,,,1.4040834,0.0,0.0,0.0,9.708333
12,17,6,0,,,,0.14630006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18250005,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6439167,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.1697667,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.24695,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.29465,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2026916,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.2399833,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.3547,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.0547333,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.3652334,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.5199,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.6558166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.58535,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.7058,0.0,0.0,0.0,412.7125
12,9,7,0,,,,2.4006,0.0,0.0,0.0,543.05835
12,10,7,0,,,,2.38715,0.0,0.0,0.0,595.2
12,11,7,0,,,,2.3423333,0.0,0.0,0.0,572.57086
12,12,7,0,,,,2.0489166,0.0,0.0,0.0,563.9875
12,13,7,0,,,,0.92251664,0.0,0.0,0.0,463.225
12,14,7,0,,,,0.64493334,0.0,0.0,0.0,303.15833
12,15,7,0,,,,1.0216334,0.0,0.0,0.0,118.32917
12,16,7,0,,,,1.4563,0.0,0.0,0.0,8.183333
12,17,7,0,,,,0.31561673,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.31845003,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.65895003,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.4478834,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.5168667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.5701,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7392334,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4919333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.96893334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.41035,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.84136665,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.3748667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.7057667,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5921667,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1851583,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8885666,0.0,0.0,0.0,124.17083
12,9,1,0,,,,2.0155833,0.0,0.0,0.0,252.35834
12,10,1,0,,,,2.2608666,0.0,0.0,0.0,442.7125
12,11,1,0,,,,2.4202833,0.0,0.0,0.0,473.61667
12,12,1,0,,,,2.1074667,0.0,0.0,0.0,462.41666
12,13,1,0,,,,2.0222166,0.0,0.0,0.0,381.4875
12,14,1,0,,,,1.7419667,0.0,0.0,0.0,248.95833
12,15,1,0,,,,1.6534667,0.0,0.0,0.0,89.745834
12,16,1,0,,,,2.0586166,0.0,0.0,0.0,8.3875
12,17,1,0,,,,2.4770334,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0486,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6291,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.88563335,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.54105,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8049834,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.61665,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.5726084,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.67415,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6034334,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6539167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.5799668,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.0291667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.95965,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6377001,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.80125,0.0,0.0,0.0,393.85
12,9,2,0,,,,1.24835,0.0,0.0,0.0,541.9792
12,10,2,0,,,,2.5634,0.0,0.0,0.0,609.5125
12,11,2,0,,,,2.6033332,0.0,0.0,0.0,628.175
12,12,2,0,,,,2.4414334,0.0,0.0,0.0,585.31665
12,13,2,0,,,,0.875,0.0,0.0,0.0,478.3125
12,14,2,0,,,,1.25905,0.0,0.0,0.0,320.32916
12,15,2,0,,,,0.57698333,0.0,0.0,0.0,129.24167
12,16,2,0,,,,1.03955,0.0,0.0,0.0,7.5583334
12,17,2,0,,,,1.1913167,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.5059834,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.13868341,0.0,0.0,0.0,0.0
