month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,20,2,0,,,,0.18495004,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.24245001,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.58445,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.98825,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2273166,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2970834,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1131,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.7320667,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3082833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.8522,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5025166,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9098667,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.87008333,0.0,0.0,0.0,406.94168
12,9,3,0,,,,0.65786666,0.0,0.0,0.0,547.1
12,10,3,0,,,,2.54755,0.0,0.0,0.0,621.94165
12,11,3,0,,,,2.5542834,0.0,0.0,0.0,638.0833
12,12,3,0,,,,1.3321834,0.0,0.0,0.0,591.51666
12,13,3,0,,,,0.35268334,0.0,0.0,0.0,484.3
12,14,3,0,,,,0.36168334,0.0,0.0,0.0,326.55
12,15,3,0,,,,0.34651667,0.0,0.0,0.0,134.2625
12,16,3,0,,,,0.90595,0.0,0.0,0.0,7.954167
12,17,3,0,,,,1.39825,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.45025,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.14921671,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.21086666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.2784167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.30121672,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0890334,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1270111,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1427166,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.2521167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7424667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.34285,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.72575,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0509334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.5875334,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.648,0.0,0.0,0.0,398.60834
12,9,4,0,,,,0.6558333,0.0,0.0,0.0,538.89166
12,10,4,0,,,,2.4929,0.0,0.0,0.0,611.5625
12,11,4,0,,,,2.4734166,0.0,0.0,0.0,622.6042
12,12,4,0,,,,2.0625167,0.0,0.0,0.0,577.8333
12,13,4,0,,,,0.4099,0.0,0.0,0.0,478.62082
12,14,4,0,,,,0.38238335,0.0,0.0,0.0,241.84166
12,15,4,0,,,,0.33293334,0.0,0.0,0.0,99.4
12,16,4,0,,,,0.27955,0.0,0.0,0.0,9.083333
12,17,4,0,,,,0.88550836,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.51378334,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.07600005,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.16340004,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.010966748,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.086183414,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.5928167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.030475,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.68161666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.7708833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.9763167,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.64778334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.96755,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.81261665,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.892,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.32105,0.0,0.0,0.0,36.304165
12,9,5,0,,,,0.67481667,0.0,0.0,0.0,28.179167
12,10,5,0,,,,1.95,0.0,0.0,0.0,367.49582
12,11,5,0,,,,0.92233336,0.0,0.0,0.0,160.56667
12,12,5,0,,,,0.49523333,0.0,0.0,0.0,121.85833
12,13,5,0,,,,0.70018333,0.0,0.0,0.0,141.24583
12,14,5,0,,,,1.0460833,0.0,0.0,0.0,157.55417
12,15,5,0,,,,1.1457334,0.0,0.0,0.0,32.833332
12,16,5,0,,,,0.79511666,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.77938336,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.7572,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.32035008,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.8614,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.8655667,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0380334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.12225,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.715525,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.4795166,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.45825,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.92095,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3512666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.03195,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.04985,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4080167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.0199916,0.0,0.0,0.0,10.514584
12,9,6,0,,,,1.0959,0.0,0.0,0.0,51.483334
12,10,6,0,,,,1.0191833,0.0,0.0,0.0,50.066666
12,11,6,0,,,,1.3195833,0.0,0.0,0.0,38.1875
12,12,6,0,,,,1.0549667,0.0,0.0,0.0,32.670834
12,13,6,0,,,,1.3296666,0.0,0.0,0.0,22.820833
12,14,6,0,,,,1.0057666,0.0,0.0,0.0,23.754168
12,15,6,0,,,,1.3267916,0.0,0.0,0.0,3.0708334
12,16,6,0,,,,0.96531665,0.0,0.0,0.0,0.0
12,17,6,0,,,,1.06875,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6905167,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.9098166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.6883334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.6976,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.6946167,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.1768832,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.9062834,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.6470333,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.4333832,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8310833,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.121,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5304,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.84595,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2304167,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.0704,0.0,0.0,0.0,402.5
1,9,7,0,,,,2.18265,0.0,0.0,0.0,488.57083
1,10,7,0,,,,2.56725,0.0,0.0,0.0,649.5375
1,11,7,0,,,,2.3565667,0.0,0.0,0.0,558.44586
1,12,7,0,,,,1.01965,0.0,0.0,0.0,578.05
1,13,7,0,,,,0.5461,0.0,0.0,0.0,127.1875
1,14,7,0,,,,0.08748336,0.0,0.0,0.0,18.066668
1,15,7,0,,,,0.32235834,0.0,0.0,0.0,1.6895833
1,16,7,0,,,,0.41816667,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.2076666,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.11945,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.1226666,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0151334,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.67855,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.88165,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.5593667,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5824167,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.41895,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4225167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.62645,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4714333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8193166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.69525,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2232333,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0982666,0.0,0.0,0.0,67.5
1,9,1,0,,,,1.6720166,0.0,0.0,0.0,119.65
1,10,1,0,,,,1.725575,0.0,0.0,0.0,134.5875
1,11,1,0,,,,1.6661,0.0,0.0,0.0,145.89166
1,12,1,0,,,,1.47695,0.0,0.0,0.0,128.3375
1,13,1,0,,,,1.2762667,0.0,0.0,0.0,101.625
1,14,1,0,,,,1.3364167,0.0,0.0,0.0,128.475
1,15,1,0,,,,2.01785,0.0,0.0,0.0,83.78333
1,16,1,0,,,,1.2134833,0.0,0.0,0.0,13.7625
1,17,1,0,,,,1.0597,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.2124667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7844833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.87295,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8999833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7961667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8475667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.7040583,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.27275,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.4002833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3668166,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4902834,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.4054667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9907666,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6584834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3371333,0.0,0.0,0.0,109.916664
1,9,2,0,,,,1.86095,0.0,0.0,0.0,247.90834
1,10,2,0,,,,1.3628666,0.0,0.0,0.0,214.1
1,11,2,0,,,,1.6722833,0.0,0.0,0.0,206.17084
1,12,2,0,,,,1.5739833,0.0,0.0,0.0,223.60834
1,13,2,0,,,,1.3884,0.0,0.0,0.0,194.95
1,14,2,0,,,,1.1845167,0.0,0.0,0.0,144.68333
1,15,2,0,,,,1.0023333,0.0,0.0,0.0,81.84583
1,16,2,0,,,,1.36025,0.0,0.0,0.0,12.0375
1,17,2,0,,,,1.6156666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.4525833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7007,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.78455,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.1687834,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.9392333,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.0659332,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9127667,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.25805,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3417333,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.0726333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.50165,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8926,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6620166,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.7391334,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7960833,0.0,0.0,0.0,336.04166
1,9,3,0,,,,1.5706667,0.0,0.0,0.0,429.05417
1,10,3,0,,,,2.1098332,0.0,0.0,0.0,568.75836
1,11,3,0,,,,1.6254166,0.0,0.0,0.0,443.425
1,12,3,0,,,,1.3522167,0.0,0.0,0.0,363.2375
1,13,3,0,,,,0.31458333,0.0,0.0,0.0,83.604164
1,14,3,0,,,,0.21535003,0.0,0.0,0.0,42.4625
1,15,3,0,,,,0.076550074,0.0,0.0,0.0,20.525
1,16,3,0,,,,0.93916667,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.82855,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3916334,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4294833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5591333,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.4293166,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.45855,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1595167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.103275,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4725167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.3256,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2447333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.54745,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.06655,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.0674666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4298834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.276,0.0,0.0,0.0,19.258333
1,9,4,0,,,,1.2021834,0.0,0.0,0.0,56.804165
1,10,4,0,,,,1.43845,0.0,0.0,0.0,104.4375
1,11,4,0,,,,2.0136166,0.0,0.0,0.0,100.32083
1,12,4,0,,,,1.72145,0.0,0.0,0.0,84.245834
1,13,4,0,,,,1.2071167,0.0,0.0,0.0,91.72083
1,14,4,0,,,,1.1430833,0.0,0.0,0.0,23.795834
1,15,4,0,,,,0.9924333,0.0,0.0,0.0,4.4333334
1,16,4,0,,,,1.0537666,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.0619333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.81876665,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3335834,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4503,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.4279,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6106833,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.9537,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.1574334,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8008,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.24285,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1589333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.5602167,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.1615167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5694667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.8516167,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.28225,0.0,0.0,0.0,373.79584
1,9,5,0,,,,2.3572166,0.0,0.0,0.0,513.99164
1,10,5,0,,,,2.1518333,0.0,0.0,0.0,569.17914
1,11,5,0,,,,0.69105,0.0,0.0,0.0,219.44167
1,12,5,0,,,,1.6982833,0.0,0.0,0.0,472.45834
1,13,5,0,,,,1.7572334,0.0,0.0,0.0,484.19168
1,14,5,0,,,,1.253,0.0,0.0,0.0,345.00418
1,15,5,0,,,,0.48923334,0.0,0.0,0.0,159.92917
1,16,5,0,,,,0.10210006,0.0,0.0,0.0,21.6625
1,17,5,0,,,,0.1071834,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.86935,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1969,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6955333,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.6673,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.5587833,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.8544,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.843675,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.8504833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8017167,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.55415,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.2717166,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.1057333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1212667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.63795,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3076667,0.0,0.0,0.0,51.275
1,9,6,0,,,,1.2989167,0.0,0.0,0.0,128.90416
1,10,6,0,,,,1.1470333,0.0,0.0,0.0,188.14583
1,11,6,0,,,,1.8444166,0.0,0.0,0.0,317.30832
1,12,6,0,,,,1.1610167,0.0,0.0,0.0,355.05
1,13,6,0,,,,1.08825,0.0,0.0,0.0,333.68332
1,14,6,0,,,,0.90133333,0.0,0.0,0.0,263.80832
1,15,6,0,,,,0.29435,0.0,0.0,0.0,120.65417
1,16,6,0,,,,0.009033408,0.0,0.0,0.0,19.604166
1,17,6,0,,,,0.46420002,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.52886665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.91751665,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.6587833,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0891167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1744334,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.16215,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0482917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7165,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0340667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.72765,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0941334,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0776,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.06135,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.65955,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.5847666,0.0,0.0,0.0,303.325
1,9,7,0,,,,2.0365834,0.0,0.0,0.0,488.45416
1,10,7,0,,,,2.3150666,0.0,0.0,0.0,572.45
1,11,7,0,,,,1.3718166,0.0,0.0,0.0,599.1
1,12,7,0,,,,0.5852,0.0,0.0,0.0,561.2208
1,13,7,0,,,,0.14585009,0.0,0.0,0.0,474.80417
1,14,7,0,,,,0.73640007,0.0,0.0,0.0,331.52084
1,15,7,0,,,,0.36975,0.0,0.0,0.0,126.46667
1,16,7,0,,,,0.009083422,0.0,0.0,0.0,9.354167
1,17,7,0,,,,0.00018343166,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5165917,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0722266,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7972,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.82645,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.03155,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.03965,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.68483335,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.66643333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.8619,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.8498,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.82201666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.00415,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1787167,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.0657166,0.0,0.0,0.0,19.291666
1,9,1,0,,,,1.46075,0.0,0.0,0.0,39.933334
1,10,1,0,,,,1.4119834,0.0,0.0,0.0,54.905834
1,11,1,0,,,,0.76816666,0.0,0.0,0.0,103.004166
1,12,1,0,,,,0.9828,0.0,0.0,0.0,45.808334
1,13,1,0,,,,0.986,0.0,0.0,0.0,20.883333
1,14,1,0,,,,1.3553333,0.0,0.0,0.0,28.141666
1,15,1,0,,,,1.5896833,0.0,0.0,0.0,30.675
1,16,1,0,,,,1.8604833,0.0,0.0,0.0,7.8125
1,17,1,0,,,,1.8821167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4300333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1674833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.3631333,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.6145834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.4308167,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5395167,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9117917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8842666,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2831167,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.3114834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1848,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1137834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.83775,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.2307,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1723334,0.0,0.0,0.0,27.291666
1,9,2,0,,,,2.0912333,0.0,0.0,0.0,25.020834
1,10,2,0,,,,1.1031667,0.0,0.0,0.0,26.466667
1,11,2,0,,,,1.3967834,0.0,0.0,0.0,3.85
1,12,2,0,,,,1.3470833,0.0,0.0,0.0,9.3875
1,13,2,0,,,,1.94925,0.0,0.0,0.0,24.795834
1,14,2,0,,,,1.7980167,0.0,0.0,0.0,29.745832
1,15,2,0,,,,1.1635,0.0,0.0,0.0,4.329167
1,16,2,0,,,,1.4204167,0.0,0.0,0.0,4.0416665
1,17,2,0,,,,1.8034,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.2272667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1538167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4803833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.8274833,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.68625,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.9758667,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.6481,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8170333,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.3471333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.5153834,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.1712333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6061167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6481667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.24335,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.4938333,0.0,0.0,0.0,36.695835
1,9,3,0,,,,1.9416167,0.0,0.0,0.0,77.59583
1,10,3,0,,,,1.3607167,0.0,0.0,0.0,97.35833
1,11,3,0,,,,1.3300333,0.0,0.0,0.0,124.25833
1,12,3,0,,,,1.76595,0.0,0.0,0.0,328.125
1,13,3,0,,,,1.804,0.0,0.0,0.0,440.35834
1,14,3,0,,,,1.13945,0.0,0.0,0.0,344.70416
1,15,3,0,,,,0.13803338,0.0,0.0,0.0,120.175
1,16,3,0,,,,0.67223334,0.0,0.0,0.0,25.391666
1,17,3,0,,,,1.12935,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.0073167,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9228333,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.5894333,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.0771167,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8412,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.7968333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9069,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.52735,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4113,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2837583,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7286333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.28155,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.48415,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7256167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1980166,0.0,0.0,0.0,7.983333
1,9,4,0,,,,1.8629833,0.0,0.0,0.0,17.933332
1,10,4,0,,,,1.4848167,0.0,0.0,0.0,27.095833
1,11,4,0,,,,1.2386667,0.0,0.0,0.0,28.345833
1,12,4,0,,,,1.8894334,0.0,0.0,0.0,44.395832
1,13,4,0,,,,1.5962167,0.0,0.0,0.0,36.716667
1,14,4,0,,,,2.1861334,0.0,0.0,0.0,3.9458334
1,15,4,0,,,,2.32165,0.0,0.0,0.0,2.1166666
1,16,4,0,,,,1.6698667,0.0,0.0,0.0,0.21666667
1,17,4,0,,,,1.7647166,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.3056834,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0411668,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.1131835,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9202833,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4574333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2574167,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.2083583,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.96563333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5998833,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.5112667,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.80475,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4278166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7401834,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.3659,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9431,0.0,0.0,0.0,132.97084
1,9,5,0,,,,0.99763334,0.0,0.0,0.0,179.1375
1,10,5,0,,,,1.65755,0.0,0.0,0.0,207.65416
1,11,5,0,,,,2.6215,0.0,0.0,0.0,487.44168
1,12,5,0,,,,1.2206167,0.0,0.0,0.0,303.3125
1,13,5,0,,,,1.2561333,0.0,0.0,0.0,279.45834
1,14,5,0,,,,1.4394333,0.0,0.0,0.0,72.6625
1,15,5,0,,,,1.2727833,0.0,0.0,0.0,91.7375
1,16,5,0,,,,1.5968833,0.0,0.0,0.0,36.65
1,17,5,0,,,,1.79315,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7122667,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9134834,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.1122832,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.7102666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4508,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7651334,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.2711418,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.39495,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7305,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7221167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.4351333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9036,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2028667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2445,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9219,0.0,0.0,0.0,410.14166
1,9,6,0,,,,2.2118833,0.0,0.0,0.0,568.9125
1,10,6,0,,,,2.6848166,0.0,0.0,0.0,675.29584
1,11,6,0,,,,1.5542166,0.0,0.0,0.0,667.3542
1,12,6,0,,,,1.1719834,0.0,0.0,0.0,554.5292
1,13,6,0,,,,0.43996668,0.0,0.0,0.0,237.16667
1,14,6,0,,,,0.4879167,0.0,0.0,0.0,322.7125
1,15,6,0,,,,0.67013335,0.0,0.0,0.0,218.7375
1,16,6,0,,,,0.15185006,0.0,0.0,0.0,38.654167
1,17,6,0,,,,0.014766743,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.12413341,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1201668,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.56095,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3580166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0582167,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5510666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.622325,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.6582,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3240833,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.5110166,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.13005,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.56735,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6697834,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.73693335,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.00925,0.0,0.0,0.0,394.37082
1,9,7,0,,,,2.0423834,0.0,0.0,0.0,509.52084
1,10,7,0,,,,2.3471832,0.0,0.0,0.0,570.0375
1,11,7,0,,,,1.6856667,0.0,0.0,0.0,436.25418
1,12,7,0,,,,0.9719,0.0,0.0,0.0,411.47916
1,13,7,0,,,,0.45626667,0.0,0.0,0.0,355.99167
1,14,7,0,,,,0.03401678,0.0,0.0,0.0,305.875
1,15,7,0,,,,0.17268333,0.0,0.0,0.0,78.225
1,16,7,0,,,,0.1363834,0.0,0.0,0.0,13.941667
1,17,7,0,,,,0.080533415,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.26271674,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.67796665,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.09335,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.50335,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.692,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7125833,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.16765,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4068667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.25325,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4004333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.6816833,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5005167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.25045,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1697334,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.10405,0.0,0.0,0.0,383.77917
1,9,1,0,,,,2.188,0.0,0.0,0.0,557.00415
1,10,1,0,,,,2.3977866,0.0,0.0,0.0,629.4767
1,11,1,0,,,,1.88895,0.0,0.0,0.0,660.82086
1,12,1,0,,,,0.78368336,0.0,0.0,0.0,618.8625
1,13,1,0,,,,0.31035003,0.0,0.0,0.0,525.55
1,14,1,0,,,,0.14328344,0.0,0.0,0.0,378.40417
1,15,1,0,,,,0.61011666,0.0,0.0,0.0,185.89166
1,16,1,0,,,,0.23208334,0.0,0.0,0.0,21.441668
1,17,1,0,,,,0.34881666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.38710004,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.1117667,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.22455,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5197166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7434666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.5043666,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1622,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4399,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.0973834,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.58735,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4083333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2791,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7431333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1755333,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.3290334,0.0,0.0,0.0,423.81668
1,9,2,0,,,,2.1171,0.0,0.0,0.0,571.2479
1,10,2,0,,,,2.38235,0.0,0.0,0.0,597.7833
1,11,2,0,,,,2.553175,0.0,0.0,0.0,669.725
1,12,2,0,,,,1.21805,0.0,0.0,0.0,628.2
1,13,2,0,,,,0.38116667,0.0,0.0,0.0,523.87085
1,14,2,0,,,,0.23271666,0.0,0.0,0.0,366.30417
1,15,2,0,,,,0.16990009,0.0,0.0,0.0,179.46666
1,16,2,0,,,,0.060433406,0.0,0.0,0.0,17.6875
1,17,2,0,,,,0.04180009,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.34826672,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.24188334,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.99148333,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.90375,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9479667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7624167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7235917,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.5389667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4388334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.94575,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.0789833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.40735,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.7359667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.66485,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9962333,0.0,0.0,0.0,389.75833
1,9,3,0,,,,2.0064166,0.0,0.0,0.0,532.2625
1,10,3,0,,,,2.3566,0.0,0.0,0.0,610.92914
1,11,3,0,,,,2.3909833,0.0,0.0,0.0,620.25415
1,12,3,0,,,,1.5629333,0.0,0.0,0.0,461.85834
1,13,3,0,,,,0.29471666,0.0,0.0,0.0,407.72916
1,14,3,0,,,,0.5495833,0.0,0.0,0.0,173.55417
1,15,3,0,,,,0.22903334,0.0,0.0,0.0,82.691666
1,16,3,0,,,,0.22373334,0.0,0.0,0.0,24.4125
1,17,3,0,,,,0.44215,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.48998332,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0771167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3384833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5968666,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.5742333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6092,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1434083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3335667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2048167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.3655334,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2792333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.3923,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.5295334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.7072,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6014,0.0,0.0,0.0,39.645832
1,9,4,0,,,,1.4948167,0.0,0.0,0.0,36.133335
1,10,4,0,,,,1.5749667,0.0,0.0,0.0,110.2125
1,11,4,0,,,,2.8900666,0.0,0.0,0.0,633.3375
1,12,4,0,,,,2.0074167,0.0,0.0,0.0,517.85
1,13,4,0,,,,1.32345,0.0,0.0,0.0,263.54166
1,14,4,0,,,,0.34195,0.0,0.0,0.0,33.054165
1,15,4,0,,,,0.71980006,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.0787834,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3425333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.3726166,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.630375,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.8257834,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9294833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.79221666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7158,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.3811083,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.4085333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.2281333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.00385,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.8487834,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.7305,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5677167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5109833,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.6237833,0.0,0.0,0.0,21.966667
1,9,5,0,,,,1.6545833,0.0,0.0,0.0,29.791666
1,10,5,0,,,,1.7998333,0.0,0.0,0.0,85.645836
1,11,5,0,,,,1.6562667,0.0,0.0,0.0,12.104167
1,12,5,0,,,,1.646125,0.0,0.0,0.0,4.2708335
1,13,5,0,,,,2.1349833,0.0,0.0,0.0,19.008333
1,14,5,0,,,,1.3204334,0.0,0.0,0.0,58.958332
1,15,5,0,,,,1.6666666,0.0,0.0,0.0,65.825
1,16,5,0,,,,1.6053833,0.0,0.0,0.0,0.89166665
1,17,5,0,,,,1.5705167,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.808,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.50595,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.8414167,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.9498832,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.2774334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.60345,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9822,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.2167833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7433667,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.29625,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.3603,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9995167,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1724834,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4297167,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.0598667,0.0,0.0,0.0,374.975
1,9,6,0,,,,2.7707167,0.0,0.0,0.0,597.9
1,10,6,0,,,,2.0374334,0.0,0.0,0.0,534.9083
1,11,6,0,,,,2.3891292,0.0,0.0,0.0,624.8458
1,12,6,0,,,,1.0048,0.0,0.0,0.0,272.4125
1,13,6,0,,,,0.61478335,0.0,0.0,0.0,169.34166
1,14,6,0,,,,0.6507667,0.0,0.0,0.0,166.825
1,15,6,0,,,,0.79145,0.0,0.0,0.0,139.8
1,16,6,0,,,,0.9201667,0.0,0.0,0.0,32.770832
1,17,6,0,,,,1.76745,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.8798333,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.4380333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.9661167,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6955833,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0024,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.1559334,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.3702416,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3524,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1918334,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2746167,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.1011167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7098666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6853666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6296667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.50135,0.0,0.0,0.0,68.29583
1,9,7,0,,,,1.7660834,0.0,0.0,0.0,88.05
1,10,7,0,,,,1.4390833,0.0,0.0,0.0,109.191666
1,11,7,0,,,,1.5801166,0.0,0.0,0.0,50.645832
1,12,7,0,,,,1.60155,0.0,0.0,0.0,9.804167
1,13,7,0,,,,2.0900834,0.0,0.0,0.0,17.929167
1,14,7,0,,,,2.4461834,0.0,0.0,0.0,2.075
1,15,7,0,,,,1.4522,0.0,0.0,0.0,0.0
1,16,7,0,,,,1.5392166,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.6473,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.8385667,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.9387665,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3616667,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.8567834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.8374667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8646333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.8538916,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.1189,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.95845,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.2506167,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3907332,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.6792166,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.5825,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5944,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3239334,0.0,0.0,0.0,123.42083
1,9,1,0,,,,1.8299167,0.0,0.0,0.0,95.495834
1,10,1,0,,,,1.6748166,0.0,0.0,0.0,156.90834
1,11,1,0,,,,1.7937167,0.0,0.0,0.0,41.029167
1,12,1,0,,,,2.1756666,0.0,0.0,0.0,54.0125
1,13,1,0,,,,1.6733167,0.0,0.0,0.0,125.458336
1,14,1,0,,,,2.0093334,0.0,0.0,0.0,350.86667
1,15,1,0,,,,1.3538333,0.0,0.0,0.0,69.3375
1,16,1,0,,,,1.5921667,0.0,0.0,0.0,23.970833
1,17,1,0,,,,1.6572666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.23115,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0102334,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.151883,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.50735,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.1694834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.49925,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.6318417,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8815167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7109667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.5334166,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.9083,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.2695167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7997,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.7172166,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.11435,0.0,0.0,0.0,266.93332
1,9,2,0,,,,1.2305833,0.0,0.0,0.0,326.31668
1,10,2,0,,,,2.4954333,0.0,0.0,0.0,651.62085
1,11,2,0,,,,2.1473668,0.0,0.0,0.0,532.99585
1,12,2,0,,,,1.1734,0.0,0.0,0.0,216.6125
1,13,2,0,,,,2.0987666,0.0,0.0,0.0,290.225
1,14,2,0,,,,1.20915,0.0,0.0,0.0,321.51666
1,15,2,0,,,,0.76703334,0.0,0.0,0.0,99.59167
1,16,2,0,,,,2.1079,0.0,0.0,0.0,21.925
1,17,2,0,,,,1.87925,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6461,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.46025,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6892333,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.12825,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.4768167,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.5033,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.1395166,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.45945,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.3438666,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.0538332,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.24745,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.8476834,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8825667,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7903333,0.0,0.0,0.0,207.6625
1,8,3,0,,,,2.5379333,0.0,0.0,0.0,444.64166
1,9,3,0,,,,2.3483334,0.0,0.0,0.0,595.7167
1,10,3,0,,,,2.4873166,0.0,0.0,0.0,643.73334
1,11,3,0,,,,2.617475,0.0,0.0,0.0,672.0563
1,12,3,0,,,,1.7670667,0.0,0.0,0.0,634.8333
1,13,3,0,,,,0.8990834,0.0,0.0,0.0,536.50836
1,14,3,0,,,,1.0929167,0.0,0.0,0.0,388.7375
1,15,3,0,,,,0.77566665,0.0,0.0,0.0,200.5
1,16,3,0,,,,0.25273332,0.0,0.0,0.0,33.854168
1,17,3,0,,,,0.55728334,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.1822834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.54855,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3967167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.59525,0.0,0.0,0.0,0.0
1,22,3,0,,,,3.9257834,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.6405168,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.5286833,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3623,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2133666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.7739667,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.7508,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.0894666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.4876833,0.0,0.0,0.0,198.26666
1,8,4,0,,,,2.32625,0.0,0.0,0.0,438.36667
1,9,4,0,,,,2.2563167,0.0,0.0,0.0,586.98334
1,10,4,0,,,,2.5183,0.0,0.0,0.0,661.0417
1,11,4,0,,,,2.2731667,0.0,0.0,0.0,688.55835
1,12,4,0,,,,1.0442834,0.0,0.0,0.0,566.9083
1,13,4,0,,,,0.90183336,0.0,0.0,0.0,565.1
1,14,4,0,,,,0.6196167,0.0,0.0,0.0,438.22083
1,15,4,0,,,,0.31338337,0.0,0.0,0.0,228.35834
1,16,4,0,,,,0.19120002,0.0,0.0,0.0,45.608334
1,17,4,0,,,,0.22985005,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.8977,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.4984334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.0618668,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6953666,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7973833,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.0717332,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.0683,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6230834,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5082,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.8374667,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.5987334,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9743333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.9313667,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.99335,0.0,0.0,0.0,199.4375
1,8,5,0,,,,2.4035,0.0,0.0,0.0,438.73334
1,9,5,0,,,,2.2641833,0.0,0.0,0.0,600.74585
1,10,5,0,,,,2.6236167,0.0,0.0,0.0,688.5375
1,11,5,0,,,,2.4332333,0.0,0.0,0.0,714.4
1,12,5,0,,,,1.05035,0.0,0.0,0.0,680.2
1,13,5,0,,,,1.1086167,0.0,0.0,0.0,583.8417
1,14,5,0,,,,1.2556167,0.0,0.0,0.0,429.02917
1,15,5,0,,,,0.7895167,0.0,0.0,0.0,223.7875
1,16,5,0,,,,0.10096671,0.0,0.0,0.0,37.441666
1,17,5,0,,,,0.38385007,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.24285,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.3531168,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.6013668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.0200667,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.0134332,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7481,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5584333,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8576833,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6768667,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.6001,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0488834,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.62765,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.1561834,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.5110333,0.0,0.0,0.0,453.25833
1,9,6,0,,,,2.3961666,0.0,0.0,0.0,610.1625
1,10,6,0,,,,2.6960332,0.0,0.0,0.0,695.6875
1,11,6,0,,,,1.8113667,0.0,0.0,0.0,716.55835
1,12,6,0,,,,0.8256,0.0,0.0,0.0,677.1667
1,13,6,0,,,,0.6827,0.0,0.0,0.0,580.9
1,14,6,0,,,,0.7445667,0.0,0.0,0.0,431.80417
1,15,6,0,,,,0.20438336,0.0,0.0,0.0,229.47084
1,16,6,0,,,,0.5021667,0.0,0.0,0.0,38.875
1,17,6,0,,,,0.055516727,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.37445006,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0202833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0044667,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0588666,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6274333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.8628334,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.530425,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.0792333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0887333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.0426834,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.6762333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.66395,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6723666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.26655,0.0,0.0,0.0,211.9375
1,8,7,0,,,,1.8487667,0.0,0.0,0.0,442.77084
1,9,7,0,,,,2.2370334,0.0,0.0,0.0,591.3542
1,10,7,0,,,,1.74455,0.0,0.0,0.0,670.5875
1,11,7,0,,,,0.5074667,0.0,0.0,0.0,698.18335
1,12,7,0,,,,0.6074333,0.0,0.0,0.0,664.1125
1,13,7,0,,,,0.7553667,0.0,0.0,0.0,568.51666
1,14,7,0,,,,0.8382667,0.0,0.0,0.0,420.03333
1,15,7,0,,,,0.76835,0.0,0.0,0.0,223.27083
1,16,7,0,,,,0.14051668,0.0,0.0,0.0,38.429165
1,17,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.07238342,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.57528335,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.93215,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3589,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.4165,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.26885,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1322583,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6357334,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.6102667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6480334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7724667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.82566667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0305166,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2214667,0.0,0.0,0.0,148.45833
1,8,1,0,,,,1.9797333,0.0,0.0,0.0,431.44168
1,9,1,0,,,,2.2947,0.0,0.0,0.0,602.31665
1,10,1,0,,,,2.2794666,0.0,0.0,0.0,677.0958
1,11,1,0,,,,0.83645,0.0,0.0,0.0,694.4625
1,12,1,0,,,,0.95358336,0.0,0.0,0.0,649.98334
1,13,1,0,,,,1.914,0.0,0.0,0.0,546.7708
1,14,1,0,,,,0.35966668,0.0,0.0,0.0,389.25
1,15,1,0,,,,0.34265003,0.0,0.0,0.0,188.15
1,16,1,0,,,,0.35291666,0.0,0.0,0.0,47.025
1,17,1,0,,,,0.38115,0.0,0.0,0.0,1.1958333
1,18,1,0,,,,0.31371668,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.3005,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.59955,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.3826333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2950833,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1803833,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.713575,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5553167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.27791667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.25156668,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1217834,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1497834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.4332833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.0828,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6144834,0.0,0.0,0.0,347.81668
1,9,2,0,,,,1.8811834,0.0,0.0,0.0,528.1
1,10,2,0,,,,2.40525,0.0,0.0,0.0,641.6375
1,11,2,0,,,,1.1773,0.0,0.0,0.0,660.17914
1,12,2,0,,,,0.80725,0.0,0.0,0.0,626.6625
1,13,2,0,,,,0.8652667,0.0,0.0,0.0,536.525
1,14,2,0,,,,0.11405005,0.0,0.0,0.0,400.42084
1,15,2,0,,,,0.6185,0.0,0.0,0.0,215.50833
1,16,2,0,,,,0.53758335,0.0,0.0,0.0,42.9375
1,17,2,0,,,,0.054450028,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.10520001,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.25656667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0333667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.19865,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3104167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.1451445,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.81023335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5741,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.26571667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.25925,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3457834,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1597,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.44085,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4295833,0.0,0.0,0.0,188.70833
2,8,3,0,,,,1.8878666,0.0,0.0,0.0,426.88333
2,9,3,0,,,,2.22785,0.0,0.0,0.0,576.7875
2,10,3,0,,,,1.8938667,0.0,0.0,0.0,657.225
2,11,3,0,,,,1.2666833,0.0,0.0,0.0,677.73334
2,12,3,0,,,,0.62923336,0.0,0.0,0.0,640.725
2,13,3,0,,,,0.8524667,0.0,0.0,0.0,498.05
2,14,3,0,,,,0.67965,0.0,0.0,0.0,361.67084
2,15,3,0,,,,0.25968337,0.0,0.0,0.0,191.23334
2,16,3,0,,,,0.11868339,0.0,0.0,0.0,53.2
2,17,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.060366757,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2593167,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.4285667,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.99725,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.47815,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.5410833,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5278,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.89485,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3287,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.5616167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.7584833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.64445,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.49365,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.42775,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.8943167,0.0,0.0,0.0,274.29584
2,9,4,0,,,,1.34305,0.0,0.0,0.0,297.7625
2,10,4,0,,,,2.0010667,0.0,0.0,0.0,520.43335
2,11,4,0,,,,2.3796334,0.0,0.0,0.0,623.76666
2,12,4,0,,,,1.0475334,0.0,0.0,0.0,590.9667
2,13,4,0,,,,0.4047,0.0,0.0,0.0,414.15
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,318.2625
2,15,4,0,,,,0.19510002,0.0,0.0,0.0,157.02916
2,16,4,0,,,,0.17170002,0.0,0.0,0.0,54.0875
2,17,4,0,,,,0.07230007,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.07926671,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.06845005,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8907667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8488167,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.70655,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.67338336,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.3124,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.86505,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.58816665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.7764,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.1922834,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0872834,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.36265,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2054666,0.0,0.0,0.0,7.454167
2,8,5,0,,,,1.2869,0.0,0.0,0.0,84.59583
2,9,5,0,,,,1.1547166,0.0,0.0,0.0,147.3
2,10,5,0,,,,1.1074333,0.0,0.0,0.0,148.3875
2,11,5,0,,,,0.9126,0.0,0.0,0.0,92.23333
2,12,5,0,,,,1.2993833,0.0,0.0,0.0,53.495834
2,13,5,0,,,,1.6782833,0.0,0.0,0.0,69.4875
2,14,5,0,,,,0.87959164,0.0,0.0,0.0,85.29375
2,15,5,0,,,,1.12185,0.0,0.0,0.0,42.21875
2,16,5,0,,,,1.0490333,0.0,0.0,0.0,3.3583333
2,17,5,0,,,,1.2832333,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.00615,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1843333,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.5300333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3999333,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.4752667,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.4412333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.08185,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.0375667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38121668,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.0269166,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.0087,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3668,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.6857,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.1152167,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.2403834,0.0,0.0,0.0,315.78333
2,9,6,0,,,,1.0929,0.0,0.0,0.0,108.620834
2,10,6,0,,,,2.7837334,0.0,0.0,0.0,683.1125
2,11,6,0,,,,1.1148167,0.0,0.0,0.0,294.69168
2,12,6,0,,,,0.54303336,0.0,0.0,0.0,137.37083
2,13,6,0,,,,0.864,0.0,0.0,0.0,218.30833
2,14,6,0,,,,0.93345,0.0,0.0,0.0,274.67917
2,15,6,0,,,,0.59251666,0.0,0.0,0.0,192.45
2,16,6,0,,,,0.09061667,0.0,0.0,0.0,48.283333
2,17,6,0,,,,0.098250076,0.0,0.0,0.0,0.20833333
2,18,6,0,,,,0.3111834,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.7001834,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4392667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6694167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1207,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.57485,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.85101664,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.10025,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.73185,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2548667,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.0335166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.7661,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.8277833,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.1921334,0.0,0.0,0.0,170.67917
2,8,7,0,,,,2.1330833,0.0,0.0,0.0,404.425
2,9,7,0,,,,1.1983,0.0,0.0,0.0,295.0625
2,10,7,0,,,,0.6321167,0.0,0.0,0.0,81.84167
2,11,7,0,,,,1.7115834,0.0,0.0,0.0,149.94167
2,12,7,0,,,,1.6779833,0.0,0.0,0.0,279.85
2,13,7,0,,,,1.0802166,0.0,0.0,0.0,274.84583
2,14,7,0,,,,0.58288336,0.0,0.0,0.0,164.6625
2,15,7,0,,,,0.3008,0.0,0.0,0.0,81.5
2,16,7,0,,,,0.98548335,0.0,0.0,0.0,22.7625
2,17,7,0,,,,1.25865,0.0,0.0,0.0,1.8583333
2,18,7,0,,,,0.84653336,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.07005,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9655167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2434334,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.3947166,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2992333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.9129417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.2044166,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2168,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1580666,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.9816834,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.6377833,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6972,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0413166,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.5953333,0.0,0.0,0.0,25.7
2,9,1,0,,,,1.2056834,0.0,0.0,0.0,35.716667
2,10,1,0,,,,1.4434167,0.0,0.0,0.0,65.270836
2,11,1,0,,,,1.2823666,0.0,0.0,0.0,118.245834
2,12,1,0,,,,1.5352334,0.0,0.0,0.0,166.6375
2,13,1,0,,,,1.342,0.0,0.0,0.0,109.245834
2,14,1,0,,,,1.1101667,0.0,0.0,0.0,74.058334
2,15,1,0,,,,1.4367833,0.0,0.0,0.0,78.175
2,16,1,0,,,,1.0327,0.0,0.0,0.0,35.054165
2,17,1,0,,,,1.7719333,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1331583,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2665,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1871333,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.6612,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3653333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.8973889,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5612083,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.8381,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.225,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.38176668,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2748166,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1762167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.90721667,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.2466,0.0,0.0,0.0,17.975
2,8,2,0,,,,1.0754334,0.0,0.0,0.0,79.02917
2,9,2,0,,,,1.0348667,0.0,0.0,0.0,183.875
2,10,2,0,,,,1.4399667,0.0,0.0,0.0,101.25833
2,11,2,0,,,,1.8166167,0.0,0.0,0.0,146.69167
2,12,2,0,,,,1.1102166,0.0,0.0,0.0,148.84166
2,13,2,0,,,,0.95488334,0.0,0.0,0.0,151.78334
2,14,2,0,,,,0.8930167,0.0,0.0,0.0,103.225
2,15,2,0,,,,1.3616667,0.0,0.0,0.0,14.083333
2,16,2,0,,,,1.1478,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.9887,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.95498335,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5846,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.9375833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.77201664,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0532167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.574,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.68616664,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.1547,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.52951664,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1181667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.262,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.4289,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.51405,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4208667,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.8803667,0.0,0.0,0.0,132.8625
2,9,3,0,,,,1.57605,0.0,0.0,0.0,381.18332
2,10,3,0,,,,0.8827,0.0,0.0,0.0,233.32083
2,11,3,0,,,,0.7194167,0.0,0.0,0.0,202.89583
2,12,3,0,,,,0.79831666,0.0,0.0,0.0,224.08333
2,13,3,0,,,,1.2750584,0.0,0.0,0.0,345.3625
2,14,3,0,,,,1.1338167,0.0,0.0,0.0,317.59167
2,15,3,0,,,,0.64661664,0.0,0.0,0.0,197.49167
2,16,3,0,,,,0.17651668,0.0,0.0,0.0,72.65417
2,17,3,0,,,,0.044533398,0.0,0.0,0.0,3.0541666
2,18,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3213834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.68685,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.74366665,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6104,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.7791167,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.7554833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5364,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.22935,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.71358335,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.45588332,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.9033667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.66261667,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.0049584,0.0,0.0,0.0,231.08125
2,8,4,0,,,,1.6921166,0.0,0.0,0.0,445.825
2,9,4,0,,,,2.2667334,0.0,0.0,0.0,597.8542
2,10,4,0,,,,2.1072834,0.0,0.0,0.0,636.8417
2,11,4,0,,,,1.03905,0.0,0.0,0.0,646.9
2,12,4,0,,,,1.0143,0.0,0.0,0.0,574.2083
2,13,4,0,,,,0.73178333,0.0,0.0,0.0,514.7208
2,14,4,0,,,,0.020050095,0.0,0.0,0.0,400.13333
2,15,4,0,,,,0.31516665,0.0,0.0,0.0,167.14583
2,16,4,0,,,,0.36628336,0.0,0.0,0.0,73.53333
2,17,4,0,,,,0.15018336,0.0,0.0,0.0,1.3416667
2,18,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4067334,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.80988336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8092167,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.5029666,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.68135,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8504583,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8501833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.47528332,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.52839583,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.47221667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.6848,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.3988833,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.28845,0.0,0.0,0.0,264.6375
2,9,5,0,,,,1.2625834,0.0,0.0,0.0,272.82916
2,10,5,0,,,,0.66945,0.0,0.0,0.0,194.52916
2,11,5,0,,,,0.59705,0.0,0.0,0.0,186.23334
2,12,5,0,,,,0.58625,0.0,0.0,0.0,188.69583
2,13,5,0,,,,0.63585,0.0,0.0,0.0,181.9
2,14,5,0,,,,0.49925,0.0,0.0,0.0,167.96666
2,15,5,0,,,,0.42951667,0.0,0.0,0.0,126.129166
2,16,5,0,,,,0.05903338,0.0,0.0,0.0,19.175
2,17,5,0,,,,0.6367667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.47463334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.7114,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.7432333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.88385,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.95638335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0427333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.7679917,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3763167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.0750333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77115,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.48311666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.96611667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.48048332,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.7619667,0.0,0.0,0.0,5.758333
2,8,6,0,,,,0.94701666,0.0,0.0,0.0,33.329166
2,9,6,0,,,,1.34545,0.0,0.0,0.0,173.7
2,10,6,0,,,,1.52865,0.0,0.0,0.0,370.32916
2,11,6,0,,,,1.1655667,0.0,0.0,0.0,419.2625
2,12,6,0,,,,0.64086664,0.0,0.0,0.0,179.125
2,13,6,0,,,,1.4060833,0.0,0.0,0.0,326.55832
2,14,6,0,,,,1.4451833,0.0,0.0,0.0,361.82083
2,15,6,0,,,,0.92683333,0.0,0.0,0.0,248.4375
2,16,6,0,,,,0.12513335,0.0,0.0,0.0,64.24167
2,17,6,0,,,,0.014266755,0.0,0.0,0.0,1.95
2,18,6,0,,,,0.60041666,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.4352666,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5229,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.70955,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.5238167,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0784,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2540333,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.75333333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.84851664,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.76905,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.0552833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1174,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.49958333,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.1117,0.0,0.0,0.0,200.775
2,8,7,0,,,,1.8706833,0.0,0.0,0.0,345.31668
2,9,7,0,,,,2.1483,0.0,0.0,0.0,588.8875
2,10,7,0,,,,2.5835166,0.0,0.0,0.0,713.7833
2,11,7,0,,,,0.9762667,0.0,0.0,0.0,731.44586
2,12,7,0,,,,0.9999833,0.0,0.0,0.0,691.80835
2,13,7,0,,,,0.8597,0.0,0.0,0.0,597.65
2,14,7,0,,,,0.44080007,0.0,0.0,0.0,449.99582
2,15,7,0,,,,0.7002,0.0,0.0,0.0,255.9625
2,16,7,0,,,,0.0008667651,0.0,0.0,0.0,63.620834
2,17,7,0,,,,0.07518337,0.0,0.0,0.0,0.9
2,18,7,0,,,,0.14476669,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.084250025,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.7260167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.79906666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0228833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5216334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.9648917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8722334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.0567334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.55646664,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.82596666,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.50416666,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.9716333,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.6807834,0.0,0.0,0.0,250.02083
2,8,1,0,,,,2.0279,0.0,0.0,0.0,467.16666
2,9,1,0,,,,2.36935,0.0,0.0,0.0,612.5208
2,10,1,0,,,,1.6241333,0.0,0.0,0.0,690.7
2,11,1,0,,,,0.5541667,0.0,0.0,0.0,691.275
2,12,1,0,,,,0.44865,0.0,0.0,0.0,659.7708
2,13,1,0,,,,0.29818338,0.0,0.0,0.0,450.25418
2,14,1,0,,,,0.91658336,0.0,0.0,0.0,429.7125
2,15,1,0,,,,0.60608333,0.0,0.0,0.0,252.13333
2,16,1,0,,,,0.2892,0.0,0.0,0.0,45.383335
2,17,1,0,,,,0.26866668,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.31866667,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.32651666,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.5869833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3771666,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3015833,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1553,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.6292667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.59506667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.48691666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.41935,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.32318333,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.48463333,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.6467167,0.0,0.0,0.0,50.508335
2,8,2,0,,,,1.5808333,0.0,0.0,0.0,219.70416
2,9,2,0,,,,2.5890667,0.0,0.0,0.0,698.57086
2,10,2,0,,,,2.8122833,0.0,0.0,0.0,723.61664
2,11,2,0,,,,1.0672166,0.0,0.0,0.0,705.19586
2,12,2,0,,,,0.54141665,0.0,0.0,0.0,670.82916
2,13,2,0,,,,0.44898334,0.0,0.0,0.0,589.625
2,14,2,0,,,,0.7206667,0.0,0.0,0.0,452.8
2,15,2,0,,,,0.69098336,0.0,0.0,0.0,261.03333
2,16,2,0,,,,0.059233397,0.0,0.0,0.0,64.975
2,17,2,0,,,,0.00020009841,0.0,0.0,0.0,0.87916666
2,18,2,0,,,,0.0040834183,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.23083338,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4721,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.94421667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.7105333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.66695833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5962167,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.67005,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.541,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.25793332,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.8114,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.15886669,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.3995166,0.0,0.0,0.0,268.50418
2,8,3,0,,,,2.02205,0.0,0.0,0.0,492.43332
2,9,3,0,,,,2.35135,0.0,0.0,0.0,624.88336
2,10,3,0,,,,1.325,0.0,0.0,0.0,703.2125
2,11,3,0,,,,0.5603667,0.0,0.0,0.0,661.94586
2,12,3,0,,,,0.57091665,0.0,0.0,0.0,658.0375
2,13,3,0,,,,0.20510001,0.0,0.0,0.0,567.9792
2,14,3,0,,,,1.1114666,0.0,0.0,0.0,425.675
2,15,3,0,,,,0.5548,0.0,0.0,0.0,249.33333
2,16,3,0,,,,0.10423338,0.0,0.0,0.0,62.083332
2,17,3,0,,,,0.024366735,0.0,0.0,0.0,0.0
2,18,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.061833426,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.6742,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.1073834,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.87413335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.6300167,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.26328334,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.28351668,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.26351666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.43951666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.31769165,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8063834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1953167,0.0,0.0,0.0,248.85834
2,8,4,0,,,,1.6411166,0.0,0.0,0.0,433.68332
2,9,4,0,,,,2.0241168,0.0,0.0,0.0,532.4042
2,10,4,0,,,,1.4548,0.0,0.0,0.0,687.13336
2,11,4,0,,,,0.43186668,0.0,0.0,0.0,602.8458
2,12,4,0,,,,0.28545004,0.0,0.0,0.0,429.475
2,13,4,0,,,,0.006766748,0.0,0.0,0.0,372.8625
2,14,4,0,,,,0.67801666,0.0,0.0,0.0,369.92917
2,15,4,0,,,,0.87815,0.0,0.0,0.0,215.04584
2,16,4,0,,,,0.26193333,0.0,0.0,0.0,64.15833
2,17,4,0,,,,0.19538334,0.0,0.0,0.0,5.420833
2,18,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
