month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,19,4,0,,,,0.31978333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.6759833,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.90845,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.2214,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6423,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.29660833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.28841665,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.35708332,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4702,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.09465,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0521834,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.7909167,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.4362667,0.0,0.0,0.0,68.46667
2,8,5,0,,,,0.8364,0.0,0.0,0.0,88.4875
2,9,5,0,,,,1.025,0.0,0.0,0.0,66.4375
2,10,5,0,,,,0.62663335,0.0,0.0,0.0,85.92083
2,11,5,0,,,,0.9315,0.0,0.0,0.0,55.758335
2,12,5,0,,,,0.90611666,0.0,0.0,0.0,22.341667
2,13,5,0,,,,1.51685,0.0,0.0,0.0,13.3
2,14,5,0,,,,1.31685,0.0,0.0,0.0,15.8875
2,15,5,0,,,,1.7668166,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.0970666,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.20585,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.7768,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.6605,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.25635,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.19205,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.997,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.7643,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.9301083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.00515,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7074333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7097167,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.8250166,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.0742834,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9241667,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.33255,0.0,0.0,0.0,7.858333
2,8,6,0,,,,1.77535,0.0,0.0,0.0,86.70417
2,9,6,0,,,,1.7549833,0.0,0.0,0.0,154.25833
2,10,6,0,,,,1.79945,0.0,0.0,0.0,309.65417
2,11,6,0,,,,2.00285,0.0,0.0,0.0,505.85
2,12,6,0,,,,0.6576667,0.0,0.0,0.0,172.00833
2,13,6,0,,,,0.45088333,0.0,0.0,0.0,107.09583
2,14,6,0,,,,1.28015,0.0,0.0,0.0,166.56667
2,15,6,0,,,,0.81151664,0.0,0.0,0.0,100.02917
2,16,6,0,,,,0.72033334,0.0,0.0,0.0,56.9
2,17,6,0,,,,1.0875,0.0,0.0,0.0,0.0
2,18,6,0,,,,1.2258166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.6373833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4686834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.5825334,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.4996834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.607,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2650083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.14775,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.20518333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.7754833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3686833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1908667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75623333,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.69835,0.0,0.0,0.0,32.679165
2,8,7,0,,,,0.8792167,0.0,0.0,0.0,50.541668
2,9,7,0,,,,1.6593666,0.0,0.0,0.0,166.6625
2,10,7,0,,,,1.2410333,0.0,0.0,0.0,141.70416
2,11,7,0,,,,1.19615,0.0,0.0,0.0,117.4625
2,12,7,0,,,,0.6332833,0.0,0.0,0.0,40.279167
2,13,7,0,,,,1.64245,0.0,0.0,0.0,31.258333
2,14,7,0,,,,1.55185,0.0,0.0,0.0,12.3375
2,15,7,0,,,,1.5947833,0.0,0.0,0.0,8.833333
2,16,7,0,,,,1.0150833,0.0,0.0,0.0,12.5875
2,17,7,0,,,,1.9325666,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.344,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.4033667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0794166,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7131166,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.7792833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.7587,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.4766333,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59705,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1126333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4116167,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.2744167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.2505834,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.72025,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.16575,0.0,0.0,0.0,59.995834
2,8,1,0,,,,1.55575,0.0,0.0,0.0,108.48333
2,9,1,0,,,,1.4587834,0.0,0.0,0.0,82.05417
2,10,1,0,,,,1.8902667,0.0,0.0,0.0,326.025
2,11,1,0,,,,1.4560167,0.0,0.0,0.0,372.19583
2,12,1,0,,,,1.7398833,0.0,0.0,0.0,426.24167
2,13,1,0,,,,1.37845,0.0,0.0,0.0,310.45
2,14,1,0,,,,1.3803667,0.0,0.0,0.0,325.96667
2,15,1,0,,,,0.9658833,0.0,0.0,0.0,239.12083
2,16,1,0,,,,0.18601668,0.0,0.0,0.0,42.454166
2,17,1,0,,,,0.086483374,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.18408337,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2371167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3417,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2815666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6063667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4137,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.36839166,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.74548334,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47376665,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.953525,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1496333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8519,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.2243,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.6578667,0.0,0.0,0.0,80.520836
2,8,2,0,,,,1.3938167,0.0,0.0,0.0,165.15834
2,9,2,0,,,,1.2208166,0.0,0.0,0.0,161.15834
2,10,2,0,,,,1.01375,0.0,0.0,0.0,171.81667
2,11,2,0,,,,1.44905,0.0,0.0,0.0,350.2625
2,12,2,0,,,,1.66305,0.0,0.0,0.0,456.6875
2,13,2,0,,,,1.2052166,0.0,0.0,0.0,341.8375
2,14,2,0,,,,0.68275,0.0,0.0,0.0,198.1
2,15,2,0,,,,0.35861668,0.0,0.0,0.0,101.52917
2,16,2,0,,,,0.121800005,0.0,0.0,0.0,37.879166
2,17,2,0,,,,0.01436673,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.17378339,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1446167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.25595,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9149333,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.3225167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.5253333,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5240583,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.928,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.54823333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1544666,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1296667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0140166,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1875668,0.0,0.0,0.0,28.295834
2,8,3,0,,,,1.1313833,0.0,0.0,0.0,165.54167
2,9,3,0,,,,2.2494333,0.0,0.0,0.0,432.81668
2,10,3,0,,,,1.7817333,0.0,0.0,0.0,483.05
2,11,3,0,,,,2.64085,0.0,0.0,0.0,669.75836
2,12,3,0,,,,2.0229833,0.0,0.0,0.0,448.92084
2,13,3,0,,,,1.4894,0.0,0.0,0.0,516.2083
2,14,3,0,,,,0.60903335,0.0,0.0,0.0,363.3
2,15,3,0,,,,0.28706667,0.0,0.0,0.0,141.98334
2,16,3,0,,,,0.13863339,0.0,0.0,0.0,51.958332
2,17,3,0,,,,0.1153834,0.0,0.0,0.0,1.1208333
2,18,3,0,,,,0.15893336,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.39655,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.1472666,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.5704666,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.35185,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.3159333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.9460833,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.5723833,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.8482333,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.0941334,0.0,0.0,0.0,0.0
2,4,4,0,,,,2.7221,0.0,0.0,0.0,0.0
2,5,4,0,,,,2.828,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.4654334,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2996333,0.0,0.0,0.0,297.67917
2,8,4,0,,,,2.5515168,0.0,0.0,0.0,520.2917
2,9,4,0,,,,2.4229333,0.0,0.0,0.0,649.79584
2,10,4,0,,,,2.9403667,0.0,0.0,0.0,725.51666
2,11,4,0,,,,2.0743833,0.0,0.0,0.0,735.4
2,12,4,0,,,,1.3438333,0.0,0.0,0.0,701.875
2,13,4,0,,,,0.99953336,0.0,0.0,0.0,611.1625
2,14,4,0,,,,0.19183339,0.0,0.0,0.0,462.75833
2,15,4,0,,,,0.006150111,0.0,0.0,0.0,247.48334
2,16,4,0,,,,0.26035,0.0,0.0,0.0,65.24167
2,17,4,0,,,,0.13235006,0.0,0.0,0.0,5.0125
2,18,4,0,,,,0.13845,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0719334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.8954667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.85745,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.60575,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.59175,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.4393417,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.1962166,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.4063833,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.0090334,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.8483667,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.7725,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8327167,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.0628667,0.0,0.0,0.0,299.69583
2,8,5,0,,,,2.5655334,0.0,0.0,0.0,538.0292
2,9,5,0,,,,2.6261,0.0,0.0,0.0,673.4125
2,10,5,0,,,,2.89495,0.0,0.0,0.0,744.06665
2,11,5,0,,,,2.5321333,0.0,0.0,0.0,745.68335
2,12,5,0,,,,1.3432,0.0,0.0,0.0,690.25
2,13,5,0,,,,0.7121,0.0,0.0,0.0,614.38336
2,14,5,0,,,,0.16386674,0.0,0.0,0.0,472.3875
2,15,5,0,,,,0.66235006,0.0,0.0,0.0,279.90833
2,16,5,0,,,,0.009066751,0.0,0.0,0.0,79.86667
2,17,5,0,,,,0.00305009,0.0,0.0,0.0,4.3708334
2,18,5,0,,,,0.057833422,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.044550087,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4309834,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9339,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.7996,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.4376167,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.850325,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.4404167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.8086166,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2922,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.0713665,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.82295,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9130833,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.2665834,0.0,0.0,0.0,287.675
2,8,6,0,,,,2.3831334,0.0,0.0,0.0,497.50418
2,9,6,0,,,,2.4738834,0.0,0.0,0.0,616.4875
2,10,6,0,,,,2.8107,0.0,0.0,0.0,695.4042
2,11,6,0,,,,1.0807667,0.0,0.0,0.0,720.3
2,12,6,0,,,,0.65573335,0.0,0.0,0.0,708.87915
2,13,6,0,,,,1.0276667,0.0,0.0,0.0,484.14166
2,14,6,0,,,,0.38186675,0.0,0.0,0.0,325.1625
2,15,6,0,,,,0.38573334,0.0,0.0,0.0,139.87917
2,16,6,0,,,,0.19776668,0.0,0.0,0.0,43.633335
2,17,6,0,,,,0.0612834,0.0,0.0,0.0,4.554167
2,18,6,0,,,,0.0005500985,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.2945167,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.1265833,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0212333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.6435833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.9045,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.5677417,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.4209334,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2220334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7601334,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2306666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.50345,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.6764834,0.0,0.0,0.0,37.995834
2,8,7,0,,,,1.3714334,0.0,0.0,0.0,128.675
2,9,7,0,,,,1.7258,0.0,0.0,0.0,194.78334
2,10,7,0,,,,1.7401667,0.0,0.0,0.0,127.84583
2,11,7,0,,,,2.0552,0.0,0.0,0.0,370.28333
2,12,7,0,,,,0.80913335,0.0,0.0,0.0,233.55833
2,13,7,0,,,,1.37675,0.0,0.0,0.0,348.47083
2,14,7,0,,,,1.32605,0.0,0.0,0.0,167.3125
2,15,7,0,,,,1.3808,0.0,0.0,0.0,102.520836
2,16,7,0,,,,1.05215,0.0,0.0,0.0,87.98333
2,17,7,0,,,,1.2936,0.0,0.0,0.0,1.75
2,18,7,0,,,,1.2760667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.4632833,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5472167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.74585,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.5008667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3006166,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.95544165,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1948,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8527666,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9120667,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.5745666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.6228,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5154,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.18135,0.0,0.0,0.0,41.708332
2,8,1,0,,,,1.7408167,0.0,0.0,0.0,65.88333
2,9,1,0,,,,1.7582667,0.0,0.0,0.0,88.65
2,10,1,0,,,,1.2995167,0.0,0.0,0.0,143.75417
2,11,1,0,,,,1.7147833,0.0,0.0,0.0,218.36667
2,12,1,0,,,,1.0306333,0.0,0.0,0.0,140.67084
2,13,1,0,,,,1.1247333,0.0,0.0,0.0,99.32917
2,14,1,0,,,,1.9418666,0.0,0.0,0.0,59.4625
2,15,1,0,,,,1.9556667,0.0,0.0,0.0,36.883335
2,16,1,0,,,,2.04475,0.0,0.0,0.0,6.8416667
2,17,1,0,,,,1.7961,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.26155,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.6153333,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6543833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5634,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.4317334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.5273833,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0453416,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.7977,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2063667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3280722,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.24355,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.3412833,0.0,0.0,0.0,254.25
2,8,2,0,,,,2.3718333,0.0,0.0,0.0,498.34583
2,9,2,0,,,,2.24595,0.0,0.0,0.0,581.8417
2,10,2,0,,,,2.6199167,0.0,0.0,0.0,796.6667
2,11,2,0,,,,1.38465,0.0,0.0,0.0,565.87915
2,12,2,0,,,,0.3696667,0.0,0.0,0.0,510.77084
2,13,2,0,,,,1.3688667,0.0,0.0,0.0,536.62915
2,14,2,0,,,,0.62081665,0.0,0.0,0.0,471.60834
2,15,2,0,,,,0.21498337,0.0,0.0,0.0,269.2625
2,16,2,0,,,,0.012233405,0.0,0.0,0.0,80.25
2,17,2,0,,,,0.0800167,0.0,0.0,0.0,6.241667
2,18,2,0,,,,0.07028341,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05958342,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.37860006,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8883167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2557833,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0234667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3287,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2394167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2388667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242167,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.48505,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.35595,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.92665005,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5447,0.0,0.0,0.0,332.71667
3,8,3,0,,,,2.2818167,0.0,0.0,0.0,546.4583
3,9,3,0,,,,2.7567334,0.0,0.0,0.0,691.0125
3,10,3,0,,,,2.6440666,0.0,0.0,0.0,775.35
3,11,3,0,,,,1.0754167,0.0,0.0,0.0,790.49164
3,12,3,0,,,,0.69383335,0.0,0.0,0.0,749.4042
3,13,3,0,,,,0.81188333,0.0,0.0,0.0,652.8
3,14,3,0,,,,0.64316666,0.0,0.0,0.0,499.95416
3,15,3,0,,,,0.001750116,0.0,0.0,0.0,302.34167
3,16,3,0,,,,0.11451671,0.0,0.0,0.0,88.20417
3,17,3,0,,,,0.027450072,0.0,0.0,0.0,4.1583333
3,18,3,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.20793341,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3378333,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1964,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.30805,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.7092417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7916667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.96095,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.0394833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.3254666,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3055,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62373334,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.1261666,0.0,0.0,0.0,344.04166
3,8,4,0,,,,2.1816833,0.0,0.0,0.0,557.7208
3,9,4,0,,,,2.7565668,0.0,0.0,0.0,703.2625
3,10,4,0,,,,1.7450167,0.0,0.0,0.0,783.125
3,11,4,0,,,,0.85721666,0.0,0.0,0.0,800.9708
3,12,4,0,,,,0.4,0.0,0.0,0.0,761.36664
3,13,4,0,,,,0.88341665,0.0,0.0,0.0,659.55414
3,14,4,0,,,,0.67908335,0.0,0.0,0.0,505.5875
3,15,4,0,,,,0.36695006,0.0,0.0,0.0,299.07916
3,16,4,0,,,,0.2870167,0.0,0.0,0.0,84.25
3,17,4,0,,,,0.013633369,0.0,0.0,0.0,8.229167
3,18,4,0,,,,0.0028000919,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.0016167602,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000851,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45986667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.494,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.79071665,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.65421665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.2057,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6026,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.84433335,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.17965,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6717,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0253167,0.0,0.0,0.0,343.74582
3,8,5,0,,,,2.2257,0.0,0.0,0.0,551.3458
3,9,5,0,,,,2.64275,0.0,0.0,0.0,683.98334
3,10,5,0,,,,0.48435,0.0,0.0,0.0,730.82086
3,11,5,0,,,,0.47505,0.0,0.0,0.0,735.6625
3,12,5,0,,,,0.42983332,0.0,0.0,0.0,691.26666
3,13,5,0,,,,0.5094333,0.0,0.0,0.0,580.50415
3,14,5,0,,,,0.025333432,0.0,0.0,0.0,443.68332
3,15,5,0,,,,0.13361676,0.0,0.0,0.0,275.75
3,16,5,0,,,,0.32375,0.0,0.0,0.0,104.26667
3,17,5,0,,,,0.034766708,0.0,0.0,0.0,10.745833
3,18,5,0,,,,0.00020009847,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4359167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50941664,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76841664,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.50416666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23488334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22198333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.4568,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.46815,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.77886665,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9034166,0.0,0.0,0.0,121.583336
3,8,6,0,,,,1.3924,0.0,0.0,0.0,275.3125
3,9,6,0,,,,2.0068834,0.0,0.0,0.0,491.31668
3,10,6,0,,,,2.2447667,0.0,0.0,0.0,577.2083
3,11,6,0,,,,1.0484166,0.0,0.0,0.0,740.67084
3,12,6,0,,,,0.6185333,0.0,0.0,0.0,657.3458
3,13,6,0,,,,0.5514667,0.0,0.0,0.0,516.125
3,14,6,0,,,,0.0060667624,0.0,0.0,0.0,408.58334
3,15,6,0,,,,0.02635008,0.0,0.0,0.0,183.87083
3,16,6,0,,,,0.1693,0.0,0.0,0.0,81.92083
3,17,6,0,,,,0.013283404,0.0,0.0,0.0,9.441667
3,18,6,0,,,,0.06503342,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.28450003,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5506167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5934,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.306475,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.61628336,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6107,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.044575,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.17835,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.96643335,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.18795,0.0,0.0,0.0,29.016666
3,8,7,0,,,,1.3051167,0.0,0.0,0.0,103.53333
3,9,7,0,,,,1.05765,0.0,0.0,0.0,207.22084
3,10,7,0,,,,1.4873834,0.0,0.0,0.0,404.85834
3,11,7,0,,,,1.3591,0.0,0.0,0.0,382.14166
3,12,7,0,,,,0.62511665,0.0,0.0,0.0,150.0625
3,13,7,0,,,,0.46298334,0.0,0.0,0.0,72.72083
3,14,7,0,,,,1.4887,0.0,0.0,0.0,80.57917
3,15,7,0,,,,1.61375,0.0,0.0,0.0,95.0625
3,16,7,0,,,,0.7353167,0.0,0.0,0.0,95.208336
3,17,7,0,,,,1.3831,0.0,0.0,0.0,14.108334
3,18,7,0,,,,1.6101667,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.0680833,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.5339334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7377833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2424166,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9421667,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.3722167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.0315666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6122167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.5135334,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.54155,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5650333,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.1638666,0.0,0.0,0.0,0.0
3,7,1,0,,,,2.46665,0.0,0.0,0.0,357.3375
3,8,1,0,,,,2.5964832,0.0,0.0,0.0,554.5125
3,9,1,0,,,,2.7883,0.0,0.0,0.0,695.64166
3,10,1,0,,,,2.2794666,0.0,0.0,0.0,766.8417
3,11,1,0,,,,1.0291333,0.0,0.0,0.0,771.8375
3,12,1,0,,,,0.62771666,0.0,0.0,0.0,728.6375
3,13,1,0,,,,0.5859333,0.0,0.0,0.0,632.95416
3,14,1,0,,,,0.2597834,0.0,0.0,0.0,488.69583
3,15,1,0,,,,0.33856675,0.0,0.0,0.0,300.35834
3,16,1,0,,,,0.42881668,0.0,0.0,0.0,91.34167
3,17,1,0,,,,0.1416667,0.0,0.0,0.0,5.8083334
3,18,1,0,,,,0.0074167466,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.056666736,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.057933405,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.40055,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.29845,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7869,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9221917,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3286,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.0502167,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3389333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2408834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3893,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.9456667,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.4477167,0.0,0.0,0.0,355.6625
3,8,2,0,,,,2.1611333,0.0,0.0,0.0,558.75415
3,9,2,0,,,,2.5900667,0.0,0.0,0.0,696.3333
3,10,2,0,,,,2.22575,0.0,0.0,0.0,733.05
3,11,2,0,,,,0.8786,0.0,0.0,0.0,707.025
3,12,2,0,,,,0.97541666,0.0,0.0,0.0,689.00836
3,13,2,0,,,,1.1207,0.0,0.0,0.0,617.42914
3,14,2,0,,,,0.2448167,0.0,0.0,0.0,491.29166
3,15,2,0,,,,0.16080008,0.0,0.0,0.0,299.49084
3,16,2,0,,,,0.18418336,0.0,0.0,0.0,90.1375
3,17,2,0,,,,9.9674864e-08,0.0,0.0,0.0,8.995833
3,18,2,0,,,,0.03726673,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.06418334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.014200065,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.00030009178,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.70603335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76455,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.26248333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.85435,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3341167,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8466833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.59943336,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43028337,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.94805,0.0,0.0,0.0,294.5875
3,8,3,0,,,,2.0933332,0.0,0.0,0.0,537.5292
3,9,3,0,,,,2.4932168,0.0,0.0,0.0,671.725
3,10,3,0,,,,0.95561665,0.0,0.0,0.0,754.2625
3,11,3,0,,,,0.33536667,0.0,0.0,0.0,766.62915
3,12,3,0,,,,0.42063335,0.0,0.0,0.0,730.7167
3,13,3,0,,,,0.5528167,0.0,0.0,0.0,607.44165
3,14,3,0,,,,0.09050009,0.0,0.0,0.0,471.525
3,15,3,0,,,,0.0029000875,0.0,0.0,0.0,284.89584
3,16,3,0,,,,0.21958335,0.0,0.0,0.0,91.041664
3,17,3,0,,,,0.004200075,0.0,0.0,0.0,6.7541666
3,18,3,0,,,,0.056933373,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.002166745,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.0096798e-05,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.017133428,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.40768334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.65538335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6669,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.27791667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.22886667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23758334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2126,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.08560005,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.64615,0.0,0.0,0.0,354.1125
3,8,4,0,,,,2.1050334,0.0,0.0,0.0,546.7792
3,9,4,0,,,,2.2636,0.0,0.0,0.0,673.4583
3,10,4,0,,,,0.21258333,0.0,0.0,0.0,744.3333
3,11,4,0,,,,0.22191666,0.0,0.0,0.0,754.85
3,12,4,0,,,,0.25961667,0.0,0.0,0.0,715.19586
3,13,4,0,,,,0.5398167,0.0,0.0,0.0,609.0917
3,14,4,0,,,,0.3583001,0.0,0.0,0.0,467.00418
3,15,4,0,,,,1.3766,0.0,0.0,0.0,278.1125
3,16,4,0,,,,0.3115667,0.0,0.0,0.0,89.933334
3,17,4,0,,,,0.60973334,0.0,0.0,0.0,7.6208334
3,18,4,0,,,,0.5890333,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.60425,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.53183335,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.52033335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.32539168,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42865,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.4211,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08363338,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1866333,0.0,0.0,0.0,285.12918
3,8,5,0,,,,1.3691334,0.0,0.0,0.0,361.8
3,9,5,0,,,,2.2530668,0.0,0.0,0.0,589.2875
3,10,5,0,,,,1.0018667,0.0,0.0,0.0,654.89166
3,11,5,0,,,,0.23793334,0.0,0.0,0.0,554.20416
3,12,5,0,,,,0.44158337,0.0,0.0,0.0,610.5417
3,13,5,0,,,,1.035,0.0,0.0,0.0,505.275
3,14,5,0,,,,0.5926333,0.0,0.0,0.0,419.17084
3,15,5,0,,,,0.2002334,0.0,0.0,0.0,242.84166
3,16,5,0,,,,0.23925003,0.0,0.0,0.0,97.0875
3,17,5,0,,,,0.023483409,0.0,0.0,0.0,16.8125
3,18,5,0,,,,0.16966675,0.0,0.0,0.0,0.0
3,19,5,0,,,,2.2421668,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.6310667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8495833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45988333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.43858334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.41325834,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37075,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4294,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3519,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.29723334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09941672,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6176333,0.0,0.0,0.0,356.34583
3,8,6,0,,,,2.1217,0.0,0.0,0.0,543.1875
3,9,6,0,,,,2.3538167,0.0,0.0,0.0,671.5208
3,10,6,0,,,,0.47123334,0.0,0.0,0.0,737.30835
3,11,6,0,,,,0.97235,0.0,0.0,0.0,745.925
3,12,6,0,,,,0.44296667,0.0,0.0,0.0,710.2292
3,13,6,0,,,,0.35531667,0.0,0.0,0.0,619.75415
3,14,6,0,,,,0.2920167,0.0,0.0,0.0,472.55417
3,15,6,0,,,,0.0073000896,0.0,0.0,0.0,297.2875
3,16,6,0,,,,0.19225004,0.0,0.0,0.0,93.42083
3,17,6,0,,,,0.076166704,0.0,0.0,0.0,7.1125
3,18,6,0,,,,1.2521833,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.04355,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0112,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.81518334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.4527,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42138332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3848,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.29763332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.29055,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29503334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.28371668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29578334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.50118333,0.0,0.0,0.0,99.65
3,8,7,0,,,,1.48385,0.0,0.0,0.0,363.05832
3,9,7,0,,,,2.0935667,0.0,0.0,0.0,549.81665
3,10,7,0,,,,2.26285,0.0,0.0,0.0,675.4875
3,11,7,0,,,,0.58493334,0.0,0.0,0.0,743.875
3,12,7,0,,,,0.7111833,0.0,0.0,0.0,742.4708
3,13,7,0,,,,0.6096333,0.0,0.0,0.0,701.725
3,14,7,0,,,,0.58676666,0.0,0.0,0.0,615.7792
3,15,7,0,,,,1.5525,0.0,0.0,0.0,482.07083
3,16,7,0,,,,1.1169667,0.0,0.0,0.0,289.40833
3,17,7,0,,,,1.2852,0.0,0.0,0.0,91.0875
3,18,7,0,,,,2.80625,0.0,0.0,0.0,7.3333335
3,19,7,0,,,,2.9481,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4971833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4302833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9169,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.62,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.31440833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31448334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.29575,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.29225,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.27583334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.47135,0.0,0.0,0.0,105.020836
3,8,1,0,,,,1.4557834,0.0,0.0,0.0,368.26666
3,9,1,0,,,,2.106,0.0,0.0,0.0,555.80835
3,10,1,0,,,,2.5379167,0.0,0.0,0.0,677.6667
3,11,1,0,,,,0.39551666,0.0,0.0,0.0,732.2625
3,12,1,0,,,,0.31936666,0.0,0.0,0.0,735.5
3,13,1,0,,,,0.5930833,0.0,0.0,0.0,697.45
3,14,1,0,,,,0.98288333,0.0,0.0,0.0,612.5833
3,15,1,0,,,,1.8467,0.0,0.0,0.0,475.12082
3,16,1,0,,,,1.1201667,0.0,0.0,0.0,293.18332
3,17,1,0,,,,1.3303334,0.0,0.0,0.0,94.0125
3,18,1,0,,,,1.7113167,0.0,0.0,0.0,7.8875
3,19,1,0,,,,0.7183,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.64715,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.53693336,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7616167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.33636665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.564375,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3361,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46796668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34041667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.27656665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67695,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.51741666,0.0,0.0,0.0,107.995834
3,8,2,0,,,,1.2990167,0.0,0.0,0.0,360.9375
3,9,2,0,,,,2.0203166,0.0,0.0,0.0,539.23334
3,10,2,0,,,,2.2814834,0.0,0.0,0.0,656.2792
3,11,2,0,,,,1.0587167,0.0,0.0,0.0,722.87085
3,12,2,0,,,,1.0554167,0.0,0.0,0.0,736.13336
3,13,2,0,,,,0.52131665,0.0,0.0,0.0,700.275
3,14,2,0,,,,1.0972333,0.0,0.0,0.0,608.25
3,15,2,0,,,,1.1118833,0.0,0.0,0.0,457.6875
3,16,2,0,,,,1.6910167,0.0,0.0,0.0,301.25418
3,17,2,0,,,,1.2711834,0.0,0.0,0.0,98.71667
3,18,2,0,,,,1.04925,0.0,0.0,0.0,20.275
3,19,2,0,,,,2.2708166,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.8648334,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.5667167,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.1697834,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7377167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49739167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.35156667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33611667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31485,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.359725,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.76045,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5816333,0.0,0.0,0.0,58.370834
3,8,3,0,,,,1.2163167,0.0,0.0,0.0,327.29584
3,9,3,0,,,,2.1365166,0.0,0.0,0.0,556.375
3,10,3,0,,,,2.1533,0.0,0.0,0.0,574.875
3,11,3,0,,,,0.88603336,0.0,0.0,0.0,438.8375
3,12,3,0,,,,0.793,0.0,0.0,0.0,709.0
3,13,3,0,,,,0.7428167,0.0,0.0,0.0,682.7625
3,14,3,0,,,,0.69261664,0.0,0.0,0.0,597.00836
3,15,3,0,,,,0.69175833,0.0,0.0,0.0,471.10834
3,16,3,0,,,,1.38575,0.0,0.0,0.0,289.075
3,17,3,0,,,,0.83671665,0.0,0.0,0.0,94.67917
3,18,3,0,,,,0.6063333,0.0,0.0,0.0,7.6875
3,19,3,0,,,,1.50025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.76236665,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2776166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0604833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.470575,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30235,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3022,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30243334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.2565,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52453333,0.0,0.0,0.0,111.354164
3,8,4,0,,,,1.32715,0.0,0.0,0.0,360.63333
3,9,4,0,,,,1.8511333,0.0,0.0,0.0,538.7083
3,10,4,0,,,,2.4520833,0.0,0.0,0.0,656.2292
3,11,4,0,,,,0.35308334,0.0,0.0,0.0,714.0125
3,12,4,0,,,,0.32806668,0.0,0.0,0.0,716.7208
3,13,4,0,,,,0.37531668,0.0,0.0,0.0,685.3458
3,14,4,0,,,,0.37436667,0.0,0.0,0.0,570.38336
3,15,4,0,,,,0.0006667623,0.0,0.0,0.0,451.1625
3,16,4,0,,,,0.44441673,0.0,0.0,0.0,293.30417
3,17,4,0,,,,0.3741,0.0,0.0,0.0,100.0125
3,18,4,0,,,,0.09163339,0.0,0.0,0.0,10.504167
3,19,4,0,,,,0.461,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47875,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8196833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.58023334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27766666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25273332,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.26745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29523334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.3448,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31143335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3599,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27673334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.40456668,0.0,0.0,0.0,79.120834
3,8,5,0,,,,1.2007834,0.0,0.0,0.0,335.625
3,9,5,0,,,,1.9437667,0.0,0.0,0.0,516.925
3,10,5,0,,,,2.39365,0.0,0.0,0.0,647.63336
3,11,5,0,,,,0.21133333,0.0,0.0,0.0,709.5
3,12,5,0,,,,0.32615,0.0,0.0,0.0,718.0292
3,13,5,0,,,,0.29233333,0.0,0.0,0.0,694.3417
3,14,5,0,,,,0.34931666,0.0,0.0,0.0,583.7375
3,15,5,0,,,,0.16410008,0.0,0.0,0.0,438.92917
3,16,5,0,,,,0.39936674,0.0,0.0,0.0,273.7375
3,17,5,0,,,,0.33456665,0.0,0.0,0.0,105.26667
3,18,5,0,,,,0.0606834,0.0,0.0,0.0,13.383333
3,19,5,0,,,,0.030200072,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.13345005,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.51345,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0479,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.68161666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.29494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2504,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24758333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29588333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.28555,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.35969582,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23653333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37941667,0.0,0.0,0.0,93.7
3,8,6,0,,,,1.2758334,0.0,0.0,0.0,339.20416
3,9,6,0,,,,2.0403166,0.0,0.0,0.0,535.92084
3,10,6,0,,,,2.09445,0.0,0.0,0.0,658.55
3,11,6,0,,,,0.31586668,0.0,0.0,0.0,719.65
3,12,6,0,,,,0.33045,0.0,0.0,0.0,719.6042
3,13,6,0,,,,0.2832,0.0,0.0,0.0,686.39166
3,14,6,0,,,,0.27895,0.0,0.0,0.0,597.31665
3,15,6,0,,,,0.23730007,0.0,0.0,0.0,377.37918
3,16,6,0,,,,0.8128167,0.0,0.0,0.0,235.0375
3,17,6,0,,,,0.34028333,0.0,0.0,0.0,126.8125
3,18,6,0,,,,0.069483355,0.0,0.0,0.0,26.1625
3,19,6,0,,,,0.00375008,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.30395,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.63486665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.27866668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.27045,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.286125,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28786665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.27235,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2277,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41343334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6077667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2447,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.49275,0.0,0.0,0.0,120.620834
3,8,7,0,,,,1.43145,0.0,0.0,0.0,382.22916
3,9,7,0,,,,2.0565834,0.0,0.0,0.0,540.85
3,10,7,0,,,,1.5194167,0.0,0.0,0.0,658.8625
3,11,7,0,,,,0.38591668,0.0,0.0,0.0,719.80414
3,12,7,0,,,,0.36173335,0.0,0.0,0.0,737.42084
3,13,7,0,,,,0.6383,0.0,0.0,0.0,698.04584
3,14,7,0,,,,0.4664625,0.0,0.0,0.0,596.40936
3,15,7,0,,,,9.1552735e-08,0.0,0.0,0.0,464.62082
3,16,7,0,,,,0.8208667,0.0,0.0,0.0,290.5375
3,17,7,0,,,,0.3226,0.0,0.0,0.0,105.36667
3,18,7,0,,,,0.04540005,0.0,0.0,0.0,12.091666
3,19,7,0,,,,0.024016738,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.1020834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.76711667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3824,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.28888333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.2858,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.27543333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26823333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.37218332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.32621667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26811665,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.29375,0.0,0.0,0.0,7.0625
3,8,1,0,,,,0.29641667,0.0,0.0,0.0,51.4875
3,9,1,0,,,,0.39435,0.0,0.0,0.0,113.354164
3,10,1,0,,,,0.7849333,0.0,0.0,0.0,219.32083
3,11,1,0,,,,1.2161167,0.0,0.0,0.0,423.8625
3,12,1,0,,,,2.3151834,0.0,0.0,0.0,762.35834
3,13,1,0,,,,1.2912834,0.0,0.0,0.0,701.07086
3,14,1,0,,,,0.28145,0.0,0.0,0.0,650.7917
3,15,1,0,,,,0.33888337,0.0,0.0,0.0,494.525
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,307.3
3,17,1,0,,,,0.11076671,0.0,0.0,0.0,112.79583
3,18,1,0,,,,0.0006000974,0.0,0.0,0.0,14.4
3,19,1,0,,,,0.0812834,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.031833407,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6420556,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.45563334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25495,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25901666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.2373,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24193333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.29653335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.22461666,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.87698334,0.0,0.0,0.0,23.945833
3,8,2,0,,,,1.09425,0.0,0.0,0.0,213.72084
3,9,2,0,,,,1.8622,0.0,0.0,0.0,498.0875
3,10,2,0,,,,1.6335666,0.0,0.0,0.0,444.47083
3,11,2,0,,,,0.84031665,0.0,0.0,0.0,242.25
3,12,2,0,,,,0.70813334,0.0,0.0,0.0,216.68333
3,13,2,0,,,,0.52683336,0.0,0.0,0.0,168.25833
3,14,2,0,,,,0.09411677,0.0,0.0,0.0,201.6625
3,15,2,0,,,,0.46940002,0.0,0.0,0.0,188.47084
3,16,2,0,,,,0.08930005,0.0,0.0,0.0,64.70417
3,17,2,0,,,,0.034933366,0.0,0.0,0.0,37.745834
3,18,2,0,,,,0.03765008,0.0,0.0,0.0,8.329166
3,19,2,0,,,,0.10815004,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.01411676,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.04986674,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.86473334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.2687,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.7697833,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3251,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23531666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8132833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2223,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.83425,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.6305833,0.0,0.0,0.0,16.954166
3,8,3,0,,,,0.83173335,0.0,0.0,0.0,84.45417
3,9,3,0,,,,1.38095,0.0,0.0,0.0,306.31668
3,10,3,0,,,,1.3624834,0.0,0.0,0.0,396.75
3,11,3,0,,,,1.8178834,0.0,0.0,0.0,705.5833
3,12,3,0,,,,1.6578833,0.0,0.0,0.0,654.2167
3,13,3,0,,,,0.7241667,0.0,0.0,0.0,478.4
3,14,3,0,,,,0.2137834,0.0,0.0,0.0,323.32083
3,15,3,0,,,,1.13932295e-07,0.0,0.0,0.0,250.00417
3,16,3,0,,,,0.6784667,0.0,0.0,0.0,187.4375
3,17,3,0,,,,0.32295,0.0,0.0,0.0,115.1375
3,18,3,0,,,,0.020233389,0.0,0.0,0.0,15.166667
3,19,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.16965008,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6624167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1934167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.71571666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0819833,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2983,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.88056666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85323334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.78585,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97444165,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7961333,0.0,0.0,0.0,87.42917
3,8,4,0,,,,1.4228,0.0,0.0,0.0,310.41666
3,9,4,0,,,,2.0386834,0.0,0.0,0.0,499.5375
3,10,4,0,,,,2.9365666,0.0,0.0,0.0,738.0
3,11,4,0,,,,0.3561,0.0,0.0,0.0,780.57086
3,12,4,0,,,,0.41656667,0.0,0.0,0.0,653.20416
3,13,4,0,,,,0.14063333,0.0,0.0,0.0,732.1042
3,14,4,0,,,,0.32541665,0.0,0.0,0.0,594.43335
3,15,4,0,,,,0.2791667,0.0,0.0,0.0,420.7
3,16,4,0,,,,0.0021001021,0.0,0.0,0.0,249.19167
3,17,4,0,,,,0.069016725,0.0,0.0,0.0,90.82917
3,18,4,0,,,,0.04800004,0.0,0.0,0.0,15.2
3,19,4,0,,,,0.1367667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000884,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.045900054,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.041300062,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.71243334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5653667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.6195667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.83643335,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1097,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37105,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0619333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2528833,0.0,0.0,0.0,0.25833333
3,7,5,0,,,,1.4111667,0.0,0.0,0.0,152.29584
3,8,5,0,,,,1.5650166,0.0,0.0,0.0,399.28333
3,9,5,0,,,,2.1807833,0.0,0.0,0.0,575.8125
3,10,5,0,,,,2.6164834,0.0,0.0,0.0,691.1625
3,11,5,0,,,,0.223775,0.0,0.0,0.0,752.4625
3,12,5,0,,,,0.27138335,0.0,0.0,0.0,765.3125
3,13,5,0,,,,0.26255,0.0,0.0,0.0,721.17084
3,14,5,0,,,,0.26746666,0.0,0.0,0.0,625.0
3,15,5,0,,,,0.36540002,0.0,0.0,0.0,480.52917
3,16,5,0,,,,0.0006001114,0.0,0.0,0.0,272.7625
3,17,5,0,,,,0.047666747,0.0,0.0,0.0,113.75
3,18,5,0,,,,0.04596667,0.0,0.0,0.0,31.8
3,19,5,0,,,,0.0128167365,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.023666728,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.22415,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.036100045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.3642167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27998334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25856668,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.9934833,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0882666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.2954167,0.0,0.0,0.0,137.51666
3,8,6,0,,,,0.7592667,0.0,0.0,0.0,216.6125
3,9,6,0,,,,1.7060167,0.0,0.0,0.0,281.01666
3,10,6,0,,,,2.33885,0.0,0.0,0.0,688.0958
3,11,6,0,,,,1.34875,0.0,0.0,0.0,473.8
3,12,6,0,,,,0.15241666,0.0,0.0,0.0,406.59167
3,13,6,0,,,,0.29986668,0.0,0.0,0.0,383.51666
3,14,6,0,,,,0.079466745,0.0,0.0,0.0,401.16666
3,15,6,0,,,,0.029766757,0.0,0.0,0.0,201.64166
3,16,6,0,,,,0.48666668,0.0,0.0,0.0,110.95
3,17,6,0,,,,0.47326666,0.0,0.0,0.0,48.591667
3,18,6,0,,,,0.32673335,0.0,0.0,0.0,7.6541667
3,19,6,0,,,,1.4023,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.7448,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.91583335,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6693,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.41746667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25225,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.25986665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.22238334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.7382,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1049167,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5114,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0379833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0259,0.0,0.0,0.0,13.479167
3,8,7,0,,,,0.78505,0.0,0.0,0.0,89.47083
3,9,7,0,,,,0.89555,0.0,0.0,0.0,187.3125
3,10,7,0,,,,1.7634667,0.0,0.0,0.0,409.56668
3,11,7,0,,,,1.3883834,0.0,0.0,0.0,403.96667
3,12,7,0,,,,1.1368834,0.0,0.0,0.0,385.26666
3,13,7,0,,,,1.3523333,0.0,0.0,0.0,520.9708
3,14,7,0,,,,0.41446668,0.0,0.0,0.0,580.32086
3,15,7,0,,,,0.22081672,0.0,0.0,0.0,314.3375
3,16,7,0,,,,0.09585008,0.0,0.0,0.0,140.92084
3,17,7,0,,,,0.12536667,0.0,0.0,0.0,78.604164
3,18,7,0,,,,0.014533419,0.0,0.0,0.0,20.408333
3,19,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.0024000918,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7690833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7901,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.83316666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48263332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25171667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.78205,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.44046667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.81313336,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4641,0.0,0.0,0.0,25.6875
3,8,1,0,,,,1.0371333,0.0,0.0,0.0,145.88333
3,9,1,0,,,,1.9232,0.0,0.0,0.0,532.1625
3,10,1,0,,,,1.63455,0.0,0.0,0.0,442.55832
3,11,1,0,,,,1.8242167,0.0,0.0,0.0,659.8458
3,12,1,0,,,,0.22611667,0.0,0.0,0.0,766.5125
3,13,1,0,,,,0.41456667,0.0,0.0,0.0,746.31665
3,14,1,0,,,,0.42648333,0.0,0.0,0.0,574.7375
3,15,1,0,,,,0.26535007,0.0,0.0,0.0,301.06668
3,16,1,0,,,,0.08926676,0.0,0.0,0.0,196.92917
3,17,1,0,,,,0.36403334,0.0,0.0,0.0,100.99167
3,18,1,0,,,,0.13178338,0.0,0.0,0.0,19.895834
3,19,1,0,,,,0.22161672,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1042833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8637,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.73503333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.44338334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.29054168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.2016,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20351666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20148334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8019,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.46565,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7467333,0.0,0.0,0.0,2.3291667
3,7,2,0,,,,1.003875,0.0,0.0,0.0,185.03542
3,8,2,0,,,,1.6660334,0.0,0.0,0.0,433.11667
3,9,2,0,,,,2.4608834,0.0,0.0,0.0,613.7833
3,10,2,0,,,,2.213675,0.0,0.0,0.0,728.8125
3,11,2,0,,,,2.2508583,0.0,0.0,0.0,804.8146
3,12,2,0,,,,0.63185,0.0,0.0,0.0,815.87085
3,13,2,0,,,,0.43043333,0.0,0.0,0.0,763.6042
3,14,2,0,,,,0.53895,0.0,0.0,0.0,666.11664
3,15,2,0,,,,0.35258332,0.0,0.0,0.0,520.2167
3,16,2,0,,,,0.03476677,0.0,0.0,0.0,327.3875
3,17,2,0,,,,1.07828775e-07,0.0,0.0,0.0,113.20417
3,18,2,0,,,,0.0060500815,0.0,0.0,0.0,12.554167
3,19,2,0,,,,0.034833398,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.23415,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.09115004,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.36908337,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51821667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.67191666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37416667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30515,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30136666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32988334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.30051666,0.0,0.0,0.0,3.0666666
3,7,3,0,,,,1.4875833,0.0,0.0,0.0,186.27916
3,8,3,0,,,,1.69725,0.0,0.0,0.0,428.3625
3,9,3,0,,,,2.3680334,0.0,0.0,0.0,608.12915
3,10,3,0,,,,1.8060167,0.0,0.0,0.0,726.5208
3,11,3,0,,,,0.54296666,0.0,0.0,0.0,792.5125
3,12,3,0,,,,0.54326665,0.0,0.0,0.0,798.57086
3,13,3,0,,,,0.8114833,0.0,0.0,0.0,740.67914
3,14,3,0,,,,0.53748333,0.0,0.0,0.0,638.3458
3,15,3,0,,,,0.1729334,0.0,0.0,0.0,501.2
3,16,3,0,,,,0.6250667,0.0,0.0,0.0,311.54584
3,17,3,0,,,,0.46260002,0.0,0.0,0.0,112.645836
3,18,3,0,,,,0.027283398,0.0,0.0,0.0,15.079166
3,19,3,0,,,,0.031066718,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5259834,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.90945,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9137167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.7883,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30108333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28976667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27978334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30158332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28541666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30465,0.0,0.0,0.0,3.025
3,7,4,0,,,,1.3767834,0.0,0.0,0.0,181.025
3,8,4,0,,,,1.6403,0.0,0.0,0.0,412.25418
3,9,4,0,,,,2.2139666,0.0,0.0,0.0,582.60834
3,10,4,0,,,,2.7291834,0.0,0.0,0.0,689.7833
3,11,4,0,,,,0.406,0.0,0.0,0.0,755.99585
3,12,4,0,,,,0.7190833,0.0,0.0,0.0,781.88336
3,13,4,0,,,,0.46056667,0.0,0.0,0.0,743.625
3,14,4,0,,,,0.45945,0.0,0.0,0.0,665.31665
3,15,4,0,,,,0.35960004,0.0,0.0,0.0,499.26666
3,16,4,0,,,,1.180013e-07,0.0,0.0,0.0,268.20416
3,17,4,0,,,,0.06318339,0.0,0.0,0.0,72.63333
3,18,4,0,,,,0.056966703,0.0,0.0,0.0,7.116667
3,19,4,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.03235006,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.072116695,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.02018339,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.20971671,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5777083,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29741666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31191668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.55976665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5187333,0.0,0.0,0.0,3.4208333
3,7,5,0,,,,1.72105,0.0,0.0,0.0,177.35
3,8,5,0,,,,1.98155,0.0,0.0,0.0,422.775
3,9,5,0,,,,2.3601167,0.0,0.0,0.0,608.12085
3,10,5,0,,,,2.74435,0.0,0.0,0.0,720.36664
3,11,5,0,,,,2.2371333,0.0,0.0,0.0,783.1667
3,12,5,0,,,,0.74965,0.0,0.0,0.0,790.9083
3,13,5,0,,,,0.82771665,0.0,0.0,0.0,745.8
3,14,5,0,,,,0.44556665,0.0,0.0,0.0,648.12085
3,15,5,0,,,,0.365,0.0,0.0,0.0,507.3625
3,16,5,0,,,,0.014666757,0.0,0.0,0.0,321.37918
3,17,5,0,,,,0.0917167,0.0,0.0,0.0,118.10833
3,18,5,0,,,,0.049166698,0.0,0.0,0.0,19.829166
3,19,5,0,,,,0.056533363,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.006333417,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.13956672,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24456005,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.35249168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.24015,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.21901667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48038334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.48336667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.822475,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.98733336,0.0,0.0,0.0,4.733333
4,7,6,0,,,,1.88755,0.0,0.0,0.0,197.12917
4,8,6,0,,,,1.8030334,0.0,0.0,0.0,428.73334
4,9,6,0,,,,2.3034666,0.0,0.0,0.0,601.9625
4,10,6,0,,,,2.7728834,0.0,0.0,0.0,715.3333
4,11,6,0,,,,1.2211666,0.0,0.0,0.0,776.175
4,12,6,0,,,,0.45728335,0.0,0.0,0.0,780.5917
4,13,6,0,,,,0.35598335,0.0,0.0,0.0,737.5125
4,14,6,0,,,,0.49545,0.0,0.0,0.0,638.87085
4,15,6,0,,,,0.33506668,0.0,0.0,0.0,503.4375
4,16,6,0,,,,0.000100118,0.0,0.0,0.0,319.80832
4,17,6,0,,,,0.08786672,0.0,0.0,0.0,112.1875
4,18,6,0,,,,0.020033423,0.0,0.0,0.0,13.879167
4,19,6,0,,,,0.03186673,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.15575004,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.32261673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45931667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.456725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33996665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33585,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36773333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32295,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27810833,0.0,0.0,0.0,5.045833
4,7,7,0,,,,0.9846333,0.0,0.0,0.0,194.15416
4,8,7,0,,,,1.66275,0.0,0.0,0.0,419.42084
4,9,7,0,,,,2.0812833,0.0,0.0,0.0,583.94165
4,10,7,0,,,,2.64525,0.0,0.0,0.0,697.125
4,11,7,0,,,,1.2135333,0.0,0.0,0.0,753.75
4,12,7,0,,,,0.40346667,0.0,0.0,0.0,758.92914
4,13,7,0,,,,0.5542333,0.0,0.0,0.0,719.45416
4,14,7,0,,,,0.6813,0.0,0.0,0.0,640.1625
4,15,7,0,,,,0.25155005,0.0,0.0,0.0,495.75
4,16,7,0,,,,0.43381673,0.0,0.0,0.0,321.70416
4,17,7,0,,,,0.27890006,0.0,0.0,0.0,118.24167
4,18,7,0,,,,0.0028667522,0.0,0.0,0.0,18.270834
4,19,7,0,,,,1.12405,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.99665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9651833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5161833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3873,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.36335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29745,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2958,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31733334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.31503335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.33860832,0.0,0.0,0.0,4.641667
4,7,1,0,,,,1.515,0.0,0.0,0.0,200.23334
4,8,1,0,,,,1.7222333,0.0,0.0,0.0,427.91666
4,9,1,0,,,,2.0200667,0.0,0.0,0.0,601.8375
4,10,1,0,,,,2.6614833,0.0,0.0,0.0,716.5958
4,11,1,0,,,,1.9999334,0.0,0.0,0.0,775.67084
4,12,1,0,,,,0.69803333,0.0,0.0,0.0,769.76666
4,13,1,0,,,,0.8509333,0.0,0.0,0.0,716.5875
4,14,1,0,,,,0.5964,0.0,0.0,0.0,631.42084
4,15,1,0,,,,0.21900006,0.0,0.0,0.0,482.7375
4,16,1,0,,,,0.6162167,0.0,0.0,0.0,291.08334
4,17,1,0,,,,0.31416667,0.0,0.0,0.0,116.208336
4,18,1,0,,,,0.082133405,0.0,0.0,0.0,20.6125
4,19,1,0,,,,0.00056676514,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.0018334318,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.06591668,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.07940003,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.0012000934,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.16188337,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25455,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2364,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2576,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.28395,0.0,0.0,0.0,4.8791666
4,7,2,0,,,,1.6205,0.0,0.0,0.0,173.8125
4,8,2,0,,,,1.8150834,0.0,0.0,0.0,417.6125
4,9,2,0,,,,2.1452668,0.0,0.0,0.0,590.4708
4,10,2,0,,,,2.6380668,0.0,0.0,0.0,692.86664
4,11,2,0,,,,1.4955833,0.0,0.0,0.0,746.975
4,12,2,0,,,,0.85305,0.0,0.0,0.0,741.4792
4,13,2,0,,,,0.33415,0.0,0.0,0.0,710.05
4,14,2,0,,,,0.32113335,0.0,0.0,0.0,617.6667
4,15,2,0,,,,0.26860005,0.0,0.0,0.0,479.24167
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,299.7125
4,17,2,0,,,,0.07656671,0.0,0.0,0.0,104.89167
4,18,2,0,,,,0.029233396,0.0,0.0,0.0,31.95
4,19,2,0,,,,0.012033405,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.13196671,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33626667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30825,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.28921667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47201666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42461666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29931667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.25656667,0.0,0.0,0.0,6.9125
4,7,3,0,,,,0.849,0.0,0.0,0.0,171.32916
4,8,3,0,,,,1.19115,0.0,0.0,0.0,321.32916
4,9,3,0,,,,2.0477166,0.0,0.0,0.0,550.05
4,10,3,0,,,,2.5304167,0.0,0.0,0.0,665.65
4,11,3,0,,,,0.48458335,0.0,0.0,0.0,742.0833
4,12,3,0,,,,0.28358334,0.0,0.0,0.0,738.3875
4,13,3,0,,,,0.35288334,0.0,0.0,0.0,706.6583
4,14,3,0,,,,0.29975,0.0,0.0,0.0,619.0292
4,15,3,0,,,,0.22823337,0.0,0.0,0.0,479.76666
4,16,3,0,,,,0.66663337,0.0,0.0,0.0,303.48334
4,17,3,0,,,,0.7148167,0.0,0.0,0.0,112.45
4,18,3,0,,,,0.6035,0.0,0.0,0.0,16.6875
4,19,3,0,,,,0.030333389,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.61595005,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3147334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4236,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.46168333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42538333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.31356665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.26388332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.29335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26888335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.22825,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29016668,0.0,0.0,0.0,11.983334
4,7,4,0,,,,0.64776665,0.0,0.0,0.0,121.63333
4,8,4,0,,,,1.1712166,0.0,0.0,0.0,314.83334
4,9,4,0,,,,1.5934833,0.0,0.0,0.0,405.05417
4,10,4,0,,,,2.4172583,0.0,0.0,0.0,686.8063
4,11,4,0,,,,1.5652833,0.0,0.0,0.0,700.075
4,12,4,0,,,,0.6878,0.0,0.0,0.0,799.04584
4,13,4,0,,,,0.38976666,0.0,0.0,0.0,759.05414
4,14,4,0,,,,0.5204,0.0,0.0,0.0,583.4167
4,15,4,0,,,,0.47061673,0.0,0.0,0.0,405.54166
4,16,4,0,,,,0.7004167,0.0,0.0,0.0,199.68333
4,17,4,0,,,,0.63268334,0.0,0.0,0.0,122.15
4,18,4,0,,,,0.20856671,0.0,0.0,0.0,43.5625
4,19,4,0,,,,0.03141674,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.0025667385,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.19851671,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67615,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.83183336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.49645832,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.51375,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.34118333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30266666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.34395,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.32803333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.34694168,0.0,0.0,0.0,0.20833333
4,7,5,0,,,,0.67478335,0.0,0.0,0.0,45.8625
4,8,5,0,,,,1.6397166,0.0,0.0,0.0,348.6
4,9,5,0,,,,2.1958666,0.0,0.0,0.0,562.1375
4,10,5,0,,,,2.516,0.0,0.0,0.0,643.525
4,11,5,0,,,,0.97083336,0.0,0.0,0.0,723.4708
4,12,5,0,,,,0.2504,0.0,0.0,0.0,759.94165
4,13,5,0,,,,0.43086666,0.0,0.0,0.0,688.31665
4,14,5,0,,,,0.39166668,0.0,0.0,0.0,614.6583
4,15,5,0,,,,0.3055834,0.0,0.0,0.0,497.55
4,16,5,0,,,,0.0062501095,0.0,0.0,0.0,279.675
4,17,5,0,,,,0.18173334,0.0,0.0,0.0,123.60833
4,18,5,0,,,,0.043600053,0.0,0.0,0.0,38.258335
