month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,19,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.28995007,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.44908,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.27985832,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3478,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.27225,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26055,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.24845,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.2569,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.24251667,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.1580833,0.0,0.0,0.0,13.1125
4,8,6,0,,,,0.96786666,0.0,0.0,0.0,53.9875
4,9,6,0,,,,0.8794,0.0,0.0,0.0,94.025
4,10,6,0,,,,1.4154834,0.0,0.0,0.0,257.92084
4,11,6,0,,,,1.18435,0.0,0.0,0.0,209.51666
4,12,6,0,,,,1.3014333,0.0,0.0,0.0,502.14166
4,13,6,0,,,,2.15225,0.0,0.0,0.0,650.1042
4,14,6,0,,,,2.04675,0.0,0.0,0.0,553.825
4,15,6,0,,,,0.872,0.0,0.0,0.0,280.84167
4,16,6,0,,,,0.19916667,0.0,0.0,0.0,108.25
4,17,6,0,,,,0.1278,0.0,0.0,0.0,64.84167
4,18,6,0,,,,0.0021334137,0.0,0.0,0.0,20.495832
4,19,6,0,,,,0.04701676,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.14661671,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.44985005,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6472333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.44235,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.40226668,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.92615,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0405333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.15895,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.45905,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6814833,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0214334,0.0,0.0,0.0,4.2458334
4,7,7,0,,,,2.3351333,0.0,0.0,0.0,127.24167
4,8,7,0,,,,1.3602667,0.0,0.0,0.0,316.55
4,9,7,0,,,,2.0460835,0.0,0.0,0.0,502.44168
4,10,7,0,,,,1.6765333,0.0,0.0,0.0,477.85
4,11,7,0,,,,1.70215,0.0,0.0,0.0,462.15417
4,12,7,0,,,,2.2317834,0.0,0.0,0.0,610.39166
4,13,7,0,,,,1.3407167,0.0,0.0,0.0,669.1375
4,14,7,0,,,,0.28083333,0.0,0.0,0.0,598.6875
4,15,7,0,,,,0.021066716,0.0,0.0,0.0,521.0958
4,16,7,0,,,,0.9663333,0.0,0.0,0.0,328.0625
4,17,7,0,,,,0.22175005,0.0,0.0,0.0,122.9
4,18,7,0,,,,1.00247064e-07,0.0,0.0,0.0,19.8
4,19,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.008900086,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.03588337,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.05913337,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.021050097,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7098,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.31045,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.25,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.26826334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.27475,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0055166,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.42715,0.0,0.0,0.0,14.225
4,7,1,0,,,,2.2472334,0.0,0.0,0.0,226.07083
4,8,1,0,,,,2.1999,0.0,0.0,0.0,469.39166
4,9,1,0,,,,2.4538667,0.0,0.0,0.0,626.50415
4,10,1,0,,,,2.8533666,0.0,0.0,0.0,721.0875
4,11,1,0,,,,0.9950333,0.0,0.0,0.0,749.20416
4,12,1,0,,,,0.9619167,0.0,0.0,0.0,768.825
4,13,1,0,,,,1.0598,0.0,0.0,0.0,732.0833
4,14,1,0,,,,0.51855,0.0,0.0,0.0,650.89166
4,15,1,0,,,,0.37933335,0.0,0.0,0.0,512.025
4,16,1,0,,,,0.04570007,0.0,0.0,0.0,328.01666
4,17,1,0,,,,0.28471667,0.0,0.0,0.0,122.0
4,18,1,0,,,,0.25330004,0.0,0.0,0.0,19.920834
4,19,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.0052667516,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.004150087,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.19655006,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.38323334,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.297425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.269,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.27986667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.28978333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.30238333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.22571667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.2301,0.0,0.0,0.0,4.475
4,7,2,0,,,,1.5809833,0.0,0.0,0.0,221.9125
4,8,2,0,,,,1.6537833,0.0,0.0,0.0,420.20416
4,9,2,0,,,,2.3223667,0.0,0.0,0.0,607.32916
4,10,2,0,,,,2.5865333,0.0,0.0,0.0,678.5333
4,11,2,0,,,,1.0703666,0.0,0.0,0.0,713.2292
4,12,2,0,,,,0.33095,0.0,0.0,0.0,739.05
4,13,2,0,,,,0.5513167,0.0,0.0,0.0,650.0917
4,14,2,0,,,,0.46656668,0.0,0.0,0.0,508.7375
4,15,2,0,,,,0.00033340658,0.0,0.0,0.0,509.32916
4,16,2,0,,,,0.90645003,0.0,0.0,0.0,314.00833
4,17,2,0,,,,0.42811668,0.0,0.0,0.0,124.36667
4,18,2,0,,,,0.05513336,0.0,0.0,0.0,29.341667
4,19,2,0,,,,0.029316721,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.09695007,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.0058167633,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.10278342,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.570225,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.27235,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.27636668,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.25591666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.25053334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.266,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.29293334,0.0,0.0,0.0,18.333334
4,7,3,0,,,,1.6379334,0.0,0.0,0.0,231.15416
4,8,3,0,,,,1.79315,0.0,0.0,0.0,449.81042
4,9,3,0,,,,2.3299,0.0,0.0,0.0,612.87915
4,10,3,0,,,,2.5007,0.0,0.0,0.0,716.32086
4,11,3,0,,,,0.53223336,0.0,0.0,0.0,770.5292
4,12,3,0,,,,0.21418333,0.0,0.0,0.0,773.2792
4,13,3,0,,,,0.23948333,0.0,0.0,0.0,735.6625
4,14,3,0,,,,0.33213332,0.0,0.0,0.0,648.81665
4,15,3,0,,,,0.3161167,0.0,0.0,0.0,506.83334
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,316.29584
4,17,3,0,,,,0.015866753,0.0,0.0,0.0,121.025
4,18,3,0,,,,0.00295009,0.0,0.0,0.0,21.604166
4,19,3,0,,,,0.054833412,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.011083405,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.015516735,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.39951673,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.8683583,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.4606,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.31875,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.27788332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.28346667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.3031,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.33666667,0.0,0.0,0.0,0.94166666
4,7,4,0,,,,0.6746333,0.0,0.0,0.0,79.520836
4,8,4,0,,,,0.78855,0.0,0.0,0.0,170.69583
4,9,4,0,,,,1.2747667,0.0,0.0,0.0,345.97916
4,10,4,0,,,,0.9360167,0.0,0.0,0.0,250.2875
4,11,4,0,,,,0.5624167,0.0,0.0,0.0,172.74167
4,12,4,0,,,,0.7283667,0.0,0.0,0.0,207.30833
4,13,4,0,,,,1.2679,0.0,0.0,0.0,477.49582
4,14,4,0,,,,2.3534334,0.0,0.0,0.0,621.00415
4,15,4,0,,,,0.83685,0.0,0.0,0.0,407.97916
4,16,4,0,,,,0.04821677,0.0,0.0,0.0,178.3875
4,17,4,0,,,,0.06330005,0.0,0.0,0.0,86.933334
4,18,4,0,,,,0.30765003,0.0,0.0,0.0,17.616667
4,19,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.05431676,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.4444667,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.0293666,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.05805,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.793675,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37171668,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.46645,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.65066665,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.1538167,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.2761166,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.05185,0.0,0.0,0.0,22.570833
4,7,5,0,,,,1.8846,0.0,0.0,0.0,246.66667
4,8,5,0,,,,1.8626,0.0,0.0,0.0,449.1
4,9,5,0,,,,2.2873166,0.0,0.0,0.0,588.4625
4,10,5,0,,,,2.8276834,0.0,0.0,0.0,725.92914
4,11,5,0,,,,1.4984334,0.0,0.0,0.0,788.19586
4,12,5,0,,,,0.9727333,0.0,0.0,0.0,798.73334
4,13,5,0,,,,0.765,0.0,0.0,0.0,750.025
4,14,5,0,,,,0.3787,0.0,0.0,0.0,655.32916
4,15,5,0,,,,0.40180004,0.0,0.0,0.0,512.17914
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,325.67917
4,17,5,0,,,,0.305,0.0,0.0,0.0,124.8125
4,18,5,0,,,,0.002433416,0.0,0.0,0.0,24.616667
4,19,5,0,,,,0.0073334016,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.0045500835,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.04906671,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.38945004,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.30948332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.296,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.30866668,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.2866,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.75525,0.0,0.0,0.0,28.270834
4,7,6,0,,,,2.0749166,0.0,0.0,0.0,252.39166
4,8,6,0,,,,1.86935,0.0,0.0,0.0,462.225
4,9,6,0,,,,2.3821332,0.0,0.0,0.0,618.43335
4,10,6,0,,,,2.9039667,0.0,0.0,0.0,721.325
4,11,6,0,,,,1.4483833,0.0,0.0,0.0,771.8
4,12,6,0,,,,0.34071666,0.0,0.0,0.0,771.9083
4,13,6,0,,,,0.35128334,0.0,0.0,0.0,729.175
4,14,6,0,,,,0.38153332,0.0,0.0,0.0,642.725
4,15,6,0,,,,0.2704167,0.0,0.0,0.0,499.9
4,16,6,0,,,,0.19620009,0.0,0.0,0.0,322.6625
4,17,6,0,,,,0.3290167,0.0,0.0,0.0,127.145836
4,18,6,0,,,,0.0056500705,0.0,0.0,0.0,22.133333
4,19,6,0,,,,0.13800006,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.85018337,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.058800083,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.7898333,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.35305,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3156,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.29176667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.29478332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.30605,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.331,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.2681,0.0,0.0,0.0,28.983334
4,7,7,0,,,,1.1352333,0.0,0.0,0.0,255.475
4,8,7,0,,,,1.4186833,0.0,0.0,0.0,382.8
4,9,7,0,,,,1.9996667,0.0,0.0,0.0,516.4708
4,10,7,0,,,,2.47175,0.0,0.0,0.0,670.95416
4,11,7,0,,,,1.0868167,0.0,0.0,0.0,786.2625
4,12,7,0,,,,0.40758333,0.0,0.0,0.0,782.76666
4,13,7,0,,,,0.48256665,0.0,0.0,0.0,737.50415
4,14,7,0,,,,0.56661665,0.0,0.0,0.0,624.99585
4,15,7,0,,,,0.42873335,0.0,0.0,0.0,514.8458
4,16,7,0,,,,0.71691674,0.0,0.0,0.0,320.02084
4,17,7,0,,,,0.13898341,0.0,0.0,0.0,142.8875
4,18,7,0,,,,0.058400042,0.0,0.0,0.0,35.954166
4,19,7,0,,,,0.0063723074,0.0,0.0,0.0,0.20833333
4,20,7,0,,,,0.034333408,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.03995008,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9703,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3458,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30785835,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30503333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.27933332,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29443333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32396665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3275,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.32245,0.0,0.0,0.0,25.129168
4,7,1,0,,,,0.9421333,0.0,0.0,0.0,212.02916
4,8,1,0,,,,1.8070834,0.0,0.0,0.0,424.75418
4,9,1,0,,,,2.3766668,0.0,0.0,0.0,570.57086
4,10,1,0,,,,2.9681334,0.0,0.0,0.0,680.9792
4,11,1,0,,,,0.8655,0.0,0.0,0.0,755.225
4,12,1,0,,,,0.601,0.0,0.0,0.0,711.0958
4,13,1,0,,,,0.1202,0.0,0.0,0.0,757.4625
4,14,1,0,,,,0.35858336,0.0,0.0,0.0,563.475
4,15,1,0,,,,0.2588667,0.0,0.0,0.0,510.39584
4,16,1,0,,,,1.6416,0.0,0.0,0.0,325.62918
4,17,1,0,,,,0.8593,0.0,0.0,0.0,107.34583
4,18,1,0,,,,0.3517,0.0,0.0,0.0,25.875
4,19,1,0,,,,0.6526,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.7047167,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.00835,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.8692333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.46316665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26051667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25228333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.27091667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.24623333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.2636,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.30108333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.28915,0.0,0.0,0.0,5.775
4,7,2,0,,,,0.36168334,0.0,0.0,0.0,40.254166
4,8,2,0,,,,0.26448333,0.0,0.0,0.0,66.5
4,9,2,0,,,,0.29226667,0.0,0.0,0.0,90.51667
4,10,2,0,,,,0.8854667,0.0,0.0,0.0,244.7875
4,11,2,0,,,,1.0519834,0.0,0.0,0.0,293.45416
4,12,2,0,,,,1.2097167,0.0,0.0,0.0,517.7625
4,13,2,0,,,,2.4461668,0.0,0.0,0.0,705.39166
4,14,2,0,,,,1.3205167,0.0,0.0,0.0,434.45416
4,15,2,0,,,,0.19856673,0.0,0.0,0.0,289.50833
4,16,2,0,,,,0.020283395,0.0,0.0,0.0,135.75
4,17,2,0,,,,0.21516667,0.0,0.0,0.0,62.3625
4,18,2,0,,,,0.10700001,0.0,0.0,0.0,25.308332
4,19,2,0,,,,0.05068336,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.04576671,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.01916675,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.026150063,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.41068336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.315075,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.2789,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.28771666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.27026665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31153333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.3218,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.38891667,0.0,0.0,0.0,22.7625
4,7,3,0,,,,1.6760666,0.0,0.0,0.0,256.2
4,8,3,0,,,,1.7487833,0.0,0.0,0.0,466.25
4,9,3,0,,,,2.3771334,0.0,0.0,0.0,633.0875
4,10,3,0,,,,2.0925167,0.0,0.0,0.0,735.1458
4,11,3,0,,,,0.2549,0.0,0.0,0.0,778.81665
4,12,3,0,,,,0.2834,0.0,0.0,0.0,789.6625
4,13,3,0,,,,0.31493333,0.0,0.0,0.0,742.0958
4,14,3,0,,,,0.45706666,0.0,0.0,0.0,644.3125
4,15,3,0,,,,0.32510003,0.0,0.0,0.0,502.54584
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,317.95
4,17,3,0,,,,0.19535002,0.0,0.0,0.0,125.625
4,18,3,0,,,,0.010966731,0.0,0.0,0.0,26.6375
4,19,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.007400085,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.021300074,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.033800095,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.27953336,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.32398334,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.29278332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.27635,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.28333333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38975,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.324,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.37659582,0.0,0.0,0.0,39.904167
4,7,4,0,,,,1.1472833,0.0,0.0,0.0,257.56668
4,8,4,0,,,,1.9199,0.0,0.0,0.0,469.50833
4,9,4,0,,,,2.3662834,0.0,0.0,0.0,626.74585
4,10,4,0,,,,2.5446167,0.0,0.0,0.0,725.0
4,11,4,0,,,,0.25651667,0.0,0.0,0.0,769.05414
4,12,4,0,,,,0.30073333,0.0,0.0,0.0,784.475
4,13,4,0,,,,0.40465,0.0,0.0,0.0,738.17084
4,14,4,0,,,,0.36286667,0.0,0.0,0.0,636.1458
4,15,4,0,,,,0.2638667,0.0,0.0,0.0,498.09167
4,16,4,0,,,,0.025116762,0.0,0.0,0.0,317.45416
4,17,4,0,,,,0.35366666,0.0,0.0,0.0,124.21667
4,18,4,0,,,,0.031800084,0.0,0.0,0.0,22.845833
4,19,4,0,,,,0.0019500868,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.08986671,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.07838339,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.045050073,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.48053333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.5110833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.35173333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31215,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.3122,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.33301666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3322,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.32551667,0.0,0.0,0.0,43.283333
4,7,5,0,,,,0.9683,0.0,0.0,0.0,263.87082
4,8,5,0,,,,1.78105,0.0,0.0,0.0,477.76666
4,9,5,0,,,,2.4452834,0.0,0.0,0.0,643.00836
4,10,5,0,,,,1.4267,0.0,0.0,0.0,757.3125
4,11,5,0,,,,0.20783333,0.0,0.0,0.0,809.7708
4,12,5,0,,,,0.35871667,0.0,0.0,0.0,806.0208
4,13,5,0,,,,0.34193334,0.0,0.0,0.0,751.12085
4,14,5,0,,,,0.5736167,0.0,0.0,0.0,641.8958
4,15,5,0,,,,0.31865004,0.0,0.0,0.0,498.0125
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,322.07916
4,17,5,0,,,,0.3648,0.0,0.0,0.0,126.1
4,18,5,0,,,,0.0816334,0.0,0.0,0.0,23.758333
4,19,5,0,,,,0.013233427,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.032166746,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.23621668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9585,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.9444166,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.23200834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.19633333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.18828334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.18515,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.19795,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.22538333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2937,0.0,0.0,0.0,46.525
4,7,6,0,,,,0.8132167,0.0,0.0,0.0,263.83334
4,8,6,0,,,,1.5449,0.0,0.0,0.0,450.95834
4,9,6,0,,,,1.9807667,0.0,0.0,0.0,530.57916
4,10,6,0,,,,2.5809,0.0,0.0,0.0,687.26666
4,11,6,0,,,,0.33995,0.0,0.0,0.0,747.12085
4,12,6,0,,,,0.4316,0.0,0.0,0.0,739.73334
4,13,6,0,,,,0.29406667,0.0,0.0,0.0,713.2833
4,14,6,0,,,,0.49803334,0.0,0.0,0.0,627.56665
4,15,6,0,,,,1.0111166,0.0,0.0,0.0,490.95416
4,16,6,0,,,,0.7676167,0.0,0.0,0.0,317.2125
4,17,6,0,,,,0.3924,0.0,0.0,0.0,123.166664
4,18,6,0,,,,0.40081668,0.0,0.0,0.0,19.775
4,19,6,0,,,,1.2527167,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.3429166,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9027,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0752667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8879167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.54583335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.31983334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.31,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30295,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.29136667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31428334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30235,0.0,0.0,0.0,11.995833
4,7,7,0,,,,0.44116667,0.0,0.0,0.0,164.70416
4,8,7,0,,,,0.49848333,0.0,0.0,0.0,455.20416
4,9,7,0,,,,0.6505833,0.0,0.0,0.0,608.5125
4,10,7,0,,,,0.8483833,0.0,0.0,0.0,708.0292
4,11,7,0,,,,1.5479333,0.0,0.0,0.0,764.00836
4,12,7,0,,,,1.5624334,0.0,0.0,0.0,771.7708
4,13,7,0,,,,1.3735833,0.0,0.0,0.0,736.3375
4,14,7,0,,,,0.66485,0.0,0.0,0.0,643.86664
4,15,7,0,,,,0.49451667,0.0,0.0,0.0,497.02084
4,16,7,0,,,,1.7950667,0.0,0.0,0.0,313.22083
4,17,7,0,,,,3.4552,0.0,0.0,0.0,128.225
4,18,7,0,,,,1.22515,0.0,0.0,0.0,25.85
4,19,7,0,,,,0.55975,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.73036665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.022566762,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.91745,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3714167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.63359165,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.36898333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.34655,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31765,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3232,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3201,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30266666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.40353334,0.0,0.0,0.0,38.15
4,8,1,0,,,,0.36243334,0.0,0.0,0.0,45.816666
4,9,1,0,,,,0.42523333,0.0,0.0,0.0,150.1625
4,10,1,0,,,,0.41588333,0.0,0.0,0.0,264.48334
4,11,1,0,,,,0.42548335,0.0,0.0,0.0,282.04166
4,12,1,0,,,,0.44653332,0.0,0.0,0.0,254.85834
4,13,1,0,,,,0.47275,0.0,0.0,0.0,310.89584
4,14,1,0,,,,0.40293333,0.0,0.0,0.0,311.4125
4,15,1,0,,,,0.3958,0.0,0.0,0.0,220.79584
4,16,1,0,,,,0.37905,0.0,0.0,0.0,91.566666
4,17,1,0,,,,0.5593,0.0,0.0,0.0,81.52917
4,18,1,0,,,,0.5477667,0.0,0.0,0.0,40.9125
4,19,1,0,,,,0.59,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.48898333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.7124,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.59438336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.63235,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.6980917,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.3166,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.45071667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.357,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.30911666,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.26541665,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.2783,0.0,0.0,0.0,11.595834
4,7,2,0,,,,1.2776166,0.0,0.0,0.0,113.8625
4,8,2,0,,,,0.2844,0.0,0.0,0.0,180.50417
4,9,2,0,,,,0.29468334,0.0,0.0,0.0,427.45834
4,10,2,0,,,,0.29116666,0.0,0.0,0.0,446.7625
4,11,2,0,,,,0.27445,0.0,0.0,0.0,701.0292
4,12,2,0,,,,0.26363334,0.0,0.0,0.0,462.0125
4,13,2,0,,,,0.6167,0.0,0.0,0.0,486.72916
4,14,2,0,,,,0.47541666,0.0,0.0,0.0,516.925
4,15,2,0,,,,0.23036666,0.0,0.0,0.0,399.15833
4,16,2,0,,,,0.24941666,0.0,0.0,0.0,310.77084
4,17,2,0,,,,0.33858332,0.0,0.0,0.0,137.8875
4,18,2,0,,,,0.36695,0.0,0.0,0.0,51.245834
4,19,2,0,,,,0.52218336,0.0,0.0,0.0,0.45416668
4,20,2,0,,,,0.78833336,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1580666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.79693335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6088667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.324975,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.29936665,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30158332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28791666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38946667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38043332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.31508332,0.0,0.0,0.0,26.875
4,7,3,0,,,,0.28621668,0.0,0.0,0.0,170.0
4,8,3,0,,,,0.2575,0.0,0.0,0.0,243.47084
4,9,3,0,,,,0.28946668,0.0,0.0,0.0,255.48334
4,10,3,0,,,,0.48095,0.0,0.0,0.0,391.825
4,11,3,0,,,,1.0476,0.0,0.0,0.0,640.775
4,12,3,0,,,,1.24325,0.0,0.0,0.0,716.14166
4,13,3,0,,,,1.1690834,0.0,0.0,0.0,708.1375
4,14,3,0,,,,0.3071,0.0,0.0,0.0,395.44168
4,15,3,0,,,,0.28765,0.0,0.0,0.0,356.14166
4,16,3,0,,,,0.27143332,0.0,0.0,0.0,186.2625
4,17,3,0,,,,0.29328334,0.0,0.0,0.0,76.808334
4,18,3,0,,,,0.28243333,0.0,0.0,0.0,47.879166
4,19,3,0,,,,0.28275,0.0,0.0,0.0,3.4416666
4,20,3,0,,,,0.39785,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.117000006,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.053733394,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.42243338,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.38489166,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.29083332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.2431,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.23908333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.28983334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.33866668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.28078333,0.0,0.0,0.0,16.829166
4,7,4,0,,,,0.4313,0.0,0.0,0.0,166.025
4,8,4,0,,,,0.28571665,0.0,0.0,0.0,416.125
4,9,4,0,,,,0.27608332,0.0,0.0,0.0,563.73334
4,10,4,0,,,,0.8478,0.0,0.0,0.0,623.4667
4,11,4,0,,,,1.2634833,0.0,0.0,0.0,721.73334
4,12,4,0,,,,1.1820667,0.0,0.0,0.0,662.54584
4,13,4,0,,,,1.2356666,0.0,0.0,0.0,592.62915
4,14,4,0,,,,0.26856667,0.0,0.0,0.0,506.97916
4,15,4,0,,,,0.2517,0.0,0.0,0.0,287.28333
4,16,4,0,,,,0.22783333,0.0,0.0,0.0,310.8625
4,17,4,0,,,,0.21318333,0.0,0.0,0.0,141.09166
4,18,4,0,,,,0.21158333,0.0,0.0,0.0,53.7375
4,19,4,0,,,,0.35463333,0.0,0.0,0.0,0.7125
4,20,4,0,,,,0.9948,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.084833354,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.045616698,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.006166752,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.25983334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31098333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.25068334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.27408335,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31823334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.24828333,0.0,0.0,0.0,32.391666
4,7,5,0,,,,0.3796,0.0,0.0,0.0,260.25
4,8,5,0,,,,0.28625,0.0,0.0,0.0,381.7875
4,9,5,0,,,,0.292,0.0,0.0,0.0,638.5917
4,10,5,0,,,,1.8524834,0.0,0.0,0.0,748.175
4,11,5,0,,,,2.15885,0.0,0.0,0.0,801.43335
4,12,5,0,,,,2.1677833,0.0,0.0,0.0,804.2708
4,13,5,0,,,,0.6005167,0.0,0.0,0.0,737.57086
4,14,5,0,,,,0.26715,0.0,0.0,0.0,633.8375
4,15,5,0,,,,0.1927,0.0,0.0,0.0,483.35416
4,16,5,0,,,,0.19641666,0.0,0.0,0.0,318.31668
4,17,5,0,,,,0.19791667,0.0,0.0,0.0,131.45416
4,18,5,0,,,,0.20623334,0.0,0.0,0.0,27.454166
4,19,5,0,,,,1.3785833,0.0,0.0,0.0,0.65416664
4,20,5,0,,,,0.050716758,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.011933413,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.0007167551,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.010116745,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.28135,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30813333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.26416665,0.0,0.0,0.0,62.883335
4,7,6,0,,,,0.27198333,0.0,0.0,0.0,300.24582
4,8,6,0,,,,0.29041666,0.0,0.0,0.0,505.42917
4,9,6,0,,,,0.26466668,0.0,0.0,0.0,662.74164
4,10,6,0,,,,1.9208833,0.0,0.0,0.0,766.17084
4,11,6,0,,,,2.4288332,0.0,0.0,0.0,818.2875
4,12,6,0,,,,2.4691167,0.0,0.0,0.0,815.3
4,13,6,0,,,,0.86695,0.0,0.0,0.0,766.5292
4,14,6,0,,,,0.52381665,0.0,0.0,0.0,671.2917
4,15,6,0,,,,0.5787,0.0,0.0,0.0,526.5
4,16,6,0,,,,0.66525,0.0,0.0,0.0,343.39584
4,17,6,0,,,,0.87708336,0.0,0.0,0.0,136.02083
4,18,6,0,,,,0.78963333,0.0,0.0,0.0,21.225
4,19,6,0,,,,0.6478,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.04505009,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.029816741,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.049016725,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.0023000885,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0016500918,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.24548335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31683335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32905,0.0,0.0,0.0,64.583336
4,7,7,0,,,,0.25068334,0.0,0.0,0.0,295.2625
4,8,7,0,,,,0.24435,0.0,0.0,0.0,486.90833
4,9,7,0,,,,0.24911667,0.0,0.0,0.0,629.5292
4,10,7,0,,,,1.9430833,0.0,0.0,0.0,734.8458
4,11,7,0,,,,2.0231166,0.0,0.0,0.0,769.5875
4,12,7,0,,,,2.0207334,0.0,0.0,0.0,775.19165
4,13,7,0,,,,0.8425,0.0,0.0,0.0,734.24585
4,14,7,0,,,,0.40071666,0.0,0.0,0.0,643.05414
4,15,7,0,,,,0.27701667,0.0,0.0,0.0,507.72916
4,16,7,0,,,,0.9166,0.0,0.0,0.0,332.4875
4,17,7,0,,,,0.9342,0.0,0.0,0.0,133.11667
4,18,7,0,,,,1.2380834,0.0,0.0,0.0,23.4625
4,19,7,0,,,,1.0867,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.23343338,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.0120667415,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.0038667552,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.0064500733,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.00775007,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.002666755,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.08116672,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.28208333,0.0,0.0,0.0,64.95417
5,7,1,0,,,,0.27743334,0.0,0.0,0.0,286.47916
5,8,1,0,,,,0.28071666,0.0,0.0,0.0,479.3125
5,9,1,0,,,,0.24628334,0.0,0.0,0.0,619.325
5,10,1,0,,,,2.13715,0.0,0.0,0.0,712.8458
5,11,1,0,,,,2.2407334,0.0,0.0,0.0,756.85834
5,12,1,0,,,,1.9993167,0.0,0.0,0.0,760.73334
5,13,1,0,,,,0.9014,0.0,0.0,0.0,722.32916
5,14,1,0,,,,0.32733333,0.0,0.0,0.0,632.49585
5,15,1,0,,,,0.25048333,0.0,0.0,0.0,497.1125
5,16,1,0,,,,1.27315,0.0,0.0,0.0,324.86667
5,17,1,0,,,,1.2001166,0.0,0.0,0.0,130.67917
5,18,1,0,,,,1.6345167,0.0,0.0,0.0,23.479166
5,19,1,0,,,,1.95795,0.0,0.0,0.0,0.0
5,20,1,0,,,,0.1695667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.20886669,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.025983403,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.046033423,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32178333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.30381668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25993332,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25913334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.29588333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.39638335,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.26778668,0.0,0.0,0.0,61.255
5,7,2,0,,,,0.37158334,0.0,0.0,0.0,277.7
5,8,2,0,,,,0.7668,0.0,0.0,0.0,466.2375
5,9,2,0,,,,0.417,0.0,0.0,0.0,604.9042
5,10,2,0,,,,1.8631667,0.0,0.0,0.0,704.10834
5,11,2,0,,,,1.9967,0.0,0.0,0.0,701.00415
5,12,2,0,,,,1.9559833,0.0,0.0,0.0,751.50836
5,13,2,0,,,,1.94765,0.0,0.0,0.0,713.57086
5,14,2,0,,,,0.31705,0.0,0.0,0.0,626.45416
5,15,2,0,,,,1.389,0.0,0.0,0.0,491.75
5,16,2,0,,,,1.94035,0.0,0.0,0.0,320.875
5,17,2,0,,,,3.2569168,0.0,0.0,0.0,129.05833
5,18,2,0,,,,0.74695,0.0,0.0,0.0,23.183332
5,19,2,0,,,,2.0287333,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.04760008,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.03510008,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.02560006,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.003650095,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.27666667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30538332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3072,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24595,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.28563333,0.0,0.0,0.0,57.520832
5,7,3,0,,,,0.34276667,0.0,0.0,0.0,262.30417
5,8,3,0,,,,0.29918334,0.0,0.0,0.0,445.4875
5,9,3,0,,,,0.47171667,0.0,0.0,0.0,595.05835
5,10,3,0,,,,1.69045,0.0,0.0,0.0,683.67084
5,11,3,0,,,,1.8993833,0.0,0.0,0.0,737.82916
5,12,3,0,,,,1.9603333,0.0,0.0,0.0,742.7167
5,13,3,0,,,,1.3502,0.0,0.0,0.0,700.0958
5,14,3,0,,,,0.25536665,0.0,0.0,0.0,614.6542
5,15,3,0,,,,0.9224667,0.0,0.0,0.0,483.17917
5,16,3,0,,,,3.6254666,0.0,0.0,0.0,312.59583
5,17,3,0,,,,2.4937668,0.0,0.0,0.0,127.166664
5,18,3,0,,,,1.4873667,0.0,0.0,0.0,23.4875
5,19,3,0,,,,2.2779,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.15513341,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.14673336,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.1348834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5818667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.6850917,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3513,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3248,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.26933333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.30883333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.43713334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.33785,0.0,0.0,0.0,60.020832
5,7,4,0,,,,0.29936665,0.0,0.0,0.0,269.725
5,8,4,0,,,,0.50615,0.0,0.0,0.0,457.88333
5,9,4,0,,,,0.371,0.0,0.0,0.0,595.1875
5,10,4,0,,,,1.71145,0.0,0.0,0.0,681.825
5,11,4,0,,,,2.1189833,0.0,0.0,0.0,727.0417
5,12,4,0,,,,2.5698166,0.0,0.0,0.0,731.3542
5,13,4,0,,,,2.6599834,0.0,0.0,0.0,692.23334
5,14,4,0,,,,2.1092,0.0,0.0,0.0,614.7792
5,15,4,0,,,,0.9224167,0.0,0.0,0.0,481.70834
5,16,4,0,,,,2.1182,0.0,0.0,0.0,314.075
5,17,4,0,,,,3.0318167,0.0,0.0,0.0,131.45416
5,18,4,0,,,,1.4203,0.0,0.0,0.0,27.220833
5,19,4,0,,,,1.1559334,0.0,0.0,0.0,0.87916666
5,20,4,0,,,,0.17833342,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.04650009,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17698337,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.3675667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.28344166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.2857,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.27908334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.2788,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.3298,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.27576667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.28238332,0.0,0.0,0.0,66.0
5,7,5,0,,,,0.40233332,0.0,0.0,0.0,273.19168
5,8,5,0,,,,0.52601665,0.0,0.0,0.0,414.33334
5,9,5,0,,,,0.48076665,0.0,0.0,0.0,593.73334
5,10,5,0,,,,1.88595,0.0,0.0,0.0,714.5125
5,11,5,0,,,,1.9464166,0.0,0.0,0.0,715.4125
5,12,5,0,,,,1.8758167,0.0,0.0,0.0,714.5208
5,13,5,0,,,,1.5834833,0.0,0.0,0.0,667.94586
5,14,5,0,,,,0.29468334,0.0,0.0,0.0,603.175
5,15,5,0,,,,0.48048332,0.0,0.0,0.0,373.60834
5,16,5,0,,,,1.7138,0.0,0.0,0.0,366.67084
5,17,5,0,,,,1.35825,0.0,0.0,0.0,163.9375
5,18,5,0,,,,1.0316334,0.0,0.0,0.0,65.1875
5,19,5,0,,,,1.2431,0.0,0.0,0.0,6.2125
5,20,5,0,,,,0.055200063,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.032716755,0.0,0.0,0.0,0.0
5,22,5,0,,,,8.34318e-05,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.017966732,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.011283409,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.00033342678,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.13376673,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.29578334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.28406668,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.27546668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.30693334,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.44688332,0.0,0.0,0.0,24.729166
5,8,6,0,,,,0.5479,0.0,0.0,0.0,80.083336
5,9,6,0,,,,0.42366666,0.0,0.0,0.0,93.5375
5,10,6,0,,,,0.38101667,0.0,0.0,0.0,50.525
5,11,6,0,,,,0.35956666,0.0,0.0,0.0,138.12083
5,12,6,0,,,,0.5168333,0.0,0.0,0.0,289.44583
5,13,6,0,,,,0.48738334,0.0,0.0,0.0,133.85834
5,14,6,0,,,,0.54695,0.0,0.0,0.0,103.96667
5,15,6,0,,,,0.62583333,0.0,0.0,0.0,57.591667
5,16,6,0,,,,0.6088,0.0,0.0,0.0,76.57083
5,17,6,0,,,,0.5681,0.0,0.0,0.0,57.095833
5,18,6,0,,,,0.8775833,0.0,0.0,0.0,8.004167
5,19,6,0,,,,1.11815,0.0,0.0,0.0,2.9291666
5,20,6,0,,,,0.77445,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.6810833,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7194,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.9037667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.79823333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.91326666,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.0660583,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.99408334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.5115167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0690334,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.92885,0.0,0.0,0.0,17.154167
5,7,7,0,,,,1.1455834,0.0,0.0,0.0,79.34167
5,8,7,0,,,,0.9979,0.0,0.0,0.0,181.63333
5,9,7,0,,,,0.4274,0.0,0.0,0.0,264.44168
5,10,7,0,,,,1.3967834,0.0,0.0,0.0,406.54584
5,11,7,0,,,,1.1491834,0.0,0.0,0.0,505.56668
5,12,7,0,,,,0.8038333,0.0,0.0,0.0,415.69583
5,13,7,0,,,,0.83278334,0.0,0.0,0.0,298.90417
5,14,7,0,,,,0.77385,0.0,0.0,0.0,33.6
5,15,7,0,,,,0.6076667,0.0,0.0,0.0,424.65
5,16,7,0,,,,0.49953333,0.0,0.0,0.0,283.49167
5,17,7,0,,,,0.48671666,0.0,0.0,0.0,103.11667
5,18,7,0,,,,0.9126,0.0,0.0,0.0,33.266666
5,19,7,0,,,,0.69993335,0.0,0.0,0.0,0.65416664
5,20,7,0,,,,0.40110004,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0110834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.72815,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.5659667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8819417,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.1884834,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.1748,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2184666,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3058167,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.11335,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.29235,0.0,0.0,0.0,78.708336
5,7,1,0,,,,0.39975,0.0,0.0,0.0,313.29584
5,8,1,0,,,,1.0079666,0.0,0.0,0.0,414.3
5,9,1,0,,,,0.8559667,0.0,0.0,0.0,378.94583
5,10,1,0,,,,1.8189334,0.0,0.0,0.0,706.925
5,11,1,0,,,,2.1063666,0.0,0.0,0.0,785.7292
5,12,1,0,,,,2.1145666,0.0,0.0,0.0,789.5375
5,13,1,0,,,,0.8118333,0.0,0.0,0.0,746.35834
5,14,1,0,,,,0.42738333,0.0,0.0,0.0,648.37915
5,15,1,0,,,,0.34701666,0.0,0.0,0.0,497.59167
5,16,1,0,,,,0.29645,0.0,0.0,0.0,331.27084
5,17,1,0,,,,0.3166125,0.0,0.0,0.0,138.57292
5,18,1,0,,,,0.56163335,0.0,0.0,0.0,28.841667
5,19,1,0,,,,0.9501,0.0,0.0,0.0,0.65
5,20,1,0,,,,0.05536674,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.13818339,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.6765134e-05,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.1650667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25643334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33215,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44015,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.08575,0.0,0.0,0.0,60.55
5,7,2,0,,,,0.39688334,0.0,0.0,0.0,254.87917
5,8,2,0,,,,0.42701668,0.0,0.0,0.0,282.12082
5,9,2,0,,,,0.9389833,0.0,0.0,0.0,182.62917
5,10,2,0,,,,0.73663336,0.0,0.0,0.0,329.59583
5,11,2,0,,,,2.393,0.0,0.0,0.0,753.2292
5,12,2,0,,,,2.24155,0.0,0.0,0.0,770.54584
5,13,2,0,,,,1.7853,0.0,0.0,0.0,721.92914
5,14,2,0,,,,0.29196668,0.0,0.0,0.0,633.85834
5,15,2,0,,,,0.35528332,0.0,0.0,0.0,512.2375
5,16,2,0,,,,0.34261668,0.0,0.0,0.0,256.9375
5,17,2,0,,,,0.40128332,0.0,0.0,0.0,168.22917
5,18,2,0,,,,0.54805,0.0,0.0,0.0,63.15
5,19,2,0,,,,0.4986,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.02731674,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.0048667635,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06733341,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5935167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.41903332,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.31608334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.3018,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.29925,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2523,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.23853333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.27651668,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.4549,0.0,0.0,0.0,15.558333
5,8,3,0,,,,0.3295,0.0,0.0,0.0,82.97083
5,9,3,0,,,,0.32638332,0.0,0.0,0.0,228.15416
5,10,3,0,,,,0.4294,0.0,0.0,0.0,305.93332
5,11,3,0,,,,0.87775,0.0,0.0,0.0,180.28334
5,12,3,0,,,,0.81983334,0.0,0.0,0.0,102.1
5,13,3,0,,,,0.44663334,0.0,0.0,0.0,214.8625
5,14,3,0,,,,0.40701666,0.0,0.0,0.0,280.90833
5,15,3,0,,,,0.38571668,0.0,0.0,0.0,172.63333
5,16,3,0,,,,0.64718336,0.0,0.0,0.0,183.9625
5,17,3,0,,,,0.5653833,0.0,0.0,0.0,100.604164
5,18,3,0,,,,0.42343333,0.0,0.0,0.0,30.95
5,19,3,0,,,,0.43891665,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.52313334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4315,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.7087834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.73911667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.3414,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.31698334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.27533334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.77066666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.29416665,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.57255,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.17,0.0,0.0,0.0,68.254166
5,7,4,0,,,,0.3299,0.0,0.0,0.0,278.95416
5,8,4,0,,,,0.49883333,0.0,0.0,0.0,463.8625
5,9,4,0,,,,0.43223333,0.0,0.0,0.0,623.19165
5,10,4,0,,,,1.8965167,0.0,0.0,0.0,713.7708
5,11,4,0,,,,2.07175,0.0,0.0,0.0,762.3417
5,12,4,0,,,,2.1162667,0.0,0.0,0.0,762.1125
5,13,4,0,,,,1.5719334,0.0,0.0,0.0,720.7917
5,14,4,0,,,,0.73546666,0.0,0.0,0.0,632.8958
5,15,4,0,,,,0.8707167,0.0,0.0,0.0,504.40833
5,16,4,0,,,,0.33398333,0.0,0.0,0.0,338.72083
5,17,4,0,,,,0.25078332,0.0,0.0,0.0,145.79167
5,18,4,0,,,,0.45413333,0.0,0.0,0.0,30.5375
5,19,4,0,,,,0.6932,0.0,0.0,0.0,2.175
5,20,4,0,,,,0.029150061,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.027066719,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.28696668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31288335,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.44615,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3134,0.0,0.0,0.0,72.23333
5,7,5,0,,,,0.36623332,0.0,0.0,0.0,292.59167
5,8,5,0,,,,0.35455,0.0,0.0,0.0,479.29584
5,9,5,0,,,,0.54405,0.0,0.0,0.0,629.6583
5,10,5,0,,,,1.94645,0.0,0.0,0.0,725.2875
5,11,5,0,,,,2.09465,0.0,0.0,0.0,774.7375
5,12,5,0,,,,2.0999668,0.0,0.0,0.0,778.07086
5,13,5,0,,,,1.0118333,0.0,0.0,0.0,738.4875
5,14,5,0,,,,0.35958335,0.0,0.0,0.0,650.81665
5,15,5,0,,,,0.30096668,0.0,0.0,0.0,520.54584
5,16,5,0,,,,0.6947167,0.0,0.0,0.0,348.37918
5,17,5,0,,,,1.7535334,0.0,0.0,0.0,149.69583
5,18,5,0,,,,0.5089833,0.0,0.0,0.0,29.325
5,19,5,0,,,,0.45786667,0.0,0.0,0.0,2.1625
5,20,5,0,,,,0.034366727,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.103950016,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.0013334302,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.20983337,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31466666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3164,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.30415,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.27518332,0.0,0.0,0.0,93.27917
5,7,6,0,,,,0.30745,0.0,0.0,0.0,209.21666
5,8,6,0,,,,0.44325,0.0,0.0,0.0,488.4875
5,9,6,0,,,,0.5174,0.0,0.0,0.0,639.0875
5,10,6,0,,,,2.1529167,0.0,0.0,0.0,754.7625
5,11,6,0,,,,2.6144,0.0,0.0,0.0,801.12915
5,12,6,0,,,,2.2254,0.0,0.0,0.0,798.7242
5,13,6,0,,,,0.70545,0.0,0.0,0.0,747.8875
5,14,6,0,,,,0.97543335,0.0,0.0,0.0,654.87085
5,15,6,0,,,,0.45266667,0.0,0.0,0.0,516.2833
5,16,6,0,,,,1.4537667,0.0,0.0,0.0,345.10416
5,17,6,0,,,,0.83015,0.0,0.0,0.0,149.42084
5,18,6,0,,,,0.2943,0.0,0.0,0.0,32.1625
5,19,6,0,,,,0.6964667,0.0,0.0,0.0,3.1125
5,20,6,0,,,,0.259,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.3546,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.12935005,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.10486671,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.17592502,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.49403334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32195,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.3896,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33788332,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.35118333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.30306667,0.0,0.0,0.0,82.2375
5,7,7,0,,,,0.29711667,0.0,0.0,0.0,305.85834
5,8,7,0,,,,0.43746668,0.0,0.0,0.0,501.17917
5,9,7,0,,,,0.4213,0.0,0.0,0.0,645.25836
5,10,7,0,,,,1.98085,0.0,0.0,0.0,742.99164
5,11,7,0,,,,2.27245,0.0,0.0,0.0,793.61664
5,12,7,0,,,,2.3933334,0.0,0.0,0.0,795.19586
5,13,7,0,,,,1.1198167,0.0,0.0,0.0,751.3625
5,14,7,0,,,,0.5023,0.0,0.0,0.0,649.5
5,15,7,0,,,,0.4141,0.0,0.0,0.0,514.37085
5,16,7,0,,,,0.38395,0.0,0.0,0.0,347.4875
5,17,7,0,,,,0.39485,0.0,0.0,0.0,153.64583
5,18,7,0,,,,0.47031668,0.0,0.0,0.0,35.641666
5,19,7,0,,,,1.1451666,0.0,0.0,0.0,3.375
5,20,7,0,,,,0.20768334,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.017400034,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.059616685,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.031200033,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.0016167534,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.01121675,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.007283405,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.11505005,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32195,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5093333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.35198334,0.0,0.0,0.0,4.7208333
5,7,1,0,,,,0.32323334,0.0,0.0,0.0,32.870834
5,8,1,0,,,,0.69845,0.0,0.0,0.0,65.0375
5,9,1,0,,,,0.7797,0.0,0.0,0.0,126.59583
5,10,1,0,,,,0.55985,0.0,0.0,0.0,303.90833
5,11,1,0,,,,1.1447333,0.0,0.0,0.0,369.35
5,12,1,0,,,,0.8526,0.0,0.0,0.0,438.175
5,13,1,0,,,,0.32971674,0.0,0.0,0.0,287.00418
5,14,1,0,,,,0.44726667,0.0,0.0,0.0,332.29584
5,15,1,0,,,,0.5484333,0.0,0.0,0.0,557.99585
5,16,1,0,,,,0.5280833,0.0,0.0,0.0,284.93332
5,17,1,0,,,,0.8976167,0.0,0.0,0.0,186.58333
5,18,1,0,,,,0.8257833,0.0,0.0,0.0,39.954166
5,19,1,0,,,,0.44085,0.0,0.0,0.0,3.3833334
5,20,1,0,,,,0.54403335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.83955,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0053667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.91265,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.9938,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34526667,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.3490334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.8811333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8668333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61185,0.0,0.0,0.0,15.166667
5,7,2,0,,,,1.0914667,0.0,0.0,0.0,120.84167
5,8,2,0,,,,0.38406667,0.0,0.0,0.0,194.77083
5,9,2,0,,,,0.87446666,0.0,0.0,0.0,215.79167
5,10,2,0,,,,0.40688333,0.0,0.0,0.0,293.82916
5,11,2,0,,,,0.5938,0.0,0.0,0.0,375.04584
5,12,2,0,,,,1.39095,0.0,0.0,0.0,501.55832
5,13,2,0,,,,0.31733337,0.0,0.0,0.0,311.7
5,14,2,0,,,,0.33901668,0.0,0.0,0.0,217.01666
5,15,2,0,,,,0.31181666,0.0,0.0,0.0,120.38333
5,16,2,0,,,,0.29996666,0.0,0.0,0.0,59.979168
5,17,2,0,,,,0.5226833,0.0,0.0,0.0,29.945833
5,18,2,0,,,,0.67588335,0.0,0.0,0.0,10.158334
5,19,2,0,,,,0.50491667,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.68331665,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.0005167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8448333,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.1605333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.553425,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.85246664,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.26166666,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.0441,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.51865,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.9841,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.62621665,0.0,0.0,0.0,0.6375
5,7,3,0,,,,0.88035,0.0,0.0,0.0,26.708334
5,8,3,0,,,,0.82565,0.0,0.0,0.0,66.375
5,9,3,0,,,,0.29181665,0.0,0.0,0.0,83.78333
5,10,3,0,,,,1.0631833,0.0,0.0,0.0,90.71667
5,11,3,0,,,,0.48946667,0.0,0.0,0.0,86.90417
5,12,3,0,,,,1.1001333,0.0,0.0,0.0,66.7
5,13,3,0,,,,0.9503,0.0,0.0,0.0,59.070835
5,14,3,0,,,,0.7521333,0.0,0.0,0.0,44.241665
5,15,3,0,,,,0.6676,0.0,0.0,0.0,56.258335
5,16,3,0,,,,0.3042,0.0,0.0,0.0,40.966667
5,17,3,0,,,,0.31421667,0.0,0.0,0.0,21.2375
5,18,3,0,,,,0.9135,0.0,0.0,0.0,19.466667
5,19,3,0,,,,0.9841667,0.0,0.0,0.0,3.8
5,20,3,0,,,,0.45613334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2065166,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0724833,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.7375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.714,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.0844834,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.52535,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.0916,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.4062667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7129833,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.1242334,0.0,0.0,0.0,95.166664
5,7,4,0,,,,0.28398332,0.0,0.0,0.0,320.72916
5,8,4,0,,,,0.99163336,0.0,0.0,0.0,516.05414
5,9,4,0,,,,0.3507,0.0,0.0,0.0,665.0125
5,10,4,0,,,,1.8084333,0.0,0.0,0.0,756.4167
5,11,4,0,,,,2.11325,0.0,0.0,0.0,793.25415
5,12,4,0,,,,2.0888333,0.0,0.0,0.0,788.0
5,13,4,0,,,,1.0952333,0.0,0.0,0.0,744.0917
5,14,4,0,,,,0.21041666,0.0,0.0,0.0,656.475
5,15,4,0,,,,0.22185,0.0,0.0,0.0,518.74164
5,16,4,0,,,,0.2352,0.0,0.0,0.0,343.0375
5,17,4,0,,,,0.24320833,0.0,0.0,0.0,149.9875
5,18,4,0,,,,0.22591667,0.0,0.0,0.0,30.858334
5,19,4,0,,,,0.33185,0.0,0.0,0.0,3.0708334
5,20,4,0,,,,0.029766755,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.037233364,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.025583403,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.00050009345,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.512901e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.17185001,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.283,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30651668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.30873334,0.0,0.0,0.0,100.79583
5,7,5,0,,,,0.28519166,0.0,0.0,0.0,323.61874
5,8,5,0,,,,0.28698334,0.0,0.0,0.0,515.54584
5,9,5,0,,,,0.38828334,0.0,0.0,0.0,662.98334
5,10,5,0,,,,2.0700834,0.0,0.0,0.0,760.32086
5,11,5,0,,,,2.33545,0.0,0.0,0.0,806.76666
5,12,5,0,,,,2.2570167,0.0,0.0,0.0,804.1875
5,13,5,0,,,,0.5438,0.0,0.0,0.0,751.16876
5,14,5,0,,,,0.25561666,0.0,0.0,0.0,649.6042
5,15,5,0,,,,0.28491667,0.0,0.0,0.0,517.5125
5,16,5,0,,,,0.25353333,0.0,0.0,0.0,347.6375
5,17,5,0,,,,1.35205,0.0,0.0,0.0,150.0875
5,18,5,0,,,,1.0122666,0.0,0.0,0.0,27.304167
5,19,5,0,,,,0.63271666,0.0,0.0,0.0,1.8375
5,20,5,0,,,,0.051566735,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.00053342344,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.06533335,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.007916719,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.0044834185,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.011066762,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.29898334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.2722,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.29453334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.25846666,0.0,0.0,0.0,99.6125
5,7,6,0,,,,0.2788,0.0,0.0,0.0,315.48334
5,8,6,0,,,,0.4942,0.0,0.0,0.0,492.29584
5,9,6,0,,,,0.3401,0.0,0.0,0.0,625.37915
5,10,6,0,,,,1.7484334,0.0,0.0,0.0,722.2833
5,11,6,0,,,,1.9774667,0.0,0.0,0.0,764.9625
5,12,6,0,,,,1.9438,0.0,0.0,0.0,753.6042
5,13,6,0,,,,1.2321167,0.0,0.0,0.0,719.37915
5,14,6,0,,,,0.27736667,0.0,0.0,0.0,635.1625
5,15,6,0,,,,1.7366667,0.0,0.0,0.0,504.41666
5,16,6,0,,,,2.4895833,0.0,0.0,0.0,339.6625
5,17,6,0,,,,2.4169,0.0,0.0,0.0,149.84584
5,18,6,0,,,,1.9864334,0.0,0.0,0.0,27.220833
5,19,6,0,,,,1.7047334,0.0,0.0,0.0,2.0708334
5,20,6,0,,,,0.18331671,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.11675008,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.46535003,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.22018339,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.27035,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.28563333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.42378333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.29648334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.26551667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.24741666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.20466666,0.0,0.0,0.0,96.620834
5,7,7,0,,,,0.43671668,0.0,0.0,0.0,308.3625
5,8,7,0,,,,0.75838333,0.0,0.0,0.0,484.08334
5,9,7,0,,,,0.45383334,0.0,0.0,0.0,617.525
5,10,7,0,,,,2.1661,0.0,0.0,0.0,706.06665
5,11,7,0,,,,2.5929832,0.0,0.0,0.0,754.55
5,12,7,0,,,,2.5755,0.0,0.0,0.0,760.18335
5,13,7,0,,,,4.071,0.0,0.0,0.0,718.55
5,14,7,0,,,,2.22985,0.0,0.0,0.0,640.07916
5,15,7,0,,,,3.6685,0.0,0.0,0.0,514.75836
5,16,7,0,,,,1.9186,0.0,0.0,0.0,344.74167
5,17,7,0,,,,2.3794334,0.0,0.0,0.0,150.46666
5,18,7,0,,,,1.1223,0.0,0.0,0.0,27.383333
5,19,7,0,,,,0.93553334,0.0,0.0,0.0,0.0
5,20,7,0,,,,0.17036669,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.07675002,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.22066668,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.30351672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.2506667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.26603332,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.26713333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30166668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.3015,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.46215,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.42408332,0.0,0.0,0.0,95.36667
5,7,1,0,,,,0.46241668,0.0,0.0,0.0,305.64584
5,8,1,0,,,,0.67226666,0.0,0.0,0.0,482.89166
5,9,1,0,,,,0.46565,0.0,0.0,0.0,610.25836
5,10,1,0,,,,1.5659167,0.0,0.0,0.0,700.0333
5,11,1,0,,,,1.8835666,0.0,0.0,0.0,740.85
5,12,1,0,,,,1.8891166,0.0,0.0,0.0,743.2917
5,13,1,0,,,,1.4501,0.0,0.0,0.0,703.3875
5,14,1,0,,,,0.23936667,0.0,0.0,0.0,611.1125
5,15,1,0,,,,1.02955,0.0,0.0,0.0,499.33334
5,16,1,0,,,,2.2946334,0.0,0.0,0.0,331.25
5,17,1,0,,,,3.1906834,0.0,0.0,0.0,149.00417
5,18,1,0,,,,2.9455166,0.0,0.0,0.0,31.175
5,19,1,0,,,,1.5214833,0.0,0.0,0.0,4.25
5,20,1,0,,,,0.20466672,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.085050054,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.05163338,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.05215005,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.068416715,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4405,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25023332,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.2504,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.23703334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.26161668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.25855,0.0,0.0,0.0,94.325
5,7,2,0,,,,0.2426,0.0,0.0,0.0,299.475
5,8,2,0,,,,0.26055,0.0,0.0,0.0,476.76666
5,9,2,0,,,,0.33738333,0.0,0.0,0.0,604.29584
5,10,2,0,,,,1.64895,0.0,0.0,0.0,693.92084
5,11,2,0,,,,2.0410833,0.0,0.0,0.0,735.475
5,12,2,0,,,,1.9115,0.0,0.0,0.0,743.79584
5,13,2,0,,,,1.44805,0.0,0.0,0.0,706.49585
5,14,2,0,,,,0.9501,0.0,0.0,0.0,629.0875
5,15,2,0,,,,2.3653667,0.0,0.0,0.0,504.51666
5,16,2,0,,,,2.9438334,0.0,0.0,0.0,339.45834
5,17,2,0,,,,2.3776667,0.0,0.0,0.0,150.35417
5,18,2,0,,,,2.6990666,0.0,0.0,0.0,31.4375
5,19,2,0,,,,1.8395333,0.0,0.0,0.0,3.3125
5,20,2,0,,,,0.118916735,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.13401672,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.08543341,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.041883416,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.44848335,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.32475,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.5024,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.31943333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30603334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.288,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.35233334,0.0,0.0,0.0,96.933334
5,7,3,0,,,,0.3035,0.0,0.0,0.0,302.40833
5,8,3,0,,,,0.31118333,0.0,0.0,0.0,471.4125
5,9,3,0,,,,0.364,0.0,0.0,0.0,586.79584
5,10,3,0,,,,1.6669,0.0,0.0,0.0,690.875
5,11,3,0,,,,1.9445666,0.0,0.0,0.0,717.7167
5,12,3,0,,,,1.9512833,0.0,0.0,0.0,716.5417
5,13,3,0,,,,1.9452833,0.0,0.0,0.0,700.1625
5,14,3,0,,,,0.7594333,0.0,0.0,0.0,611.57916
5,15,3,0,,,,0.97328335,0.0,0.0,0.0,511.725
5,16,3,0,,,,1.94025,0.0,0.0,0.0,335.71667
5,17,3,0,,,,2.2926333,0.0,0.0,0.0,159.5375
5,18,3,0,,,,1.9092667,0.0,0.0,0.0,29.229166
5,19,3,0,,,,1.2978333,0.0,0.0,0.0,2.075
5,20,3,0,,,,0.35858342,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.10040008,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.04945009,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.30161667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.2612,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.27623335,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.31713334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.28898335,0.0,0.0,0.0,8.283334
5,7,4,0,,,,0.36441666,0.0,0.0,0.0,76.7
5,8,4,0,,,,0.29931667,0.0,0.0,0.0,179.60417
5,9,4,0,,,,0.27645,0.0,0.0,0.0,395.62918
5,10,4,0,,,,1.4484583,0.0,0.0,0.0,655.7917
5,11,4,0,,,,1.46005,0.0,0.0,0.0,632.4583
5,12,4,0,,,,2.0677333,0.0,0.0,0.0,776.85
5,13,4,0,,,,1.8267,0.0,0.0,0.0,748.36664
5,14,4,0,,,,0.29041666,0.0,0.0,0.0,655.9625
5,15,4,0,,,,0.20095,0.0,0.0,0.0,520.37085
5,16,4,0,,,,0.53501666,0.0,0.0,0.0,351.30832
5,17,4,0,,,,0.29535,0.0,0.0,0.0,159.9
5,18,4,0,,,,0.204,0.0,0.0,0.0,37.2
5,19,4,0,,,,1.211,0.0,0.0,0.0,5.6208334
5,20,4,0,,,,0.056916747,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.010283413,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.24631669,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.08466671,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.00303341,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.105400056,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.27406666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.27865,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25631666,0.0,0.0,0.0,8.8625
5,7,5,0,,,,0.26358333,0.0,0.0,0.0,71.53333
5,8,5,0,,,,0.27918333,0.0,0.0,0.0,228.5625
5,9,5,0,,,,0.35416666,0.0,0.0,0.0,434.5125
5,10,5,0,,,,1.3197167,0.0,0.0,0.0,615.6875
5,11,5,0,,,,0.65708333,0.0,0.0,0.0,382.275
5,12,5,0,,,,1.6372833,0.0,0.0,0.0,641.475
5,13,5,0,,,,0.98301667,0.0,0.0,0.0,504.925
5,14,5,0,,,,0.36203334,0.0,0.0,0.0,649.0292
5,15,5,0,,,,0.27335,0.0,0.0,0.0,483.0625
5,16,5,0,,,,0.36501667,0.0,0.0,0.0,349.78333
5,17,5,0,,,,0.62368333,0.0,0.0,0.0,157.52916
5,18,5,0,,,,0.99976665,0.0,0.0,0.0,36.404167
5,19,5,0,,,,0.72026664,0.0,0.0,0.0,5.4375
5,20,5,0,,,,0.10371673,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.0032000968,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.3035167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.39970833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34341666,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3145,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31451666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3037,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32716668,0.0,0.0,0.0,0.0
