month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,6,6,0,,,,0.29416665,0.0,0.0,0.0,93.74167
5,7,6,0,,,,0.29611668,0.0,0.0,0.0,256.11667
5,8,6,0,,,,0.3218,0.0,0.0,0.0,481.19168
5,9,6,0,,,,0.30215,0.0,0.0,0.0,567.55414
5,10,6,0,,,,1.6260333,0.0,0.0,0.0,689.5375
5,11,6,0,,,,2.0888667,0.0,0.0,0.0,771.275
5,12,6,0,,,,2.1195667,0.0,0.0,0.0,769.87915
5,13,6,0,,,,1.38985,0.0,0.0,0.0,727.87085
5,14,6,0,,,,0.34158334,0.0,0.0,0.0,637.2083
5,15,6,0,,,,0.30546665,0.0,0.0,0.0,511.675
5,16,6,0,,,,0.32348335,0.0,0.0,0.0,348.7625
5,17,6,0,,,,0.6306667,0.0,0.0,0.0,158.72917
5,18,6,0,,,,0.9989167,0.0,0.0,0.0,32.820835
5,19,6,0,,,,1.34795,0.0,0.0,0.0,4.2708335
5,20,6,0,,,,0.24153334,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.07218336,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.007166745,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.0011000918,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.11318339,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.2894,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33555,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24268334,0.0,0.0,0.0,92.5875
5,7,7,0,,,,0.22541666,0.0,0.0,0.0,299.15417
5,8,7,0,,,,0.2847,0.0,0.0,0.0,482.73334
5,9,7,0,,,,0.25911668,0.0,0.0,0.0,618.82086
5,10,7,0,,,,1.6237667,0.0,0.0,0.0,707.07086
5,11,7,0,,,,2.1016333,0.0,0.0,0.0,745.67914
5,12,7,0,,,,2.56295,0.0,0.0,0.0,742.25836
5,13,7,0,,,,2.1782167,0.0,0.0,0.0,707.37085
5,14,7,0,,,,0.50333333,0.0,0.0,0.0,624.975
5,15,7,0,,,,0.44259167,0.0,0.0,0.0,486.975
5,16,7,0,,,,2.0926332,0.0,0.0,0.0,337.32083
5,17,7,0,,,,1.7441,0.0,0.0,0.0,154.97084
5,18,7,0,,,,1.57495,0.0,0.0,0.0,32.7375
5,19,7,0,,,,1.6121666,0.0,0.0,0.0,4.2166667
5,20,7,0,,,,0.14535007,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.061333388,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.032416724,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.00048342513,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.06415008,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23636666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27458334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.30831668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.28518334,0.0,0.0,0.0,79.07917
5,7,1,0,,,,0.25976667,0.0,0.0,0.0,244.24583
5,8,1,0,,,,0.2379,0.0,0.0,0.0,483.64166
5,9,1,0,,,,0.24671666,0.0,0.0,0.0,605.6375
5,10,1,0,,,,1.0519167,0.0,0.0,0.0,613.35
5,11,1,0,,,,1.83645,0.0,0.0,0.0,703.67084
5,12,1,0,,,,1.8001667,0.0,0.0,0.0,722.7208
5,13,1,0,,,,1.7076334,0.0,0.0,0.0,713.10834
5,14,1,0,,,,0.30648333,0.0,0.0,0.0,623.9875
5,15,1,0,,,,0.2111,0.0,0.0,0.0,497.35
5,16,1,0,,,,2.0415332,0.0,0.0,0.0,281.91666
5,17,1,0,,,,2.1177166,0.0,0.0,0.0,142.3375
5,18,1,0,,,,2.29485,0.0,0.0,0.0,41.254166
5,19,1,0,,,,2.2687333,0.0,0.0,0.0,6.3625
5,20,1,0,,,,0.97926664,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.31566668,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.0897167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.0016500918,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.05121675,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32405,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31925,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.31343332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.35465,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.30863333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.34243333,0.0,0.0,0.0,22.204166
5,7,2,0,,,,0.49341667,0.0,0.0,0.0,85.85833
5,8,2,0,,,,0.33645,0.0,0.0,0.0,268.3375
5,9,2,0,,,,0.29493332,0.0,0.0,0.0,482.94583
5,10,2,0,,,,1.3013,0.0,0.0,0.0,646.1583
5,11,2,0,,,,1.9160833,0.0,0.0,0.0,738.7708
5,12,2,0,,,,1.8963,0.0,0.0,0.0,733.98334
5,13,2,0,,,,1.7031167,0.0,0.0,0.0,714.3417
5,14,2,0,,,,0.27215,0.0,0.0,0.0,620.95416
5,15,2,0,,,,0.25301668,0.0,0.0,0.0,491.8875
5,16,2,0,,,,1.0243833,0.0,0.0,0.0,359.71667
5,17,2,0,,,,1.42575,0.0,0.0,0.0,190.97917
5,18,2,0,,,,1.15625,0.0,0.0,0.0,40.1125
5,19,2,0,,,,0.52468336,0.0,0.0,0.0,4.0875
5,20,2,0,,,,0.08536673,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.018166745,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.03405008,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.15980004,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.24046667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24136667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24388333,0.0,0.0,0.0,9.0375
5,7,3,0,,,,0.44178334,0.0,0.0,0.0,62.654167
5,8,3,0,,,,0.28395,0.0,0.0,0.0,104.058334
5,9,3,0,,,,0.2801,0.0,0.0,0.0,253.94583
5,10,3,0,,,,0.47041667,0.0,0.0,0.0,355.975
5,11,3,0,,,,0.69343334,0.0,0.0,0.0,378.45
5,12,3,0,,,,1.1994833,0.0,0.0,0.0,531.44165
5,13,3,0,,,,1.0571834,0.0,0.0,0.0,507.26666
5,14,3,0,,,,0.36646667,0.0,0.0,0.0,403.04166
5,15,3,0,,,,0.31665,0.0,0.0,0.0,283.93542
5,16,3,0,,,,0.60978335,0.0,0.0,0.0,213.425
5,17,3,0,,,,0.7788,0.0,0.0,0.0,140.875
5,18,3,0,,,,1.029,0.0,0.0,0.0,60.733334
5,19,3,0,,,,0.83885,0.0,0.0,0.0,17.029167
5,20,3,0,,,,0.17718342,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.6462834,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6512667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.37548333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.26355833,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.30271667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.33245,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.26523334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.27208334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.28501666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34361666,0.0,0.0,0.0,9.429167
6,7,4,0,,,,0.31953335,0.0,0.0,0.0,86.745834
6,8,4,0,,,,0.27531666,0.0,0.0,0.0,506.6625
6,9,4,0,,,,0.28271666,0.0,0.0,0.0,426.95834
6,10,4,0,,,,1.5279334,0.0,0.0,0.0,651.4375
6,11,4,0,,,,1.9174167,0.0,0.0,0.0,743.5917
6,12,4,0,,,,1.8973666,0.0,0.0,0.0,743.7167
6,13,4,0,,,,1.77625,0.0,0.0,0.0,705.0292
6,14,4,0,,,,0.5133833,0.0,0.0,0.0,621.11664
6,15,4,0,,,,0.17581667,0.0,0.0,0.0,496.71667
6,16,4,0,,,,0.86071664,0.0,0.0,0.0,332.58334
6,17,4,0,,,,0.9756167,0.0,0.0,0.0,156.48334
6,18,4,0,,,,1.11425,0.0,0.0,0.0,44.625
6,19,4,0,,,,0.9328167,0.0,0.0,0.0,7.5291667
6,20,4,0,,,,0.20926672,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.06913336,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.19003338,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.30225,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.30151665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2913,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29738334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35403332,0.0,0.0,0.0,82.35
6,7,5,0,,,,0.37056667,0.0,0.0,0.0,284.025
6,8,5,0,,,,0.3445,0.0,0.0,0.0,462.4125
6,9,5,0,,,,0.34253332,0.0,0.0,0.0,597.24585
6,10,5,0,,,,1.6682833,0.0,0.0,0.0,681.49585
6,11,5,0,,,,1.9029,0.0,0.0,0.0,726.7083
6,12,5,0,,,,1.8717166,0.0,0.0,0.0,731.75
6,13,5,0,,,,1.6211,0.0,0.0,0.0,689.2917
6,14,5,0,,,,0.31028333,0.0,0.0,0.0,603.2167
6,15,5,0,,,,0.46593332,0.0,0.0,0.0,483.075
6,16,5,0,,,,2.1378334,0.0,0.0,0.0,330.775
6,17,5,0,,,,3.11045,0.0,0.0,0.0,153.2875
6,18,5,0,,,,2.6058333,0.0,0.0,0.0,36.608334
6,19,5,0,,,,0.7112333,0.0,0.0,0.0,5.2875
6,20,5,0,,,,0.2029334,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.004050092,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.03971673,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.060383413,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30970004,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.60541666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30991668,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29505,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.2942,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.27826667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29261667,0.0,0.0,0.0,91.879166
6,7,6,0,,,,0.27705,0.0,0.0,0.0,289.77917
6,8,6,0,,,,0.38238335,0.0,0.0,0.0,465.58334
6,9,6,0,,,,0.30375,0.0,0.0,0.0,584.24164
6,10,6,0,,,,1.6120666,0.0,0.0,0.0,683.2292
6,11,6,0,,,,1.8125,0.0,0.0,0.0,723.23334
6,12,6,0,,,,1.8952667,0.0,0.0,0.0,731.4125
6,13,6,0,,,,1.5421333,0.0,0.0,0.0,697.06665
6,14,6,0,,,,0.4105,0.0,0.0,0.0,615.9875
6,15,6,0,,,,2.5911834,0.0,0.0,0.0,493.07083
6,16,6,0,,,,2.58095,0.0,0.0,0.0,335.64166
6,17,6,0,,,,3.3122334,0.0,0.0,0.0,154.9125
6,18,6,0,,,,2.8352168,0.0,0.0,0.0,33.779167
6,19,6,0,,,,1.5028,0.0,0.0,0.0,4.820833
6,20,6,0,,,,0.20510006,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.19481672,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.06611675,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.009900082,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5099667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5251333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.39681667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.6092333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.34746668,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.41621667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29551667,0.0,0.0,0.0,92.60833
6,7,7,0,,,,0.29998332,0.0,0.0,0.0,285.79166
6,8,7,0,,,,0.2893,0.0,0.0,0.0,457.23334
6,9,7,0,,,,0.24206667,0.0,0.0,0.0,587.07086
6,10,7,0,,,,1.5174167,0.0,0.0,0.0,676.62085
6,11,7,0,,,,1.92855,0.0,0.0,0.0,722.50415
6,12,7,0,,,,1.94675,0.0,0.0,0.0,725.56665
6,13,7,0,,,,1.6404333,0.0,0.0,0.0,664.75
6,14,7,0,,,,0.53305,0.0,0.0,0.0,574.4792
6,15,7,0,,,,1.36005,0.0,0.0,0.0,495.4625
6,16,7,0,,,,3.1581166,0.0,0.0,0.0,326.90277
6,17,7,0,,,,3.2285833,0.0,0.0,0.0,154.96666
6,18,7,0,,,,2.6788332,0.0,0.0,0.0,38.120834
6,19,7,0,,,,1.9631833,0.0,0.0,0.0,5.5625
6,20,7,0,,,,0.11656673,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.1260334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.14296672,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.0056834253,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.15746672,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.31921667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.3047,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.30068332,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.48018333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.23875,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.30511665,0.0,0.0,0.0,98.29583
6,7,1,0,,,,0.32753333,0.0,0.0,0.0,296.95834
6,8,1,0,,,,0.28971666,0.0,0.0,0.0,468.57083
6,9,1,0,,,,0.29746667,0.0,0.0,0.0,598.32916
6,10,1,0,,,,1.6565167,0.0,0.0,0.0,687.4583
6,11,1,0,,,,1.91235,0.0,0.0,0.0,735.5375
6,12,1,0,,,,1.8629333,0.0,0.0,0.0,735.57916
6,13,1,0,,,,1.4304,0.0,0.0,0.0,693.475
6,14,1,0,,,,0.24531667,0.0,0.0,0.0,614.35834
6,15,1,0,,,,1.4046667,0.0,0.0,0.0,494.72708
6,16,1,0,,,,3.3385334,0.0,0.0,0.0,337.94583
6,17,1,0,,,,3.3877,0.0,0.0,0.0,156.6125
6,18,1,0,,,,2.4191167,0.0,0.0,0.0,33.6125
6,19,1,0,,,,1.3646333,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.21573341,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.07665008,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.038433403,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.0048334203,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.47500834,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.25426668,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.2322,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.24316667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.26925,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.31768334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33228335,0.0,0.0,0.0,42.166668
6,7,2,0,,,,0.32103333,0.0,0.0,0.0,74.42917
6,8,2,0,,,,0.29068333,0.0,0.0,0.0,187.34584
6,9,2,0,,,,0.29248333,0.0,0.0,0.0,593.425
6,10,2,0,,,,1.6087166,0.0,0.0,0.0,683.6542
6,11,2,0,,,,1.876675,0.0,0.0,0.0,729.96875
6,12,2,0,,,,1.8527,0.0,0.0,0.0,728.8
6,13,2,0,,,,1.5065666,0.0,0.0,0.0,698.17914
6,14,2,0,,,,0.2463,0.0,0.0,0.0,609.775
6,15,2,0,,,,0.2417,0.0,0.0,0.0,492.775
6,16,2,0,,,,1.4557333,0.0,0.0,0.0,343.7125
6,17,2,0,,,,1.5413,0.0,0.0,0.0,159.59375
6,18,2,0,,,,1.05365,0.0,0.0,0.0,43.145832
6,19,2,0,,,,1.6841834,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.22535007,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.013416757,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.026733425,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.0057834317,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.27221668,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.27386665,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.2876,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29411668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.27028334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27893335,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3074,0.0,0.0,0.0,17.283333
6,7,3,0,,,,0.3131,0.0,0.0,0.0,80.9
6,8,3,0,,,,0.33641666,0.0,0.0,0.0,211.0375
6,9,3,0,,,,0.35745,0.0,0.0,0.0,558.3
6,10,3,0,,,,1.6486334,0.0,0.0,0.0,675.30414
6,11,3,0,,,,1.89675,0.0,0.0,0.0,731.575
6,12,3,0,,,,2.0181832,0.0,0.0,0.0,735.7167
6,13,3,0,,,,1.7072,0.0,0.0,0.0,695.7833
6,14,3,0,,,,0.49341667,0.0,0.0,0.0,613.1125
6,15,3,0,,,,1.55515,0.0,0.0,0.0,495.97083
6,16,3,0,,,,1.5045834,0.0,0.0,0.0,326.2625
6,17,3,0,,,,3.3424,0.0,0.0,0.0,162.05
6,18,3,0,,,,2.2614834,0.0,0.0,0.0,35.766666
6,19,3,0,,,,2.4119167,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.13155007,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.020033423,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.01015009,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.008500096,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.07263341,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.26061666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2504,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.2571,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.28148332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.2966,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34861666,0.0,0.0,0.0,35.716667
6,7,4,0,,,,0.32035,0.0,0.0,0.0,115.0
6,8,4,0,,,,0.41678333,0.0,0.0,0.0,148.6625
6,9,4,0,,,,0.36161667,0.0,0.0,0.0,139.36667
6,10,4,0,,,,0.96208334,0.0,0.0,0.0,493.75833
6,11,4,0,,,,1.8841333,0.0,0.0,0.0,727.01666
6,12,4,0,,,,1.9589167,0.0,0.0,0.0,748.125
6,13,4,0,,,,1.6886667,0.0,0.0,0.0,706.2833
6,14,4,0,,,,0.25213334,0.0,0.0,0.0,609.73334
6,15,4,0,,,,0.25986665,0.0,0.0,0.0,495.07083
6,16,4,0,,,,1.2626333,0.0,0.0,0.0,336.91666
6,17,4,0,,,,1.4933333,0.0,0.0,0.0,143.75417
6,18,4,0,,,,0.95281667,0.0,0.0,0.0,58.129166
6,19,4,0,,,,0.7359,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.13593341,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.040466756,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.055450086,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.2512334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.34685,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.34346667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34183332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.33531666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.38921666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.4087,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.3685,0.0,0.0,0.0,59.954166
6,7,5,0,,,,0.3705,0.0,0.0,0.0,151.84166
6,8,5,0,,,,0.3157,0.0,0.0,0.0,434.55
6,9,5,0,,,,0.33953333,0.0,0.0,0.0,575.4875
6,10,5,0,,,,1.61605,0.0,0.0,0.0,671.42084
6,11,5,0,,,,2.0432,0.0,0.0,0.0,717.7167
6,12,5,0,,,,1.9205333,0.0,0.0,0.0,719.62915
6,13,5,0,,,,1.6610167,0.0,0.0,0.0,693.4708
6,14,5,0,,,,0.31253332,0.0,0.0,0.0,610.12915
6,15,5,0,,,,0.29801667,0.0,0.0,0.0,479.64584
6,16,5,0,,,,1.2995,0.0,0.0,0.0,324.32916
6,17,5,0,,,,1.4585667,0.0,0.0,0.0,151.40416
6,18,5,0,,,,1.2474667,0.0,0.0,0.0,34.466667
6,19,5,0,,,,0.6602833,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.0741334,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.086450055,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.011033406,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.027716758,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.12708339,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5089167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3732,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.38633335,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.37241668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.32908332,0.0,0.0,0.0,47.425
6,7,6,0,,,,0.34428334,0.0,0.0,0.0,121.833336
6,8,6,0,,,,0.2904,0.0,0.0,0.0,225.6125
6,9,6,0,,,,0.30723333,0.0,0.0,0.0,662.8375
6,10,6,0,,,,0.49401668,0.0,0.0,0.0,320.31668
6,11,6,0,,,,0.40065,0.0,0.0,0.0,295.35834
6,12,6,0,,,,1.5241667,0.0,0.0,0.0,628.1042
6,13,6,0,,,,1.2813,0.0,0.0,0.0,602.2
6,14,6,0,,,,0.4288,0.0,0.0,0.0,549.49164
6,15,6,0,,,,0.43673334,0.0,0.0,0.0,406.0375
6,16,6,0,,,,1.4228834,0.0,0.0,0.0,358.9625
6,17,6,0,,,,0.88116664,0.0,0.0,0.0,184.92917
6,18,6,0,,,,0.7983,0.0,0.0,0.0,43.675
6,19,6,0,,,,0.57811666,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.021483425,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.057316754,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.66143334,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.5056,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.4257,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.34031665,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.34835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.33973333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.35328335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34786665,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.34068334,0.0,0.0,0.0,5.2625
6,7,7,0,,,,0.34038332,0.0,0.0,0.0,62.654167
6,8,7,0,,,,0.34471667,0.0,0.0,0.0,82.475
6,9,7,0,,,,0.31728333,0.0,0.0,0.0,179.46666
6,10,7,0,,,,0.6274667,0.0,0.0,0.0,167.65416
6,11,7,0,,,,0.7144833,0.0,0.0,0.0,411.27084
6,12,7,0,,,,1.26755,0.0,0.0,0.0,577.6458
6,13,7,0,,,,0.1503167,0.0,0.0,0.0,286.875
6,14,7,0,,,,0.32181665,0.0,0.0,0.0,258.65417
6,15,7,0,,,,0.37588334,0.0,0.0,0.0,361.84583
6,16,7,0,,,,0.45423332,0.0,0.0,0.0,317.99582
6,17,7,0,,,,0.7830833,0.0,0.0,0.0,190.73334
6,18,7,0,,,,0.81843334,0.0,0.0,0.0,51.620834
6,19,7,0,,,,0.42566666,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.3758667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.91125,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.77845,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.9555333,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2010916,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.4621,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.24935,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.23003334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.25693333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.21705,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2135,0.0,0.0,0.0,33.908333
6,7,1,0,,,,0.24225,0.0,0.0,0.0,212.4375
6,8,1,0,,,,0.25691667,0.0,0.0,0.0,514.37915
6,9,1,0,,,,0.24511667,0.0,0.0,0.0,640.93335
6,10,1,0,,,,1.8242834,0.0,0.0,0.0,732.69165
6,11,1,0,,,,2.0724666,0.0,0.0,0.0,771.19165
6,12,1,0,,,,2.08845,0.0,0.0,0.0,789.13336
6,13,1,0,,,,0.93455,0.0,0.0,0.0,738.26666
6,14,1,0,,,,0.31611666,0.0,0.0,0.0,649.50415
6,15,1,0,,,,0.19611667,0.0,0.0,0.0,520.94586
6,16,1,0,,,,0.21398333,0.0,0.0,0.0,359.65
6,17,1,0,,,,0.7632667,0.0,0.0,0.0,174.79584
6,18,1,0,,,,0.81065,0.0,0.0,0.0,41.441666
6,19,1,0,,,,0.70206666,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.036500093,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.01253343,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5876,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.37513334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38155,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35843334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38455,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.37095,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.45873332,0.0,0.0,0.0,106.645836
6,7,2,0,,,,0.39175,0.0,0.0,0.0,314.25418
6,8,2,0,,,,0.33615,0.0,0.0,0.0,493.61667
6,9,2,0,,,,0.3468,0.0,0.0,0.0,629.275
6,10,2,0,,,,1.8287834,0.0,0.0,0.0,721.7208
6,11,2,0,,,,2.0703332,0.0,0.0,0.0,763.70416
6,12,2,0,,,,2.0523167,0.0,0.0,0.0,762.87915
6,13,2,0,,,,1.1864333,0.0,0.0,0.0,723.5875
6,14,2,0,,,,0.33416668,0.0,0.0,0.0,638.9708
6,15,2,0,,,,0.31635,0.0,0.0,0.0,515.32086
6,16,2,0,,,,0.93015,0.0,0.0,0.0,356.11667
6,17,2,0,,,,1.2467834,0.0,0.0,0.0,171.94167
6,18,2,0,,,,1.3684833,0.0,0.0,0.0,39.070835
6,19,2,0,,,,0.9126667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.055683415,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.056666758,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.25230002,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.36601666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.37553334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46683332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.37668332,0.0,0.0,0.0,101.504166
6,7,3,0,,,,0.3717,0.0,0.0,0.0,304.95
6,8,3,0,,,,0.35926667,0.0,0.0,0.0,478.29584
6,9,3,0,,,,0.36281666,0.0,0.0,0.0,613.32086
6,10,3,0,,,,1.7621666,0.0,0.0,0.0,704.8958
6,11,3,0,,,,2.1179667,0.0,0.0,0.0,746.05
6,12,3,0,,,,2.07295,0.0,0.0,0.0,751.4708
6,13,3,0,,,,1.2752334,0.0,0.0,0.0,713.9583
6,14,3,0,,,,0.31721666,0.0,0.0,0.0,638.05835
6,15,3,0,,,,0.24740833,0.0,0.0,0.0,509.0771
6,16,3,0,,,,2.00255,0.0,0.0,0.0,355.00833
6,17,3,0,,,,2.7571666,0.0,0.0,0.0,169.44167
6,18,3,0,,,,1.8114834,0.0,0.0,0.0,36.429165
6,19,3,0,,,,1.23075,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.30986673,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.08640008,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.04765009,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.0032834285,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.1814167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5811667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.5111333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4159,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.37578332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.38895,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.37873334,0.0,0.0,0.0,100.61667
6,7,4,0,,,,0.37546667,0.0,0.0,0.0,305.74167
6,8,4,0,,,,0.36576667,0.0,0.0,0.0,477.6375
6,9,4,0,,,,0.34295,0.0,0.0,0.0,609.65
6,10,4,0,,,,1.7010833,0.0,0.0,0.0,699.2167
6,11,4,0,,,,1.9163667,0.0,0.0,0.0,742.3458
6,12,4,0,,,,1.9742,0.0,0.0,0.0,748.6625
6,13,4,0,,,,1.4661833,0.0,0.0,0.0,709.30835
6,14,4,0,,,,1.50025,0.0,0.0,0.0,629.50415
6,15,4,0,,,,3.5526333,0.0,0.0,0.0,515.225
6,16,4,0,,,,2.3350832,0.0,0.0,0.0,356.40833
6,17,4,0,,,,2.71615,0.0,0.0,0.0,170.3
6,18,4,0,,,,2.5264,0.0,0.0,0.0,35.9375
6,19,4,0,,,,1.6849667,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.37015003,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.13203341,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.1718334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.40550005,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5902417,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5129333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.49843332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.54586667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.35136667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.41906667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5444667,0.0,0.0,0.0,100.916664
6,7,5,0,,,,0.46746665,0.0,0.0,0.0,301.7875
6,8,5,0,,,,0.35805,0.0,0.0,0.0,474.73334
6,9,5,0,,,,0.32423332,0.0,0.0,0.0,604.74164
6,10,5,0,,,,1.6419,0.0,0.0,0.0,686.74164
6,11,5,0,,,,1.8663334,0.0,0.0,0.0,729.0625
6,12,5,0,,,,1.9048,0.0,0.0,0.0,738.87085
6,13,5,0,,,,1.5369834,0.0,0.0,0.0,704.3125
6,14,5,0,,,,2.9826334,0.0,0.0,0.0,624.13336
6,15,5,0,,,,1.01205,0.0,0.0,0.0,508.70416
6,16,5,0,,,,2.4465833,0.0,0.0,0.0,351.84167
6,17,5,0,,,,3.1564667,0.0,0.0,0.0,169.80417
6,18,5,0,,,,2.4209332,0.0,0.0,0.0,38.283333
6,19,5,0,,,,1.5624334,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.37308338,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.093933396,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.120850064,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8196667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35376668,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.32683334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29616666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.33076668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.76738334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.4518,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.5682167,0.0,0.0,0.0,96.425
6,7,6,0,,,,0.255,0.0,0.0,0.0,298.65833
6,8,6,0,,,,0.2624,0.0,0.0,0.0,473.4875
6,9,6,0,,,,0.36278334,0.0,0.0,0.0,603.15
6,10,6,0,,,,3.1471167,0.0,0.0,0.0,694.4625
6,11,6,0,,,,2.0946167,0.0,0.0,0.0,735.43335
6,12,6,0,,,,4.182483,0.0,0.0,0.0,742.76666
6,13,6,0,,,,1.7857667,0.0,0.0,0.0,700.9033
6,14,6,0,,,,3.4867334,0.0,0.0,0.0,623.5917
6,15,6,0,,,,3.2891166,0.0,0.0,0.0,507.52917
6,16,6,0,,,,2.12765,0.0,0.0,0.0,351.05417
6,17,6,0,,,,3.32675,0.0,0.0,0.0,167.47084
6,18,6,0,,,,3.2906666,0.0,0.0,0.0,37.558334
6,19,6,0,,,,2.5822167,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.58395004,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.18476672,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.3851334,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.1480833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6650083,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.4999,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.50458336,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.25585,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.47851667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34086666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.49136665,0.0,0.0,0.0,93.47083
6,7,7,0,,,,0.29188332,0.0,0.0,0.0,290.37082
6,8,7,0,,,,0.28145,0.0,0.0,0.0,460.89584
6,9,7,0,,,,0.29868335,0.0,0.0,0.0,588.92084
6,10,7,0,,,,1.70235,0.0,0.0,0.0,677.2792
6,11,7,0,,,,2.0447834,0.0,0.0,0.0,721.1
6,12,7,0,,,,3.7722833,0.0,0.0,0.0,722.55
6,13,7,0,,,,2.3290334,0.0,0.0,0.0,690.98334
6,14,7,0,,,,3.6671,0.0,0.0,0.0,614.07916
6,15,7,0,,,,1.5407833,0.0,0.0,0.0,498.99582
6,16,7,0,,,,3.5870667,0.0,0.0,0.0,344.80417
6,17,7,0,,,,3.2622166,0.0,0.0,0.0,168.8
6,18,7,0,,,,3.2526,0.0,0.0,0.0,42.641666
6,19,7,0,,,,2.1361833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.8784,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.33150005,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.8034667,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.61365,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.92174166,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.5516,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5470167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.28966665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5854167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.59821665,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.37324166,0.0,0.0,0.0,83.21042
6,7,1,0,,,,0.39905,0.0,0.0,0.0,267.375
6,8,1,0,,,,0.24713333,0.0,0.0,0.0,441.05
6,9,1,0,,,,0.26441666,0.0,0.0,0.0,582.2208
6,10,1,0,,,,1.5211,0.0,0.0,0.0,666.9667
6,11,1,0,,,,1.7792,0.0,0.0,0.0,712.82916
6,12,1,0,,,,3.23135,0.0,0.0,0.0,719.39166
6,13,1,0,,,,1.80025,0.0,0.0,0.0,681.075
6,14,1,0,,,,2.13895,0.0,0.0,0.0,605.35
6,15,1,0,,,,2.3039167,0.0,0.0,0.0,486.69168
6,16,1,0,,,,2.0079668,0.0,0.0,0.0,339.225
6,17,1,0,,,,3.19575,0.0,0.0,0.0,167.1875
6,18,1,0,,,,2.4523168,0.0,0.0,0.0,38.716667
6,19,1,0,,,,2.2172334,0.0,0.0,0.0,6.2625
6,20,1,0,,,,0.6415167,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.4811,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.67868334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.9604833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.8568417,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.49121666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.63231665,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.36541668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.52765,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.75675,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.55771667,0.0,0.0,0.0,84.38333
6,7,2,0,,,,0.27718332,0.0,0.0,0.0,278.82916
6,8,2,0,,,,0.26621667,0.0,0.0,0.0,454.67917
6,9,2,0,,,,0.26771668,0.0,0.0,0.0,582.9042
6,10,2,0,,,,1.5399333,0.0,0.0,0.0,672.25836
6,11,2,0,,,,3.059675,0.0,0.0,0.0,715.7021
6,12,2,0,,,,1.9733,0.0,0.0,0.0,720.95416
6,13,2,0,,,,3.5639167,0.0,0.0,0.0,677.98334
6,14,2,0,,,,1.9975,0.0,0.0,0.0,605.87915
6,15,2,0,,,,2.1673167,0.0,0.0,0.0,492.93332
6,16,2,0,,,,2.5436168,0.0,0.0,0.0,343.39584
6,17,2,0,,,,3.3315334,0.0,0.0,0.0,167.29167
6,18,2,0,,,,3.1708333,0.0,0.0,0.0,37.966667
6,19,2,0,,,,2.0567167,0.0,0.0,0.0,6.429167
6,20,2,0,,,,0.7584167,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.4027667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6398833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.3472667,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.2695,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.93651664,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.26176667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.21366666,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.3766167,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.6171,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.55951667,0.0,0.0,0.0,96.1875
6,7,3,0,,,,0.5391833,0.0,0.0,0.0,295.50833
6,8,3,0,,,,1.09825,0.0,0.0,0.0,464.1875
6,9,3,0,,,,1.4483833,0.0,0.0,0.0,591.5125
6,10,3,0,,,,2.7334833,0.0,0.0,0.0,681.7375
6,11,3,0,,,,2.6363332,0.0,0.0,0.0,723.9667
6,12,3,0,,,,4.0433335,0.0,0.0,0.0,732.4375
6,13,3,0,,,,4.007517,0.0,0.0,0.0,694.3125
6,14,3,0,,,,2.7210166,0.0,0.0,0.0,618.8
6,15,3,0,,,,3.1957,0.0,0.0,0.0,506.25833
6,16,3,0,,,,3.4884167,0.0,0.0,0.0,350.80832
6,17,3,0,,,,3.7266333,0.0,0.0,0.0,171.5375
6,18,3,0,,,,3.5903,0.0,0.0,0.0,36.354168
6,19,3,0,,,,3.1505666,0.0,0.0,0.0,5.329167
6,20,3,0,,,,0.48998338,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.09790004,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.72553337,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.43905,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0374,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.87735,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.61663336,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5703167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5872667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5531,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.56118333,0.0,0.0,0.0,89.22083
6,7,4,0,,,,0.30981666,0.0,0.0,0.0,279.625
6,8,4,0,,,,0.32133332,0.0,0.0,0.0,450.87708
6,9,4,0,,,,0.31678334,0.0,0.0,0.0,585.51666
6,10,4,0,,,,1.6217667,0.0,0.0,0.0,676.54584
6,11,4,0,,,,1.8964334,0.0,0.0,0.0,730.37085
6,12,4,0,,,,1.9422667,0.0,0.0,0.0,737.2167
6,13,4,0,,,,1.8955,0.0,0.0,0.0,697.32086
6,14,4,0,,,,1.0279833,0.0,0.0,0.0,615.05414
6,15,4,0,,,,1.3957334,0.0,0.0,0.0,499.35416
6,16,4,0,,,,2.5121,0.0,0.0,0.0,346.125
6,17,4,0,,,,3.35125,0.0,0.0,0.0,170.6875
6,18,4,0,,,,2.68275,0.0,0.0,0.0,37.75
6,19,4,0,,,,1.6282834,0.0,0.0,0.0,5.6875
6,20,4,0,,,,0.23660004,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.052583404,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.04308339,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.021350065,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.28193337,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6419167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.53363335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5599,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32411668,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.35271665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.55223334,0.0,0.0,0.0,89.925
6,7,5,0,,,,0.352,0.0,0.0,0.0,292.45416
6,8,5,0,,,,0.34908333,0.0,0.0,0.0,461.425
6,9,5,0,,,,0.32593334,0.0,0.0,0.0,591.0625
6,10,5,0,,,,1.5964333,0.0,0.0,0.0,673.8417
6,11,5,0,,,,1.8513833,0.0,0.0,0.0,720.37915
6,12,5,0,,,,1.8551834,0.0,0.0,0.0,719.62915
6,13,5,0,,,,1.629,0.0,0.0,0.0,685.07916
6,14,5,0,,,,0.94191664,0.0,0.0,0.0,608.62085
6,15,5,0,,,,1.0684,0.0,0.0,0.0,494.1
6,16,5,0,,,,2.54265,0.0,0.0,0.0,341.60834
6,17,5,0,,,,2.7249832,0.0,0.0,0.0,169.1875
6,18,5,0,,,,2.5762334,0.0,0.0,0.0,45.108334
6,19,5,0,,,,1.5106,0.0,0.0,0.0,8.8375
6,20,5,0,,,,0.27013338,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.0854834,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.031116726,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.013033417,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.20769173,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.5717667,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.5776167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.58898336,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.45081666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.55738336,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.54621667,0.0,0.0,0.0,54.2375
6,7,6,0,,,,0.29346666,0.0,0.0,0.0,225.96666
6,8,6,0,,,,0.30075,0.0,0.0,0.0,395.9875
6,9,6,0,,,,0.29793334,0.0,0.0,0.0,443.3125
6,10,6,0,,,,1.5536333,0.0,0.0,0.0,657.69586
6,11,6,0,,,,1.3638,0.0,0.0,0.0,599.125
6,12,6,0,,,,1.84835,0.0,0.0,0.0,718.4167
6,13,6,0,,,,1.8595667,0.0,0.0,0.0,678.69165
6,14,6,0,,,,1.0015334,0.0,0.0,0.0,594.3
6,15,6,0,,,,1.31475,0.0,0.0,0.0,480.1125
6,16,6,0,,,,2.4992332,0.0,0.0,0.0,332.30832
6,17,6,0,,,,3.3520834,0.0,0.0,0.0,164.85417
6,18,6,0,,,,2.956075,0.0,0.0,0.0,44.952084
6,19,6,0,,,,1.82745,0.0,0.0,0.0,8.704166
6,20,6,0,,,,0.2000167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.09276674,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.20136671,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.88633335,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.70644164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.78353333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.61035,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.6155667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55835,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5972833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.5964,0.0,0.0,0.0,83.3125
6,7,7,0,,,,0.67793334,0.0,0.0,0.0,275.39584
6,8,7,0,,,,0.39488333,0.0,0.0,0.0,444.52917
6,9,7,0,,,,0.2714,0.0,0.0,0.0,577.9125
6,10,7,0,,,,1.5947,0.0,0.0,0.0,668.0292
6,11,7,0,,,,1.8379166,0.0,0.0,0.0,708.98334
6,12,7,0,,,,2.1314332,0.0,0.0,0.0,705.17084
6,13,7,0,,,,2.36615,0.0,0.0,0.0,676.95416
6,14,7,0,,,,1.2251667,0.0,0.0,0.0,615.95
6,15,7,0,,,,1.9798917,0.0,0.0,0.0,498.88126
6,16,7,0,,,,2.8959,0.0,0.0,0.0,346.76666
6,17,7,0,,,,3.4949334,0.0,0.0,0.0,170.42917
6,18,7,0,,,,2.9387167,0.0,0.0,0.0,39.9125
6,19,7,0,,,,2.4972832,0.0,0.0,0.0,7.9708333
6,20,7,0,,,,0.27620003,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.097516716,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.08500005,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.75343335,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.99848336,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.94201666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.91386664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.57165,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.57845,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.58751667,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.58813334,0.0,0.0,0.0,84.870834
6,7,1,0,,,,0.29221666,0.0,0.0,0.0,274.28333
6,8,1,0,,,,0.29388332,0.0,0.0,0.0,442.625
6,9,1,0,,,,0.3124,0.0,0.0,0.0,573.2833
6,10,1,0,,,,1.57105,0.0,0.0,0.0,666.85
6,11,1,0,,,,2.1141,0.0,0.0,0.0,709.1125
6,12,1,0,,,,2.2213666,0.0,0.0,0.0,730.24585
6,13,1,0,,,,2.4172,0.0,0.0,0.0,696.5292
6,14,1,0,,,,1.5968333,0.0,0.0,0.0,621.8
6,15,1,0,,,,1.6277333,0.0,0.0,0.0,504.0125
6,16,1,0,,,,2.5957,0.0,0.0,0.0,349.4875
6,17,1,0,,,,3.48185,0.0,0.0,0.0,171.37083
6,18,1,0,,,,3.0857,0.0,0.0,0.0,36.395832
6,19,1,0,,,,2.09945,0.0,0.0,0.0,4.9
6,20,1,0,,,,0.25916672,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.08995006,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.062166736,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.034850072,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7022833,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.94953334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.68583333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.57411665,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38468334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.46211666,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5298,0.0,0.0,0.0,95.6375
6,7,2,0,,,,0.31025,0.0,0.0,0.0,297.65833
6,8,2,0,,,,0.30216667,0.0,0.0,0.0,467.87918
6,9,2,0,,,,0.29771668,0.0,0.0,0.0,602.25
6,10,2,0,,,,1.6957667,0.0,0.0,0.0,692.2125
6,11,2,0,,,,1.9142166,0.0,0.0,0.0,730.6667
6,12,2,0,,,,1.8596166,0.0,0.0,0.0,722.25
6,13,2,0,,,,1.8505666,0.0,0.0,0.0,704.35834
6,14,2,0,,,,1.01585,0.0,0.0,0.0,637.17084
6,15,2,0,,,,1.42615,0.0,0.0,0.0,521.45416
6,16,2,0,,,,2.4155,0.0,0.0,0.0,363.87918
6,17,2,0,,,,3.3649833,0.0,0.0,0.0,178.59584
6,18,2,0,,,,2.7105,0.0,0.0,0.0,34.233334
6,19,2,0,,,,1.5422333,0.0,0.0,0.0,3.5208333
6,20,2,0,,,,0.28695005,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.066783406,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.041116737,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.018250074,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.24613337,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.57596666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.56063336,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.33161667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.5623,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.3337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.34186667,0.0,0.0,0.0,92.6875
6,7,3,0,,,,0.34331667,0.0,0.0,0.0,294.32083
6,8,3,0,,,,0.32441667,0.0,0.0,0.0,472.9125
6,9,3,0,,,,0.34143335,0.0,0.0,0.0,611.7625
6,10,3,0,,,,1.6839167,0.0,0.0,0.0,698.325
6,11,3,0,,,,1.9481333,0.0,0.0,0.0,742.81665
6,12,3,0,,,,1.9552166,0.0,0.0,0.0,747.68335
6,13,3,0,,,,1.39375,0.0,0.0,0.0,699.5208
6,14,3,0,,,,0.5887833,0.0,0.0,0.0,617.04584
6,15,3,0,,,,0.99508333,0.0,0.0,0.0,505.55417
6,16,3,0,,,,2.1483166,0.0,0.0,0.0,356.96667
6,17,3,0,,,,2.95375,0.0,0.0,0.0,175.27916
6,18,3,0,,,,2.22045,0.0,0.0,0.0,38.05
6,19,3,0,,,,1.4899833,0.0,0.0,0.0,5.9041667
6,20,3,0,,,,0.111883394,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.050416727,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.00830007,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.013016748,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.15072505,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0750667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.75983334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5279,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2549,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.25228333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.25015,0.0,0.0,0.0,83.745834
6,7,4,0,,,,0.24878334,0.0,0.0,0.0,282.275
6,8,4,0,,,,0.2465,0.0,0.0,0.0,457.1625
6,9,4,0,,,,0.26025,0.0,0.0,0.0,589.7125
6,10,4,0,,,,1.5966,0.0,0.0,0.0,681.9708
6,11,4,0,,,,1.7815334,0.0,0.0,0.0,725.0958
6,12,4,0,,,,1.7845,0.0,0.0,0.0,728.6875
6,13,4,0,,,,2.4075668,0.0,0.0,0.0,691.3458
6,14,4,0,,,,1.473,0.0,0.0,0.0,611.37915
6,15,4,0,,,,3.46585,0.0,0.0,0.0,492.94168
6,16,4,0,,,,2.09855,0.0,0.0,0.0,343.875
6,17,4,0,,,,2.8190835,0.0,0.0,0.0,172.27083
6,18,4,0,,,,2.80995,0.0,0.0,0.0,44.141666
6,19,4,0,,,,1.96005,0.0,0.0,0.0,8.145833
6,20,4,0,,,,0.21986674,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.13168341,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4979834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3720334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5573583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5356,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5255333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.47445,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.44965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.36211666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34800833,0.0,0.0,0.0,70.64167
6,7,5,0,,,,0.35175,0.0,0.0,0.0,261.45834
6,8,5,0,,,,0.3031,0.0,0.0,0.0,451.55832
6,9,5,0,,,,0.28571665,0.0,0.0,0.0,589.06665
6,10,5,0,,,,1.5708166,0.0,0.0,0.0,676.7167
6,11,5,0,,,,1.7997,0.0,0.0,0.0,723.55414
6,12,5,0,,,,1.8056834,0.0,0.0,0.0,728.4375
6,13,5,0,,,,1.58165,0.0,0.0,0.0,695.2125
6,14,5,0,,,,1.5621667,0.0,0.0,0.0,615.88336
6,15,5,0,,,,0.58896667,0.0,0.0,0.0,498.78333
6,16,5,0,,,,2.1094666,0.0,0.0,0.0,347.025
6,17,5,0,,,,2.4264667,0.0,0.0,0.0,171.57083
6,18,5,0,,,,2.38825,0.0,0.0,0.0,42.7125
6,19,5,0,,,,1.54765,0.0,0.0,0.0,7.5916667
6,20,5,0,,,,0.24403338,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.1871667,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.058016736,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.74029446,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.58463335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.54796666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.54645,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.54868335,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.53635,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.29773334,0.0,0.0,0.0,70.85
7,7,6,0,,,,0.49696666,0.0,0.0,0.0,257.44583
7,8,6,0,,,,0.39218333,0.0,0.0,0.0,438.7125
7,9,6,0,,,,0.48571667,0.0,0.0,0.0,579.0
7,10,6,0,,,,1.84815,0.0,0.0,0.0,676.57916
7,11,6,0,,,,2.1056666,0.0,0.0,0.0,724.35
7,12,6,0,,,,2.0927668,0.0,0.0,0.0,729.80414
7,13,6,0,,,,3.1713166,0.0,0.0,0.0,691.25
7,14,6,0,,,,0.7974,0.0,0.0,0.0,612.67084
7,15,6,0,,,,1.5549333,0.0,0.0,0.0,494.8375
7,16,6,0,,,,2.29365,0.0,0.0,0.0,343.70834
7,17,6,0,,,,3.2896166,0.0,0.0,0.0,170.29584
7,18,6,0,,,,2.6294832,0.0,0.0,0.0,43.754166
7,19,6,0,,,,2.4130833,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.2817334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.05711674,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.01083342,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.01508341,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.43148336,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.26746666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.47698334,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.28536665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.51463336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.32373333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.29295,0.0,0.0,0.0,74.32917
7,7,7,0,,,,0.30261666,0.0,0.0,0.0,268.5
7,8,7,0,,,,0.3113,0.0,0.0,0.0,450.95416
7,9,7,0,,,,0.27821666,0.0,0.0,0.0,586.6875
7,10,7,0,,,,1.5282834,0.0,0.0,0.0,676.80835
7,11,7,0,,,,1.8085834,0.0,0.0,0.0,728.98334
7,12,7,0,,,,2.4006667,0.0,0.0,0.0,736.6583
7,13,7,0,,,,1.9194666,0.0,0.0,0.0,699.1
7,14,7,0,,,,1.6059834,0.0,0.0,0.0,617.85
7,15,7,0,,,,1.7408167,0.0,0.0,0.0,500.37082
7,16,7,0,,,,2.4515,0.0,0.0,0.0,349.48334
7,17,7,0,,,,3.6192334,0.0,0.0,0.0,172.54584
7,18,7,0,,,,3.7118332,0.0,0.0,0.0,36.625
7,19,7,0,,,,3.1843,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.36708337,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.32406667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.14818338,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.60885,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0685834,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8997167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.25993332,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.26498333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.29171667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.2876,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.25888333,0.0,0.0,0.0,85.67083
7,7,1,0,,,,0.27023333,0.0,0.0,0.0,283.29166
7,8,1,0,,,,0.25506666,0.0,0.0,0.0,459.9875
7,9,1,0,,,,0.28086665,0.0,0.0,0.0,601.5375
7,10,1,0,,,,1.9399333,0.0,0.0,0.0,698.5625
7,11,1,0,,,,2.5087833,0.0,0.0,0.0,742.9125
7,12,1,0,,,,2.932,0.0,0.0,0.0,735.2708
7,13,1,0,,,,3.29425,0.0,0.0,0.0,695.87085
7,14,1,0,,,,1.8615834,0.0,0.0,0.0,616.6
7,15,1,0,,,,2.1612334,0.0,0.0,0.0,500.75
7,16,1,0,,,,3.3012333,0.0,0.0,0.0,347.4375
7,17,1,0,,,,3.5257168,0.0,0.0,0.0,169.7
7,18,1,0,,,,3.4621832,0.0,0.0,0.0,35.825
7,19,1,0,,,,1.8454,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.3047667,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.24425004,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.094833404,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.35115,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.74365,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.58330667,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6373417,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6078,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.40163332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.72065,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.58986664,0.0,0.0,0.0,77.3125
7,7,2,0,,,,0.34065,0.0,0.0,0.0,264.20834
7,8,2,0,,,,0.32698333,0.0,0.0,0.0,435.04584
7,9,2,0,,,,0.33738333,0.0,0.0,0.0,568.94165
7,10,2,0,,,,1.5712334,0.0,0.0,0.0,662.2292
7,11,2,0,,,,3.1129334,0.0,0.0,0.0,706.45416
7,12,2,0,,,,2.26505,0.0,0.0,0.0,708.175
7,13,2,0,,,,2.20725,0.0,0.0,0.0,666.62085
7,14,2,0,,,,1.9246,0.0,0.0,0.0,592.10834
7,15,2,0,,,,1.5712667,0.0,0.0,0.0,480.5
7,16,2,0,,,,3.0315833,0.0,0.0,0.0,331.23334
7,17,2,0,,,,3.421,0.0,0.0,0.0,163.50833
7,18,2,0,,,,3.5518668,0.0,0.0,0.0,40.0
7,19,2,0,,,,3.4944167,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.3634167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.4575167,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3310666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.7222167,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.67793334,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.88535,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.5168167,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5024,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.5362667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5230167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.48526666,0.0,0.0,0.0,67.166664
7,7,3,0,,,,0.48723334,0.0,0.0,0.0,243.74167
7,8,3,0,,,,0.38103333,0.0,0.0,0.0,414.82083
7,9,3,0,,,,0.5053333,0.0,0.0,0.0,544.25415
7,10,3,0,,,,1.5538167,0.0,0.0,0.0,635.5
7,11,3,0,,,,1.7842166,0.0,0.0,0.0,678.3125
7,12,3,0,,,,3.6162333,0.0,0.0,0.0,684.05835
7,13,3,0,,,,2.0052667,0.0,0.0,0.0,606.125
7,14,3,0,,,,2.980025,0.0,0.0,0.0,412.32083
7,15,3,0,,,,1.6806,0.0,0.0,0.0,467.76666
7,16,3,0,,,,3.570475,0.0,0.0,0.0,303.47293
7,17,3,0,,,,3.524,0.0,0.0,0.0,156.88333
7,18,3,0,,,,2.8779666,0.0,0.0,0.0,43.15
7,19,3,0,,,,2.3230834,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.83470005,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.7601167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.7643833,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0579667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6211417,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8006667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5471,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.55001664,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.72966665,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33705,0.0,0.0,0.0,69.70417
7,7,4,0,,,,1.1489667,0.0,0.0,0.0,244.71666
7,8,4,0,,,,0.7088,0.0,0.0,0.0,395.16666
7,9,4,0,,,,1.0148,0.0,0.0,0.0,525.98334
7,10,4,0,,,,2.1471167,0.0,0.0,0.0,618.2167
7,11,4,0,,,,2.4717333,0.0,0.0,0.0,669.7875
7,12,4,0,,,,3.5604668,0.0,0.0,0.0,678.6667
7,13,4,0,,,,3.0554166,0.0,0.0,0.0,646.575
7,14,4,0,,,,2.65205,0.0,0.0,0.0,573.1583
7,15,4,0,,,,3.5686166,0.0,0.0,0.0,461.94168
7,16,4,0,,,,2.79255,0.0,0.0,0.0,289.03333
7,17,4,0,,,,2.9368834,0.0,0.0,0.0,155.2875
7,18,4,0,,,,3.08415,0.0,0.0,0.0,57.7375
7,19,4,0,,,,1.8011,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.2681834,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.3120834,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.9390167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.3431667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9940417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8445167,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.86541665,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.6253833,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.6871167,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.53063333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.52036667,0.0,0.0,0.0,60.783333
7,7,5,0,,,,0.7728,0.0,0.0,0.0,232.63333
7,8,5,0,,,,0.4256,0.0,0.0,0.0,407.425
7,9,5,0,,,,1.6145834,0.0,0.0,0.0,538.54584
7,10,5,0,,,,1.6379167,0.0,0.0,0.0,626.7125
7,11,5,0,,,,3.6812832,0.0,0.0,0.0,668.87085
7,12,5,0,,,,4.023967,0.0,0.0,0.0,675.80835
7,13,5,0,,,,3.6171,0.0,0.0,0.0,618.17914
7,14,5,0,,,,2.89385,0.0,0.0,0.0,586.80835
7,15,5,0,,,,3.8492,0.0,0.0,0.0,475.50418
7,16,5,0,,,,3.8191,0.0,0.0,0.0,332.15833
7,17,5,0,,,,3.8526332,0.0,0.0,0.0,162.6375
7,18,5,0,,,,3.7311666,0.0,0.0,0.0,58.2125
7,19,5,0,,,,3.6476834,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.76713336,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.96900004,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.4147834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.6834167,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2813667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.1516833,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.2920333,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.2024167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0824333,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0473334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9783667,0.0,0.0,0.0,63.958332
7,7,6,0,,,,0.6031167,0.0,0.0,0.0,237.475
7,8,6,0,,,,0.5894667,0.0,0.0,0.0,405.075
7,9,6,0,,,,2.8972833,0.0,0.0,0.0,538.1042
7,10,6,0,,,,1.7667,0.0,0.0,0.0,646.74585
7,11,6,0,,,,3.9291334,0.0,0.0,0.0,706.67084
7,12,6,0,,,,4.2994165,0.0,0.0,0.0,684.4625
7,13,6,0,,,,3.3611667,0.0,0.0,0.0,637.80835
7,14,6,0,,,,3.77085,0.0,0.0,0.0,588.25415
7,15,6,0,,,,3.7879,0.0,0.0,0.0,529.62915
7,16,6,0,,,,3.6858833,0.0,0.0,0.0,387.25833
7,17,6,0,,,,3.6143,0.0,0.0,0.0,199.49583
7,18,6,0,,,,3.5211334,0.0,0.0,0.0,57.354168
7,19,6,0,,,,3.53895,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.70100003,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.14065003,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.6847667,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9308333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.134875,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.0840167,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1822667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9169833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9313167,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0020334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.62582916,0.0,0.0,0.0,17.177084
7,7,7,0,,,,0.5290667,0.0,0.0,0.0,106.80417
7,8,7,0,,,,0.2586,0.0,0.0,0.0,147.32916
7,9,7,0,,,,0.7526,0.0,0.0,0.0,475.7875
7,10,7,0,,,,3.1459668,0.0,0.0,0.0,456.94583
7,11,7,0,,,,0.6709667,0.0,0.0,0.0,409.04584
7,12,7,0,,,,4.046867,0.0,0.0,0.0,699.1542
7,13,7,0,,,,2.3381333,0.0,0.0,0.0,640.8333
7,14,7,0,,,,3.62085,0.0,0.0,0.0,590.88336
7,15,7,0,,,,2.39935,0.0,0.0,0.0,484.3625
7,16,7,0,,,,3.2538333,0.0,0.0,0.0,281.82916
7,17,7,0,,,,3.311,0.0,0.0,0.0,179.83333
7,18,7,0,,,,2.2511666,0.0,0.0,0.0,44.491665
7,19,7,0,,,,2.0741167,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.50645,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.9915334,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6805333,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3510667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.992025,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6081333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.77596664,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6645,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6642,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4775,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.82661664,0.0,0.0,0.0,54.466667
7,7,1,0,,,,0.60898334,0.0,0.0,0.0,232.725
7,8,1,0,,,,0.6612,0.0,0.0,0.0,402.89166
7,9,1,0,,,,1.4403167,0.0,0.0,0.0,537.58124
7,10,1,0,,,,2.45215,0.0,0.0,0.0,628.8958
7,11,1,0,,,,3.1143584,0.0,0.0,0.0,661.70624
7,12,1,0,,,,3.8555083,0.0,0.0,0.0,697.85
7,13,1,0,,,,3.2751834,0.0,0.0,0.0,665.62085
7,14,1,0,,,,2.9331,0.0,0.0,0.0,597.04584
7,15,1,0,,,,2.9638667,0.0,0.0,0.0,485.38333
7,16,1,0,,,,3.6471334,0.0,0.0,0.0,333.85834
7,17,1,0,,,,3.16015,0.0,0.0,0.0,161.0125
7,18,1,0,,,,3.3035333,0.0,0.0,0.0,37.416668
7,19,1,0,,,,2.0070834,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.40960002,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.23676673,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.72275,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2295166,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8307667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.52355,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.7449333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.5452333,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.53575,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.9455,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5632667,0.0,0.0,0.0,56.2
7,7,2,0,,,,0.8966333,0.0,0.0,0.0,226.3625
7,8,2,0,,,,1.0733,0.0,0.0,0.0,398.29584
7,9,2,0,,,,0.70745,0.0,0.0,0.0,539.4042
7,10,2,0,,,,2.1576,0.0,0.0,0.0,632.54584
7,11,2,0,,,,2.4556668,0.0,0.0,0.0,681.9667
7,12,2,0,,,,2.5484166,0.0,0.0,0.0,690.525
7,13,2,0,,,,3.49895,0.0,0.0,0.0,661.5125
7,14,2,0,,,,1.6244833,0.0,0.0,0.0,595.675
7,15,2,0,,,,2.2643833,0.0,0.0,0.0,480.21667
7,16,2,0,,,,2.8719833,0.0,0.0,0.0,330.42084
7,17,2,0,,,,2.4089,0.0,0.0,0.0,161.6125
7,18,2,0,,,,1.9010333,0.0,0.0,0.0,42.925
7,19,2,0,,,,2.1626666,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.3361334,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.21340005,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1116,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.2989666,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.93390834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6138,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6335667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.62448335,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6569333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96915,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.64921665,0.0,0.0,0.0,59.529167
7,7,3,0,,,,0.7328,0.0,0.0,0.0,239.49583
7,8,3,0,,,,0.6523333,0.0,0.0,0.0,411.00418
7,9,3,0,,,,0.6687667,0.0,0.0,0.0,550.65
7,10,3,0,,,,2.1335833,0.0,0.0,0.0,639.64166
7,11,3,0,,,,2.4163167,0.0,0.0,0.0,679.75836
7,12,3,0,,,,2.78745,0.0,0.0,0.0,679.12915
7,13,3,0,,,,2.5574667,0.0,0.0,0.0,647.17914
7,14,3,0,,,,2.1567667,0.0,0.0,0.0,575.49585
7,15,3,0,,,,1.986075,0.0,0.0,0.0,462.1625
7,16,3,0,,,,2.74345,0.0,0.0,0.0,322.2125
7,17,3,0,,,,2.4592333,0.0,0.0,0.0,158.925
7,18,3,0,,,,2.2798667,0.0,0.0,0.0,41.879166
7,19,3,0,,,,1.9615667,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.44710004,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.14618339,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0156833,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.7239667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.59960836,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8046167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5409833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5308,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5282,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.50126,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.23771666,0.0,0.0,0.0,63.45
7,7,4,0,,,,0.50161666,0.0,0.0,0.0,242.96666
7,8,4,0,,,,0.67565,0.0,0.0,0.0,415.58334
7,9,4,0,,,,1.2642334,0.0,0.0,0.0,547.3458
7,10,4,0,,,,2.4233167,0.0,0.0,0.0,616.3958
7,11,4,0,,,,2.2343333,0.0,0.0,0.0,556.1
7,12,4,0,,,,3.1811333,0.0,0.0,0.0,663.9583
7,13,4,0,,,,3.0438,0.0,0.0,0.0,659.06665
7,14,4,0,,,,2.2096667,0.0,0.0,0.0,590.54584
7,15,4,0,,,,1.8696166,0.0,0.0,0.0,481.275
7,16,4,0,,,,3.3556333,0.0,0.0,0.0,333.13333
7,17,4,0,,,,3.35475,0.0,0.0,0.0,164.93333
7,18,4,0,,,,2.7902334,0.0,0.0,0.0,41.070835
7,19,4,0,,,,1.6244583,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.45375004,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.23630007,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.7953167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.2070333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.6482,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9289,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.60711664,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5633,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.54296666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.52955,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5082,0.0,0.0,0.0,57.279167
7,7,5,0,,,,0.71533334,0.0,0.0,0.0,236.91667
7,8,5,0,,,,0.6351167,0.0,0.0,0.0,410.06668
7,9,5,0,,,,0.69668335,0.0,0.0,0.0,544.6875
7,10,5,0,,,,1.8477666,0.0,0.0,0.0,638.725
7,11,5,0,,,,2.2698834,0.0,0.0,0.0,686.95416
7,12,5,0,,,,2.68635,0.0,0.0,0.0,695.7375
7,13,5,0,,,,3.4353166,0.0,0.0,0.0,662.87915
7,14,5,0,,,,1.4219416,0.0,0.0,0.0,589.7
7,15,5,0,,,,2.4281166,0.0,0.0,0.0,473.21667
7,16,5,0,,,,3.3365834,0.0,0.0,0.0,324.4875
7,17,5,0,,,,2.31275,0.0,0.0,0.0,157.27083
7,18,5,0,,,,2.8364334,0.0,0.0,0.0,37.65
7,19,5,0,,,,2.0008166,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.6110334,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.1221334,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.2677166,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8571333,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.18315,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26791388,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43160832,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.29215,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3414167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.93915,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.54585,0.0,0.0,0.0,52.6625
7,7,6,0,,,,0.54796666,0.0,0.0,0.0,223.02916
7,8,6,0,,,,0.849125,0.0,0.0,0.0,388.37292
7,9,6,0,,,,0.75923336,0.0,0.0,0.0,529.85
7,10,6,0,,,,2.425225,0.0,0.0,0.0,625.48334
7,11,6,0,,,,2.7000666,0.0,0.0,0.0,678.2875
7,12,6,0,,,,3.5659666,0.0,0.0,0.0,689.95416
7,13,6,0,,,,2.48245,0.0,0.0,0.0,495.57083
7,14,6,0,,,,2.2494833,0.0,0.0,0.0,572.2167
7,15,6,0,,,,2.9833333,0.0,0.0,0.0,473.225
7,16,6,0,,,,3.2811832,0.0,0.0,0.0,329.325
7,17,6,0,,,,2.8814833,0.0,0.0,0.0,158.79167
7,18,6,0,,,,3.46875,0.0,0.0,0.0,43.5
7,19,6,0,,,,1.9760166,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.18183337,0.0,0.0,0.0,0.0
