month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.4945166,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.18535,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2106,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5120167,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.5578833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9428833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.85635,0.0,0.0,0.0,32.4375
8,7,1,0,,,,0.92588335,0.0,0.0,0.0,182.62917
8,8,1,0,,,,2.0711,0.0,0.0,0.0,356.24582
8,9,1,0,,,,3.33535,0.0,0.0,0.0,504.53333
8,10,1,0,,,,3.7563834,0.0,0.0,0.0,616.75415
8,11,1,0,,,,3.9093332,0.0,0.0,0.0,678.2292
8,12,1,0,,,,2.8632333,0.0,0.0,0.0,689.7125
8,13,1,0,,,,3.7557666,0.0,0.0,0.0,651.4042
8,14,1,0,,,,2.8141668,0.0,0.0,0.0,564.38336
8,15,1,0,,,,0.20903343,0.0,0.0,0.0,440.21667
8,16,1,0,,,,1.0305333,0.0,0.0,0.0,283.88333
8,17,1,0,,,,0.10640003,0.0,0.0,0.0,130.52916
8,18,1,0,,,,2.0559,0.0,0.0,0.0,33.4
8,19,1,0,,,,2.1466334,0.0,0.0,0.0,2.7125
8,20,1,0,,,,1.7129166,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6071334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.48,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3820833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1268083,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1520833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.00815,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4023,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2295667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.89306664,0.0,0.0,0.0,35.070835
8,7,2,0,,,,1.1121833,0.0,0.0,0.0,174.99583
8,8,2,0,,,,2.0158,0.0,0.0,0.0,347.20416
8,9,2,0,,,,2.90035,0.0,0.0,0.0,498.68332
8,10,2,0,,,,2.9267833,0.0,0.0,0.0,604.1542
8,11,2,0,,,,4.016383,0.0,0.0,0.0,665.7208
8,12,2,0,,,,3.58175,0.0,0.0,0.0,682.025
8,13,2,0,,,,1.5218166,0.0,0.0,0.0,640.82086
8,14,2,0,,,,2.2856,0.0,0.0,0.0,558.0208
8,15,2,0,,,,1.2575667,0.0,0.0,0.0,433.3125
8,16,2,0,,,,2.8643,0.0,0.0,0.0,281.10416
8,17,2,0,,,,0.9759,0.0,0.0,0.0,129.04584
8,18,2,0,,,,0.35146675,0.0,0.0,0.0,33.666668
8,19,2,0,,,,9.9833805e-08,0.0,0.0,0.0,3.7416666
8,20,2,0,,,,9.765625e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.506544e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0004044e-07,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.997686e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.934107e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.8450975e-08,0.0,0.0,0.0,39.695835
8,7,3,0,,,,0.14651668,0.0,0.0,0.0,192.25417
8,8,3,0,,,,0.31765,0.0,0.0,0.0,359.27084
8,9,3,0,,,,0.37581667,0.0,0.0,0.0,489.75418
8,10,3,0,,,,1.6898667,0.0,0.0,0.0,584.0292
8,11,3,0,,,,0.79251665,0.0,0.0,0.0,686.7708
8,12,3,0,,,,1.9197167,0.0,0.0,0.0,690.825
8,13,3,0,,,,1.6516833,0.0,0.0,0.0,654.525
8,14,3,0,,,,2.48445,0.0,0.0,0.0,567.01666
8,15,3,0,,,,1.1457334,0.0,0.0,0.0,438.2125
8,16,3,0,,,,1.52865,0.0,0.0,0.0,283.25418
8,17,3,0,,,,1.4386001,0.0,0.0,0.0,128.28229
8,18,3,0,,,,1.00835166e-07,0.0,0.0,0.0,29.835417
8,19,3,0,,,,1.0007223e-07,0.0,0.0,0.0,2.075
8,20,3,0,,,,9.441376e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.8482765e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9992754e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.935697e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.937286e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.21990007,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91116667,0.0,0.0,0.0,12.454166
8,7,4,0,,,,0.9686,0.0,0.0,0.0,176.18333
8,8,4,0,,,,0.96465,0.0,0.0,0.0,289.80417
8,9,4,0,,,,0.8984,0.0,0.0,0.0,416.5875
8,10,4,0,,,,1.2452834,0.0,0.0,0.0,599.4083
8,11,4,0,,,,1.2410333,0.0,0.0,0.0,670.625
8,12,4,0,,,,2.0083168,0.0,0.0,0.0,683.32086
8,13,4,0,,,,1.9256,0.0,0.0,0.0,646.2917
8,14,4,0,,,,2.7060332,0.0,0.0,0.0,564.0917
8,15,4,0,,,,1.8653667,0.0,0.0,0.0,437.80832
8,16,4,0,,,,1.7990667,0.0,0.0,0.0,278.9625
8,17,4,0,,,,2.4661,0.0,0.0,0.0,124.745834
8,18,4,0,,,,3.3586833,0.0,0.0,0.0,31.2375
8,19,4,0,,,,2.0464666,0.0,0.0,0.0,1.8708333
8,20,4,0,,,,2.2857,0.0,0.0,0.0,0.0
8,21,4,0,,,,4.1231833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.7690334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1039,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0643083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9636,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1703,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.01795,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9550833,0.0,0.0,0.0,33.629166
8,7,5,0,,,,1.0815333,0.0,0.0,0.0,190.4375
8,8,5,0,,,,1.01045,0.0,0.0,0.0,357.85416
8,9,5,0,,,,0.88435,0.0,0.0,0.0,510.25
8,10,5,0,,,,0.94151664,0.0,0.0,0.0,620.1375
8,11,5,0,,,,2.92825,0.0,0.0,0.0,682.5208
8,12,5,0,,,,0.82926667,0.0,0.0,0.0,694.5917
8,13,5,0,,,,1.1513333,0.0,0.0,0.0,655.5833
8,14,5,0,,,,3.5789833,0.0,0.0,0.0,569.23334
8,15,5,0,,,,1.2987833,0.0,0.0,0.0,443.54584
8,16,5,0,,,,3.3725,0.0,0.0,0.0,285.57083
8,17,5,0,,,,1.6606333,0.0,0.0,0.0,127.041664
8,18,5,0,,,,1.9555167,0.0,0.0,0.0,28.4875
8,19,5,0,,,,1.3604333,0.0,0.0,0.0,0.8958333
8,20,5,0,,,,2.51455,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.8976333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.89853334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71893334,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3399084,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0832334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9997,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2436167,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2396,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.48095,0.0,0.0,0.0,35.054165
8,7,6,0,,,,1.4050333,0.0,0.0,0.0,194.16667
8,8,6,0,,,,0.9228,0.0,0.0,0.0,364.58334
8,9,6,0,,,,0.99193335,0.0,0.0,0.0,519.2917
8,10,6,0,,,,0.76265,0.0,0.0,0.0,630.125
8,11,6,0,,,,2.6048667,0.0,0.0,0.0,688.675
8,12,6,0,,,,0.87666667,0.0,0.0,0.0,698.06665
8,13,6,0,,,,2.76475,0.0,0.0,0.0,659.88336
8,14,6,0,,,,0.8850167,0.0,0.0,0.0,574.6042
8,15,6,0,,,,2.5326,0.0,0.0,0.0,448.30417
8,16,6,0,,,,2.2616334,0.0,0.0,0.0,287.12918
8,17,6,0,,,,2.13695,0.0,0.0,0.0,125.65833
8,18,6,0,,,,2.5416834,0.0,0.0,0.0,27.625
8,19,6,0,,,,2.1081834,0.0,0.0,0.0,0.6458333
8,20,6,0,,,,1.2749333,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.2426667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9399167,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9438,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0778917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3416166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.99611664,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9591,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.0420166,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2694,0.0,0.0,0.0,36.129166
8,7,7,0,,,,1.1333833,0.0,0.0,0.0,198.40416
8,8,7,0,,,,1.3291334,0.0,0.0,0.0,370.2125
8,9,7,0,,,,0.97515,0.0,0.0,0.0,525.1542
8,10,7,0,,,,2.6516333,0.0,0.0,0.0,631.8
8,11,7,0,,,,2.25675,0.0,0.0,0.0,691.1
8,12,7,0,,,,2.5857,0.0,0.0,0.0,697.2125
8,13,7,0,,,,2.6748633,0.0,0.0,0.0,656.50665
8,14,7,0,,,,2.6166666,0.0,0.0,0.0,572.79584
8,15,7,0,,,,2.57165,0.0,0.0,0.0,445.04584
8,16,7,0,,,,3.8637834,0.0,0.0,0.0,282.55417
8,17,7,0,,,,1.6159834,0.0,0.0,0.0,122.9375
8,18,7,0,,,,2.9023666,0.0,0.0,0.0,23.679167
8,19,7,0,,,,1.2852334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.61495,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54125,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.336,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.32735,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.04245,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.97353333,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00925,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.09015,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9035,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9166167,0.0,0.0,0.0,38.85
8,7,1,0,,,,0.97658336,0.0,0.0,0.0,203.13333
8,8,1,0,,,,0.9586,0.0,0.0,0.0,366.7375
8,9,1,0,,,,0.90926665,0.0,0.0,0.0,521.98334
8,10,1,0,,,,0.95248336,0.0,0.0,0.0,630.4125
8,11,1,0,,,,1.1831,0.0,0.0,0.0,687.7875
8,12,1,0,,,,1.2354167,0.0,0.0,0.0,699.5417
8,13,1,0,,,,1.4637333,0.0,0.0,0.0,661.8625
8,14,1,0,,,,1.8243667,0.0,0.0,0.0,576.67914
8,15,1,0,,,,1.8457,0.0,0.0,0.0,446.525
8,16,1,0,,,,2.2373667,0.0,0.0,0.0,285.04166
8,17,1,0,,,,1.82075,0.0,0.0,0.0,122.86667
8,18,1,0,,,,1.80895,0.0,0.0,0.0,23.604166
8,19,1,0,,,,1.5034333,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.0509334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.7027,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4569833,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.9607,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0732334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98083335,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.07065,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.3364,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.19345,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0774666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.97765,0.0,0.0,0.0,37.425
8,7,2,0,,,,1.02405,0.0,0.0,0.0,202.35834
8,8,2,0,,,,0.86375,0.0,0.0,0.0,378.2875
8,9,2,0,,,,1.0362166,0.0,0.0,0.0,530.85
8,10,2,0,,,,0.9540167,0.0,0.0,0.0,644.2167
8,11,2,0,,,,1.0339,0.0,0.0,0.0,704.5375
8,12,2,0,,,,1.4230833,0.0,0.0,0.0,715.3333
8,13,2,0,,,,1.5303667,0.0,0.0,0.0,659.5292
8,14,2,0,,,,1.2354333,0.0,0.0,0.0,584.6583
8,15,2,0,,,,2.1342666,0.0,0.0,0.0,450.45
8,16,2,0,,,,2.5109832,0.0,0.0,0.0,287.3875
8,17,2,0,,,,1.9665,0.0,0.0,0.0,122.7875
8,18,2,0,,,,1.8896834,0.0,0.0,0.0,20.379168
8,19,2,0,,,,1.1635166,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.0750667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4265332,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.4737167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7521833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.044275,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.98225,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0087,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2856333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1801167,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.93726665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.97885,0.0,0.0,0.0,39.625
8,7,3,0,,,,1.1036167,0.0,0.0,0.0,201.5125
8,8,3,0,,,,1.0145833,0.0,0.0,0.0,382.3125
8,9,3,0,,,,0.9711,0.0,0.0,0.0,534.7875
8,10,3,0,,,,0.9411333,0.0,0.0,0.0,645.3
8,11,3,0,,,,0.98405,0.0,0.0,0.0,706.3375
8,12,3,0,,,,2.44465,0.0,0.0,0.0,719.60834
8,13,3,0,,,,1.6448166,0.0,0.0,0.0,677.025
8,14,3,0,,,,1.3013166,0.0,0.0,0.0,580.9667
8,15,3,0,,,,2.01735,0.0,0.0,0.0,446.45834
8,16,3,0,,,,3.39145,0.0,0.0,0.0,284.3375
8,17,3,0,,,,1.7350833,0.0,0.0,0.0,120.725
8,18,3,0,,,,2.9965167,0.0,0.0,0.0,19.345833
8,19,3,0,,,,1.7337166,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.9881167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.4552834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2976,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9277667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0061584,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.93765,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9871333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2660967,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.4323,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0875833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.97641665,0.0,0.0,0.0,41.004166
8,7,4,0,,,,0.9403333,0.0,0.0,0.0,200.8
8,8,4,0,,,,0.99303335,0.0,0.0,0.0,377.74582
8,9,4,0,,,,0.9455,0.0,0.0,0.0,527.25415
8,10,4,0,,,,0.9622,0.0,0.0,0.0,631.74585
8,11,4,0,,,,0.92473334,0.0,0.0,0.0,690.94165
8,12,4,0,,,,2.5217834,0.0,0.0,0.0,696.1375
8,13,4,0,,,,1.1512,0.0,0.0,0.0,651.4667
8,14,4,0,,,,2.4467833,0.0,0.0,0.0,559.4375
8,15,4,0,,,,2.4109,0.0,0.0,0.0,432.02084
8,16,4,0,,,,1.9522333,0.0,0.0,0.0,272.95834
8,17,4,0,,,,2.2047334,0.0,0.0,0.0,114.058334
8,18,4,0,,,,1.95055,0.0,0.0,0.0,18.541666
8,19,4,0,,,,2.0618668,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.8391,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9924333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0777333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0500667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.996225,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.97838336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93835,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.20925,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.22615,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1524167,0.0,0.0,0.0,30.508333
8,7,5,0,,,,1.0406667,0.0,0.0,0.0,180.2625
8,8,5,0,,,,0.93238336,0.0,0.0,0.0,346.1375
8,9,5,0,,,,0.9793,0.0,0.0,0.0,496.0
8,10,5,0,,,,0.89678335,0.0,0.0,0.0,604.32086
8,11,5,0,,,,3.2197,0.0,0.0,0.0,661.37915
8,12,5,0,,,,0.9763167,0.0,0.0,0.0,672.7833
8,13,5,0,,,,1.6230333,0.0,0.0,0.0,632.94586
8,14,5,0,,,,4.556083,0.0,0.0,0.0,550.55
8,15,5,0,,,,2.3907666,0.0,0.0,0.0,422.3375
8,16,5,0,,,,3.9324167,0.0,0.0,0.0,264.37918
8,17,5,0,,,,3.7603667,0.0,0.0,0.0,111.075
8,18,5,0,,,,2.5992668,0.0,0.0,0.0,21.395834
8,19,5,0,,,,2.0812333,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.3847667,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.93995833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.2844666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3029,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2529,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0311,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.97186667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.97863334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.94783336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9967667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.9971167,0.0,0.0,0.0,25.875
8,7,6,0,,,,0.93733335,0.0,0.0,0.0,175.05
8,8,6,0,,,,1.1899166,0.0,0.0,0.0,348.05417
8,9,6,0,,,,1.60815,0.0,0.0,0.0,498.17917
8,10,6,0,,,,1.6048,0.0,0.0,0.0,601.2083
8,11,6,0,,,,2.5385334,0.0,0.0,0.0,656.14166
8,12,6,0,,,,2.7225332,0.0,0.0,0.0,663.74585
8,13,6,0,,,,1.84845,0.0,0.0,0.0,631.44586
8,14,6,0,,,,2.5200834,0.0,0.0,0.0,542.0875
8,15,6,0,,,,2.1154666,0.0,0.0,0.0,416.925
8,16,6,0,,,,2.9602666,0.0,0.0,0.0,261.07916
8,17,6,0,,,,2.5424666,0.0,0.0,0.0,107.45417
8,18,6,0,,,,2.7867334,0.0,0.0,0.0,19.270834
8,19,6,0,,,,1.8154334,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.0348334,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.0824833,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.71185,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.9996,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.9587167,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0379333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9917667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.95418334,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0589833,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.7862,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9759167,0.0,0.0,0.0,25.583334
8,7,7,0,,,,0.98113334,0.0,0.0,0.0,174.62083
8,8,7,0,,,,2.2304168,0.0,0.0,0.0,347.10416
8,9,7,0,,,,1.9185,0.0,0.0,0.0,494.575
8,10,7,0,,,,2.5762167,0.0,0.0,0.0,602.6583
8,11,7,0,,,,3.1345167,0.0,0.0,0.0,655.37085
8,12,7,0,,,,2.7873,0.0,0.0,0.0,663.85
8,13,7,0,,,,4.1997666,0.0,0.0,0.0,623.06665
8,14,7,0,,,,4.6146193,0.0,0.0,0.0,534.2451
8,15,7,0,,,,4.5471334,0.0,0.0,0.0,417.5146
8,16,7,0,,,,4.30345,0.0,0.0,0.0,263.64166
8,17,7,0,,,,3.7646167,0.0,0.0,0.0,107.32917
8,18,7,0,,,,3.1724334,0.0,0.0,0.0,16.733334
8,19,7,0,,,,2.2912333,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.3259332,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0887,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.2415833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6620333,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.7234666,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.37645,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.3059,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6567,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.49565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82055,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1540166,0.0,0.0,0.0,27.5875
8,7,1,0,,,,1.1956667,0.0,0.0,0.0,179.85417
8,8,1,0,,,,1.2140917,0.0,0.0,0.0,354.29166
8,9,1,0,,,,2.1964667,0.0,0.0,0.0,502.94583
8,10,1,0,,,,1.26785,0.0,0.0,0.0,609.42084
8,11,1,0,,,,2.81695,0.0,0.0,0.0,658.49585
8,12,1,0,,,,1.58695,0.0,0.0,0.0,673.20416
8,13,1,0,,,,2.8780167,0.0,0.0,0.0,632.74164
8,14,1,0,,,,3.3157,0.0,0.0,0.0,551.37085
8,15,1,0,,,,3.1950834,0.0,0.0,0.0,423.95
8,16,1,0,,,,3.0812,0.0,0.0,0.0,265.9625
8,17,1,0,,,,2.4384167,0.0,0.0,0.0,106.870834
8,18,1,0,,,,2.2685,0.0,0.0,0.0,15.020833
8,19,1,0,,,,1.9958167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7949,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6549333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.53205,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.7147666,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.32965,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.2614,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4889667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1501,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.91746664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.86078334,0.0,0.0,0.0,32.404167
8,7,2,0,,,,0.8829333,0.0,0.0,0.0,200.52083
8,8,2,0,,,,1.0939333,0.0,0.0,0.0,380.43332
8,9,2,0,,,,2.9241166,0.0,0.0,0.0,532.88336
8,10,2,0,,,,1.331,0.0,0.0,0.0,641.92084
8,11,2,0,,,,2.3785167,0.0,0.0,0.0,695.8875
8,12,2,0,,,,2.3859167,0.0,0.0,0.0,698.75
8,13,2,0,,,,1.5961334,0.0,0.0,0.0,661.4
8,14,2,0,,,,3.3928168,0.0,0.0,0.0,567.67084
8,15,2,0,,,,2.2786167,0.0,0.0,0.0,434.81668
8,16,2,0,,,,2.8750834,0.0,0.0,0.0,273.5625
8,17,2,0,,,,3.5741334,0.0,0.0,0.0,110.1125
8,18,2,0,,,,2.246625,0.0,0.0,0.0,11.335417
8,19,2,0,,,,4.2725835,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.7801166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7603,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1679,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3461167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.249275,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.03755,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.94561666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.5176,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1118333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.18405,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0516167,0.0,0.0,0.0,28.491667
8,7,3,0,,,,0.94046664,0.0,0.0,0.0,189.41667
8,8,3,0,,,,0.9263833,0.0,0.0,0.0,366.6
8,9,3,0,,,,1.1791667,0.0,0.0,0.0,516.00415
8,10,3,0,,,,1.3427666,0.0,0.0,0.0,622.4042
8,11,3,0,,,,1.42245,0.0,0.0,0.0,679.62915
8,12,3,0,,,,1.6160166,0.0,0.0,0.0,685.8
8,13,3,0,,,,1.8559834,0.0,0.0,0.0,644.63336
8,14,3,0,,,,1.9130833,0.0,0.0,0.0,556.05
8,15,3,0,,,,2.0427167,0.0,0.0,0.0,423.83334
8,16,3,0,,,,2.6255167,0.0,0.0,0.0,263.1625
8,17,3,0,,,,2.8509,0.0,0.0,0.0,105.2625
8,18,3,0,,,,2.3188667,0.0,0.0,0.0,13.808333
8,19,3,0,,,,1.4756833,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.7281667,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.7352,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.715511,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.07075,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3342,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3041667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.90676665,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1545833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2579334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.1149334,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9640333,0.0,0.0,0.0,25.441668
8,7,4,0,,,,0.901625,0.0,0.0,0.0,181.33542
8,8,4,0,,,,2.38405,0.0,0.0,0.0,359.28333
8,9,4,0,,,,0.883475,0.0,0.0,0.0,509.0375
8,10,4,0,,,,1.2259166,0.0,0.0,0.0,613.12915
8,11,4,0,,,,2.5725667,0.0,0.0,0.0,668.68335
8,12,4,0,,,,1.15815,0.0,0.0,0.0,673.1667
8,13,4,0,,,,3.2775834,0.0,0.0,0.0,632.0375
8,14,4,0,,,,1.6839666,0.0,0.0,0.0,545.31665
8,15,4,0,,,,3.5116668,0.0,0.0,0.0,414.85834
8,16,4,0,,,,3.4428,0.0,0.0,0.0,258.19168
8,17,4,0,,,,2.4040167,0.0,0.0,0.0,102.245834
8,18,4,0,,,,2.2808,0.0,0.0,0.0,12.066667
8,19,4,0,,,,1.8689333,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.1948166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7261667,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0437834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1996,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2566917,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1634333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5159167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.94105,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.0578,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.92681664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.96068335,0.0,0.0,0.0,21.975
8,7,5,0,,,,0.95246667,0.0,0.0,0.0,172.88333
8,8,5,0,,,,0.89915,0.0,0.0,0.0,350.44583
8,9,5,0,,,,1.8200333,0.0,0.0,0.0,499.97083
8,10,5,0,,,,2.0835,0.0,0.0,0.0,606.9792
8,11,5,0,,,,1.7377666,0.0,0.0,0.0,665.2208
8,12,5,0,,,,2.63065,0.0,0.0,0.0,673.7292
8,13,5,0,,,,2.3864334,0.0,0.0,0.0,635.98334
8,14,5,0,,,,2.4533668,0.0,0.0,0.0,549.99585
8,15,5,0,,,,2.39305,0.0,0.0,0.0,417.79584
8,16,5,0,,,,2.9658167,0.0,0.0,0.0,253.7375
8,17,5,0,,,,2.1046834,0.0,0.0,0.0,101.6875
8,18,5,0,,,,3.2455833,0.0,0.0,0.0,18.4
8,19,5,0,,,,1.9786667,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.5679667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6913667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2955,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.94193333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.91385,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9611833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9317833,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.9557667,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2133167,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0543166,0.0,0.0,0.0,13.716666
8,7,6,0,,,,1.0283333,0.0,0.0,0.0,137.2
8,8,6,0,,,,1.5331833,0.0,0.0,0.0,315.77084
8,9,6,0,,,,0.9866667,0.0,0.0,0.0,460.50833
8,10,6,0,,,,2.3070333,0.0,0.0,0.0,567.38336
8,11,6,0,,,,1.2309667,0.0,0.0,0.0,632.4083
8,12,6,0,,,,1.7013,0.0,0.0,0.0,646.1583
8,13,6,0,,,,2.1556833,0.0,0.0,0.0,605.44165
8,14,6,0,,,,1.6324167,0.0,0.0,0.0,522.9667
8,15,6,0,,,,2.8522124,0.0,0.0,0.0,393.4896
8,16,6,0,,,,1.7389667,0.0,0.0,0.0,240.0875
8,17,6,0,,,,2.8373666,0.0,0.0,0.0,105.558334
8,18,6,0,,,,2.41425,0.0,0.0,0.0,28.1625
8,19,6,0,,,,1.6467167,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.5472,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2041,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.98495,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2330667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.238975,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6845,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.78835,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3348,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0618666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.94458336,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.94456667,0.0,0.0,0.0,16.733334
8,7,7,0,,,,1.2481667,0.0,0.0,0.0,140.0875
8,8,7,0,,,,1.0229833,0.0,0.0,0.0,290.375
8,9,7,0,,,,0.989,0.0,0.0,0.0,408.83334
8,10,7,0,,,,2.33215,0.0,0.0,0.0,583.8417
8,11,7,0,,,,1.0701667,0.0,0.0,0.0,437.14166
8,12,7,0,,,,1.9109,0.0,0.0,0.0,293.84167
8,13,7,0,,,,1.4819334,0.0,0.0,0.0,540.125
8,14,7,0,,,,1.7993667,0.0,0.0,0.0,266.15833
8,15,7,0,,,,1.8503667,0.0,0.0,0.0,302.83334
8,16,7,0,,,,1.5996,0.0,0.0,0.0,247.86667
8,17,7,0,,,,1.9163333,0.0,0.0,0.0,99.245834
8,18,7,0,,,,1.5791,0.0,0.0,0.0,18.95
8,19,7,0,,,,2.4575334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5011,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1978667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3951666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5589666,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1919084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.4349667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.05805,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5184,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9717,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.81303334,0.0,0.0,0.0,17.666666
8,7,1,0,,,,0.9280667,0.0,0.0,0.0,158.22084
8,8,1,0,,,,1.0882,0.0,0.0,0.0,330.13333
8,9,1,0,,,,0.93485,0.0,0.0,0.0,483.95416
8,10,1,0,,,,1.2387834,0.0,0.0,0.0,590.4625
8,11,1,0,,,,1.4699167,0.0,0.0,0.0,653.01666
8,12,1,0,,,,2.0187666,0.0,0.0,0.0,662.025
8,13,1,0,,,,1.3526833,0.0,0.0,0.0,629.24164
8,14,1,0,,,,2.25135,0.0,0.0,0.0,539.18335
8,15,1,0,,,,1.73065,0.0,0.0,0.0,417.48334
8,16,1,0,,,,2.1423,0.0,0.0,0.0,214.2375
8,17,1,0,,,,1.86555,0.0,0.0,0.0,91.24167
8,18,1,0,,,,1.6821166,0.0,0.0,0.0,16.875
8,19,1,0,,,,1.8126167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.32355,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4553833,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4399333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.073025,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96245,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97765,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.49605,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7243834,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.10175,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.031,0.0,0.0,0.0,15.879167
8,7,2,0,,,,0.88745,0.0,0.0,0.0,156.24583
8,8,2,0,,,,1.3459333,0.0,0.0,0.0,331.47083
8,9,2,0,,,,0.8818833,0.0,0.0,0.0,475.17084
8,10,2,0,,,,2.4322333,0.0,0.0,0.0,582.6625
8,11,2,0,,,,1.26225,0.0,0.0,0.0,643.3417
8,12,2,0,,,,2.4249334,0.0,0.0,0.0,653.2625
8,13,2,0,,,,1.3083,0.0,0.0,0.0,606.48334
8,14,2,0,,,,1.8357667,0.0,0.0,0.0,512.74164
8,15,2,0,,,,2.1489,0.0,0.0,0.0,384.64584
8,16,2,0,,,,2.4648833,0.0,0.0,0.0,234.0375
8,17,2,0,,,,2.1447334,0.0,0.0,0.0,96.083336
8,18,2,0,,,,2.7916334,0.0,0.0,0.0,22.025
8,19,2,0,,,,1.2780167,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.5908166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5173833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0230334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4067,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1173917,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1238166,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.05345,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.35095,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.4584833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98053336,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93348336,0.0,0.0,0.0,14.5125
8,7,3,0,,,,0.86723334,0.0,0.0,0.0,150.4375
8,8,3,0,,,,0.90858334,0.0,0.0,0.0,318.75
8,9,3,0,,,,1.8870833,0.0,0.0,0.0,469.6375
8,10,3,0,,,,1.5075667,0.0,0.0,0.0,579.0375
8,11,3,0,,,,0.89988333,0.0,0.0,0.0,640.87915
8,12,3,0,,,,2.72065,0.0,0.0,0.0,653.19165
8,13,3,0,,,,1.0364333,0.0,0.0,0.0,613.82086
8,14,3,0,,,,2.2810166,0.0,0.0,0.0,528.325
8,15,3,0,,,,2.2283666,0.0,0.0,0.0,395.67917
8,16,3,0,,,,3.4227667,0.0,0.0,0.0,239.29584
8,17,3,0,,,,1.1243167,0.0,0.0,0.0,93.129166
8,18,3,0,,,,2.6174,0.0,0.0,0.0,16.729166
8,19,3,0,,,,1.07835,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.8135667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3240334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0064666,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0279334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.1733917,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.95225,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2497,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1659,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.5001833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91976666,0.0,0.0,0.0,11.479167
8,7,4,0,,,,1.1171167,0.0,0.0,0.0,133.70416
8,8,4,0,,,,0.87005,0.0,0.0,0.0,294.69583
8,9,4,0,,,,2.1925,0.0,0.0,0.0,456.65
8,10,4,0,,,,0.98716664,0.0,0.0,0.0,575.81665
8,11,4,0,,,,0.95421666,0.0,0.0,0.0,631.9083
8,12,4,0,,,,2.31385,0.0,0.0,0.0,639.6875
8,13,4,0,,,,2.3273833,0.0,0.0,0.0,600.9708
8,14,4,0,,,,2.9814832,0.0,0.0,0.0,511.05417
8,15,4,0,,,,1.903575,0.0,0.0,0.0,389.9271
8,16,4,0,,,,2.6491334,0.0,0.0,0.0,238.1125
8,17,4,0,,,,3.5543666,0.0,0.0,0.0,94.15417
8,18,4,0,,,,3.2512834,0.0,0.0,0.0,20.141666
8,19,4,0,,,,1.4571834,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.094,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9101,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0407166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5891833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2970834,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0795333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1441166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.3985833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4145167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2346333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1066834,0.0,0.0,0.0,3.5291667
8,7,5,0,,,,1.2804333,0.0,0.0,0.0,42.595833
8,8,5,0,,,,1.3038833,0.0,0.0,0.0,134.68333
8,9,5,0,,,,1.1904666,0.0,0.0,0.0,298.04166
8,10,5,0,,,,1.0941,0.0,0.0,0.0,560.2708
8,11,5,0,,,,1.0443333,0.0,0.0,0.0,681.3458
8,12,5,0,,,,1.0851333,0.0,0.0,0.0,688.45
8,13,5,0,,,,1.2186834,0.0,0.0,0.0,645.73334
8,14,5,0,,,,2.8173666,0.0,0.0,0.0,551.4583
8,15,5,0,,,,2.26665,0.0,0.0,0.0,421.80417
8,16,5,0,,,,1.8865833,0.0,0.0,0.0,258.31668
8,17,5,0,,,,1.5516334,0.0,0.0,0.0,96.57083
8,18,5,0,,,,2.29645,0.0,0.0,0.0,12.875
8,19,5,0,,,,1.5177,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.1203166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1056666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1290166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2644334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2272167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1122667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1632667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1139,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.1909833,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.23985,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.222,0.0,0.0,0.0,16.133333
8,8,6,0,,,,1.1492833,0.0,0.0,0.0,146.375
8,9,6,0,,,,1.2254333,0.0,0.0,0.0,447.4875
8,10,6,0,,,,1.2079166,0.0,0.0,0.0,598.17084
8,11,6,0,,,,1.6123333,0.0,0.0,0.0,664.325
8,12,6,0,,,,1.330075,0.0,0.0,0.0,667.3729
8,13,6,0,,,,1.6593666,0.0,0.0,0.0,625.7208
8,14,6,0,,,,1.8484334,0.0,0.0,0.0,530.54584
8,15,6,0,,,,2.5539167,0.0,0.0,0.0,396.1125
8,16,6,0,,,,1.9730333,0.0,0.0,0.0,237.425
8,17,6,0,,,,1.9041834,0.0,0.0,0.0,92.78333
8,18,6,0,,,,2.0381,0.0,0.0,0.0,17.816668
8,19,6,0,,,,2.14815,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.6052834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2382166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.18925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2289833,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.7508,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1020666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0759333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.15905,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1540834,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1369667,0.0,0.0,0.0,13.154166
8,7,7,0,,,,1.1244167,0.0,0.0,0.0,157.02083
8,8,7,0,,,,1.0753334,0.0,0.0,0.0,336.6875
8,9,7,0,,,,1.48775,0.0,0.0,0.0,488.67084
8,10,7,0,,,,1.8647,0.0,0.0,0.0,595.13336
8,11,7,0,,,,2.8213832,0.0,0.0,0.0,647.3125
8,12,7,0,,,,2.5499167,0.0,0.0,0.0,657.9792
8,13,7,0,,,,2.3225667,0.0,0.0,0.0,615.075
8,14,7,0,,,,2.8399084,0.0,0.0,0.0,527.1667
8,15,7,0,,,,2.5724666,0.0,0.0,0.0,393.88333
8,16,7,0,,,,2.7066834,0.0,0.0,0.0,234.92917
8,17,7,0,,,,2.0804167,0.0,0.0,0.0,87.825
8,18,7,0,,,,3.9610333,0.0,0.0,0.0,14.35
8,19,7,0,,,,1.5934,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.19115,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7680666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5514667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0804583,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.0257833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.3748167,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2567166,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0521166,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1423666,0.0,0.0,0.0,14.058333
8,7,1,0,,,,1.19205,0.0,0.0,0.0,158.525
8,8,1,0,,,,1.03245,0.0,0.0,0.0,336.43332
8,9,1,0,,,,2.8204167,0.0,0.0,0.0,486.8875
8,10,1,0,,,,1.0079833,0.0,0.0,0.0,588.4
8,11,1,0,,,,1.5776,0.0,0.0,0.0,642.0208
8,12,1,0,,,,2.4023166,0.0,0.0,0.0,642.7292
8,13,1,0,,,,2.05155,0.0,0.0,0.0,603.6
8,14,1,0,,,,4.1614833,0.0,0.0,0.0,514.82916
8,15,1,0,,,,1.8811667,0.0,0.0,0.0,385.17084
8,16,1,0,,,,3.24275,0.0,0.0,0.0,229.74583
8,17,1,0,,,,2.0481668,0.0,0.0,0.0,86.40833
8,18,1,0,,,,2.8027833,0.0,0.0,0.0,15.095834
8,19,1,0,,,,2.913,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.7802,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.48435,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9440833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4491667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4377834,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1002834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.5404667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.61675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0789666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.98856664,0.0,0.0,0.0,13.145833
8,7,2,0,,,,1.1717334,0.0,0.0,0.0,155.88333
8,8,2,0,,,,2.5757666,0.0,0.0,0.0,333.125
8,9,2,0,,,,0.92146665,0.0,0.0,0.0,482.70416
8,10,2,0,,,,0.9752167,0.0,0.0,0.0,584.4375
8,11,2,0,,,,2.93715,0.0,0.0,0.0,638.475
8,12,2,0,,,,1.3695416,0.0,0.0,0.0,648.66876
8,13,2,0,,,,3.6342,0.0,0.0,0.0,607.30414
8,14,2,0,,,,1.85985,0.0,0.0,0.0,517.8958
8,15,2,0,,,,3.667,0.0,0.0,0.0,384.12082
8,16,2,0,,,,2.81095,0.0,0.0,0.0,225.86667
8,17,2,0,,,,4.1942835,0.0,0.0,0.0,81.229164
8,18,2,0,,,,2.6702166,0.0,0.0,0.0,16.929167
8,19,2,0,,,,3.3704166,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.4247167,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.83325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4716333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5173833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4252417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.3917834,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4143,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.6325333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.6064833,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.9599667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5296167,0.0,0.0,0.0,13.770833
8,7,3,0,,,,0.95575,0.0,0.0,0.0,159.01666
8,8,3,0,,,,0.9953,0.0,0.0,0.0,332.52084
8,9,3,0,,,,2.1654167,0.0,0.0,0.0,483.90833
8,10,3,0,,,,2.30165,0.0,0.0,0.0,581.7208
8,11,3,0,,,,1.3647833,0.0,0.0,0.0,633.95416
8,12,3,0,,,,3.1965666,0.0,0.0,0.0,650.2708
8,13,3,0,,,,1.3063,0.0,0.0,0.0,598.7792
8,14,3,0,,,,4.104183,0.0,0.0,0.0,518.0833
8,15,3,0,,,,1.3046666,0.0,0.0,0.0,391.10416
8,16,3,0,,,,3.65245,0.0,0.0,0.0,229.825
8,17,3,0,,,,1.6061333,0.0,0.0,0.0,79.98333
8,18,3,0,,,,3.77185,0.0,0.0,0.0,7.7083335
8,19,3,0,,,,1.33095,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.36445,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5382167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6757333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.63785,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3884083,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.2779,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.05165,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.5503167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0262667,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.07395,0.0,0.0,0.0,12.854167
9,7,4,0,,,,1.3842167,0.0,0.0,0.0,158.29584
9,8,4,0,,,,0.95493335,0.0,0.0,0.0,337.60416
9,9,4,0,,,,0.97611666,0.0,0.0,0.0,488.18332
9,10,4,0,,,,1.6004333,0.0,0.0,0.0,590.9167
9,11,4,0,,,,2.42855,0.0,0.0,0.0,646.29584
9,12,4,0,,,,1.1093333,0.0,0.0,0.0,658.18335
9,13,4,0,,,,2.4905667,0.0,0.0,0.0,615.5833
9,14,4,0,,,,2.50515,0.0,0.0,0.0,526.7792
9,15,4,0,,,,1.8363,0.0,0.0,0.0,388.975
9,16,4,0,,,,3.0545,0.0,0.0,0.0,227.5
9,17,4,0,,,,2.1573668,0.0,0.0,0.0,78.7625
9,18,4,0,,,,3.4760666,0.0,0.0,0.0,8.245833
9,19,4,0,,,,1.4067167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3791833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6226833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1814166,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1558334,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2013416,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.0224667,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1171,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3722,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4995667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.14445,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.0457833,0.0,0.0,0.0,4.2458334
9,7,5,0,,,,1.0843834,0.0,0.0,0.0,141.83333
9,8,5,0,,,,1.0903667,0.0,0.0,0.0,207.80417
9,9,5,0,,,,1.0372,0.0,0.0,0.0,498.52084
9,10,5,0,,,,1.0607,0.0,0.0,0.0,636.0208
9,11,5,0,,,,1.00455,0.0,0.0,0.0,693.85
9,12,5,0,,,,2.96385,0.0,0.0,0.0,701.4167
9,13,5,0,,,,1.3065667,0.0,0.0,0.0,653.93335
9,14,5,0,,,,1.4480833,0.0,0.0,0.0,561.63336
9,15,5,0,,,,2.18265,0.0,0.0,0.0,425.2125
9,16,5,0,,,,3.5076,0.0,0.0,0.0,254.3125
9,17,5,0,,,,1.35625,0.0,0.0,0.0,87.11667
9,18,5,0,,,,1.6138,0.0,0.0,0.0,7.3083334
9,19,5,0,,,,1.9095167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.4170334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.8971334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1070167,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0864167,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4062083,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1123333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.10205,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3045,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.4315333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.2952167,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2666167,0.0,0.0,0.0,26.375
9,8,6,0,,,,1.20025,0.0,0.0,0.0,93.24167
9,9,6,0,,,,1.3307667,0.0,0.0,0.0,306.75
9,10,6,0,,,,1.7748333,0.0,0.0,0.0,621.1625
9,11,6,0,,,,1.3777167,0.0,0.0,0.0,700.0833
9,12,6,0,,,,1.4267,0.0,0.0,0.0,703.175
9,13,6,0,,,,1.4445167,0.0,0.0,0.0,659.11664
9,14,6,0,,,,1.5177,0.0,0.0,0.0,557.64166
9,15,6,0,,,,1.9835666,0.0,0.0,0.0,418.825
9,16,6,0,,,,1.9285834,0.0,0.0,0.0,247.275
9,17,6,0,,,,1.8708833,0.0,0.0,0.0,84.583336
9,18,6,0,,,,1.6800667,0.0,0.0,0.0,8.870833
9,19,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.8213667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5996833,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0587833,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.24905,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2109333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1990666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0989166,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.13925,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0965834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.21666667
9,7,7,0,,,,1.1671,0.0,0.0,0.0,75.2
9,8,7,0,,,,1.1396834,0.0,0.0,0.0,214.54167
9,9,7,0,,,,1.2064667,0.0,0.0,0.0,353.7
9,10,7,0,,,,1.1761667,0.0,0.0,0.0,389.25833
9,11,7,0,,,,1.4401833,0.0,0.0,0.0,477.72916
9,12,7,0,,,,1.4743667,0.0,0.0,0.0,653.94165
9,13,7,0,,,,1.3776,0.0,0.0,0.0,645.8375
9,14,7,0,,,,1.8862,0.0,0.0,0.0,548.10834
9,15,7,0,,,,1.764,0.0,0.0,0.0,405.4625
9,16,7,0,,,,2.03395,0.0,0.0,0.0,237.0625
9,17,7,0,,,,1.68075,0.0,0.0,0.0,83.708336
9,18,7,0,,,,2.0077333,0.0,0.0,0.0,9.945833
9,19,7,0,,,,1.1152667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2804633,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.0950333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2294667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0411667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2940667,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.09125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1716,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2773967,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.2700167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.4792334,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.22365,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1642,0.0,0.0,0.0,32.258335
9,8,1,0,,,,1.1681167,0.0,0.0,0.0,112.75
9,9,1,0,,,,1.5424666,0.0,0.0,0.0,216.75417
9,10,1,0,,,,1.8334666,0.0,0.0,0.0,540.68335
9,11,1,0,,,,1.4026667,0.0,0.0,0.0,634.42914
9,12,1,0,,,,1.2322667,0.0,0.0,0.0,682.64166
9,13,1,0,,,,1.20965,0.0,0.0,0.0,632.30414
9,14,1,0,,,,1.8543667,0.0,0.0,0.0,537.12915
9,15,1,0,,,,1.5524167,0.0,0.0,0.0,396.69168
9,16,1,0,,,,1.4826833,0.0,0.0,0.0,231.82916
9,17,1,0,,,,1.8621167,0.0,0.0,0.0,80.6875
9,18,1,0,,,,1.3538333,0.0,0.0,0.0,11.145833
9,19,1,0,,,,1.0529166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2396667,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1662,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2355334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2098,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2823,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2337834,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1545167,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1448,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1750333,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1245167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.16625,0.0,0.0,0.0,9.908334
9,7,2,0,,,,1.1677,0.0,0.0,0.0,162.26666
9,8,2,0,,,,1.1263167,0.0,0.0,0.0,331.99167
9,9,2,0,,,,1.1698333,0.0,0.0,0.0,505.42084
9,10,2,0,,,,1.1274166,0.0,0.0,0.0,617.51666
9,11,2,0,,,,1.5973333,0.0,0.0,0.0,672.30414
9,12,2,0,,,,1.6475834,0.0,0.0,0.0,673.675
9,13,2,0,,,,1.7961167,0.0,0.0,0.0,625.50836
9,14,2,0,,,,3.3986166,0.0,0.0,0.0,529.5333
9,15,2,0,,,,2.5074334,0.0,0.0,0.0,390.875
9,16,2,0,,,,2.60075,0.0,0.0,0.0,227.37917
9,17,2,0,,,,3.1301668,0.0,0.0,0.0,76.36667
9,18,2,0,,,,1.1896167,0.0,0.0,0.0,8.416667
9,19,2,0,,,,1.5233667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1450334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.16555,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1477333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0986333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0917333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.05305,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.1408167,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4795166,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.65065,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1528667,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0622667,0.0,0.0,0.0,9.945833
9,7,3,0,,,,1.03665,0.0,0.0,0.0,161.46666
9,8,3,0,,,,0.9983,0.0,0.0,0.0,347.75418
9,9,3,0,,,,1.0308167,0.0,0.0,0.0,504.56668
9,10,3,0,,,,0.96935,0.0,0.0,0.0,608.43335
9,11,3,0,,,,1.0149833,0.0,0.0,0.0,662.8625
9,12,3,0,,,,3.2100832,0.0,0.0,0.0,664.2
9,13,3,0,,,,1.33625,0.0,0.0,0.0,619.64166
9,14,3,0,,,,3.9055667,0.0,0.0,0.0,528.5208
9,15,3,0,,,,2.0175333,0.0,0.0,0.0,392.5375
9,16,3,0,,,,1.7664334,0.0,0.0,0.0,227.225
9,17,3,0,,,,1.5719666,0.0,0.0,0.0,74.0125
9,18,3,0,,,,2.7012,0.0,0.0,0.0,5.4083333
9,19,3,0,,,,1.32345,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4246334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6558334,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4927833,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.23905,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2965584,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6520333,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.3168167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.2227,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.20585,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2414833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.1815,0.0,0.0,0.0,94.17083
9,8,4,0,,,,1.1566167,0.0,0.0,0.0,328.075
9,9,4,0,,,,1.5404667,0.0,0.0,0.0,486.475
9,10,4,0,,,,1.6170833,0.0,0.0,0.0,591.4792
9,11,4,0,,,,1.8032666,0.0,0.0,0.0,645.3417
9,12,4,0,,,,1.9403666,0.0,0.0,0.0,650.74164
9,13,4,0,,,,2.124,0.0,0.0,0.0,607.4583
9,14,4,0,,,,2.6683333,0.0,0.0,0.0,514.7125
9,15,4,0,,,,2.6354334,0.0,0.0,0.0,376.40833
9,16,4,0,,,,2.2226334,0.0,0.0,0.0,215.5875
9,17,4,0,,,,2.97805,0.0,0.0,0.0,70.70417
9,18,4,0,,,,2.0508666,0.0,0.0,0.0,7.5916667
9,19,4,0,,,,1.8140833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7924,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8872,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5354167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5740167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.25845,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2208333,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1476667,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.1833667,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2154334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1785,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2134833,0.0,0.0,0.0,8.8875
9,7,5,0,,,,1.2059333,0.0,0.0,0.0,152.2875
9,8,5,0,,,,1.2827667,0.0,0.0,0.0,328.98334
9,9,5,0,,,,1.6000834,0.0,0.0,0.0,484.05832
9,10,5,0,,,,1.7567667,0.0,0.0,0.0,588.525
9,11,5,0,,,,1.7801833,0.0,0.0,0.0,642.3375
9,12,5,0,,,,2.07755,0.0,0.0,0.0,643.9875
9,13,5,0,,,,2.2354834,0.0,0.0,0.0,597.7083
9,14,5,0,,,,1.8694167,0.0,0.0,0.0,500.79584
9,15,5,0,,,,1.8296666,0.0,0.0,0.0,363.075
9,16,5,0,,,,3.8661335,0.0,0.0,0.0,206.30417
9,17,5,0,,,,1.3950167,0.0,0.0,0.0,67.13333
9,18,5,0,,,,1.7512833,0.0,0.0,0.0,5.775
9,19,5,0,,,,2.6169,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6670667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8943666,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.00735,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7589333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7345417,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0982,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.3164,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3532333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.0561666,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1052333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09755,0.0,0.0,0.0,11.241667
9,7,6,0,,,,1.0506166,0.0,0.0,0.0,163.775
9,8,6,0,,,,1.3625667,0.0,0.0,0.0,345.2875
9,9,6,0,,,,1.5770833,0.0,0.0,0.0,497.3
9,10,6,0,,,,1.4787,0.0,0.0,0.0,598.25415
9,11,6,0,,,,1.8558167,0.0,0.0,0.0,653.6667
9,12,6,0,,,,1.0004166,0.0,0.0,0.0,654.0917
9,13,6,0,,,,3.1848667,0.0,0.0,0.0,607.60834
9,14,6,0,,,,2.23745,0.0,0.0,0.0,515.45
9,15,6,0,,,,2.3566666,0.0,0.0,0.0,379.66666
9,16,6,0,,,,2.5006833,0.0,0.0,0.0,214.94167
9,17,6,0,,,,2.6766334,0.0,0.0,0.0,64.316666
9,18,6,0,,,,2.4063334,0.0,0.0,0.0,1.15
9,19,6,0,,,,2.0006166,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.1056,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.3580667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.28165,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3952833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.07535,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1828,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0641,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2904333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1158834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0533834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.0706667,0.0,0.0,0.0,10.658334
9,7,7,0,,,,1.05415,0.0,0.0,0.0,162.45833
9,8,7,0,,,,0.99535,0.0,0.0,0.0,346.05
9,9,7,0,,,,0.9952,0.0,0.0,0.0,496.0875
9,10,7,0,,,,1.5429,0.0,0.0,0.0,599.49164
9,11,7,0,,,,2.0778666,0.0,0.0,0.0,654.01666
9,12,7,0,,,,1.7712,0.0,0.0,0.0,663.55414
9,13,7,0,,,,2.10625,0.0,0.0,0.0,616.2917
9,14,7,0,,,,2.9199333,0.0,0.0,0.0,516.12085
9,15,7,0,,,,1.4500834,0.0,0.0,0.0,377.8625
9,16,7,0,,,,2.2080834,0.0,0.0,0.0,213.44583
9,17,7,0,,,,3.3771167,0.0,0.0,0.0,62.779167
9,18,7,0,,,,2.0105834,0.0,0.0,0.0,0.87083334
9,19,7,0,,,,1.4498167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3793833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1114833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3049333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.95206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.10945,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1146166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3602834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2215,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1043333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.1330667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1276166,0.0,0.0,0.0,1.0458333
9,7,1,0,,,,1.0976833,0.0,0.0,0.0,52.270832
9,8,1,0,,,,1.1807667,0.0,0.0,0.0,104.82083
9,9,1,0,,,,1.2413833,0.0,0.0,0.0,282.77917
9,10,1,0,,,,1.8376334,0.0,0.0,0.0,617.3333
9,11,1,0,,,,1.3179166,0.0,0.0,0.0,672.7875
9,12,1,0,,,,1.2173166,0.0,0.0,0.0,671.5
9,13,1,0,,,,1.2724333,0.0,0.0,0.0,622.5958
9,14,1,0,,,,1.41635,0.0,0.0,0.0,529.17084
9,15,1,0,,,,1.5418167,0.0,0.0,0.0,387.01666
9,16,1,0,,,,1.9564667,0.0,0.0,0.0,221.24167
9,17,1,0,,,,1.4837,0.0,0.0,0.0,70.975
9,18,1,0,,,,1.86945,0.0,0.0,0.0,8.241667
9,19,1,0,,,,1.63615,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.1399666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2292833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2689167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2082167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.6069833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.3386333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.50775,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.5110166,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1312667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0585,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1055334,0.0,0.0,0.0,10.745833
9,8,2,0,,,,1.0513,0.0,0.0,0.0,51.795834
9,9,2,0,,,,1.0883833,0.0,0.0,0.0,79.775
9,10,2,0,,,,1.0877,0.0,0.0,0.0,91.3375
9,11,2,0,,,,1.1052667,0.0,0.0,0.0,78.78333
9,12,2,0,,,,1.1119167,0.0,0.0,0.0,82.604164
9,13,2,0,,,,1.0447667,0.0,0.0,0.0,214.5375
9,14,2,0,,,,1.13405,0.0,0.0,0.0,136.80417
9,15,2,0,,,,1.20265,0.0,0.0,0.0,301.0375
9,16,2,0,,,,1.2187834,0.0,0.0,0.0,178.48334
9,17,2,0,,,,1.2781334,0.0,0.0,0.0,61.05
9,18,2,0,,,,1.1092833,0.0,0.0,0.0,2.1833334
9,19,2,0,,,,1.1449,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1521167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.5301666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3136667,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.2253833,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.2278666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.174,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4596167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3726333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1924167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1622666,0.0,0.0,0.0,11.416667
9,7,3,0,,,,1.1528833,0.0,0.0,0.0,183.49583
9,8,3,0,,,,1.2065333,0.0,0.0,0.0,363.19583
9,9,3,0,,,,1.1259667,0.0,0.0,0.0,515.82916
9,10,3,0,,,,1.1627,0.0,0.0,0.0,615.2625
9,11,3,0,,,,1.1668833,0.0,0.0,0.0,674.5208
9,12,3,0,,,,1.1172833,0.0,0.0,0.0,676.45416
9,13,3,0,,,,1.1589167,0.0,0.0,0.0,630.45416
9,14,3,0,,,,1.0929166,0.0,0.0,0.0,531.62085
9,15,3,0,,,,1.1260166,0.0,0.0,0.0,391.38333
9,16,3,0,,,,1.1142833,0.0,0.0,0.0,218.62083
9,17,3,0,,,,1.0112166,0.0,0.0,0.0,62.15
9,18,3,0,,,,1.3282666,0.0,0.0,0.0,1.3125
9,19,3,0,,,,1.0262834,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1007833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.16515,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0801333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1165,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1110166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.1444,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.15915,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.4211,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.6245667,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1081,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1180834,0.0,0.0,0.0,8.3125
9,7,4,0,,,,1.08985,0.0,0.0,0.0,164.45833
9,8,4,0,,,,1.0453334,0.0,0.0,0.0,357.62918
9,9,4,0,,,,1.0682167,0.0,0.0,0.0,512.76666
9,10,4,0,,,,1.0371667,0.0,0.0,0.0,616.14166
9,11,4,0,,,,1.0461667,0.0,0.0,0.0,668.4583
9,12,4,0,,,,1.0548667,0.0,0.0,0.0,669.4875
9,13,4,0,,,,0.99785,0.0,0.0,0.0,619.25
9,14,4,0,,,,1.0061834,0.0,0.0,0.0,526.2792
9,15,4,0,,,,1.7221167,0.0,0.0,0.0,383.34583
9,16,4,0,,,,1.4098834,0.0,0.0,0.0,213.80417
9,17,4,0,,,,1.9535834,0.0,0.0,0.0,60.833332
9,18,4,0,,,,1.6951166,0.0,0.0,0.0,2.6125
9,19,4,0,,,,1.6977834,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.4904833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4774166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6136333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4509,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1990083,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2061,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1605,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.6097,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5919334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2528833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1771834,0.0,0.0,0.0,7.3458333
9,7,5,0,,,,1.12445,0.0,0.0,0.0,159.20416
9,8,5,0,,,,1.1027334,0.0,0.0,0.0,352.5
9,9,5,0,,,,1.0942,0.0,0.0,0.0,503.35416
9,10,5,0,,,,1.09445,0.0,0.0,0.0,607.07916
9,11,5,0,,,,1.0844166,0.0,0.0,0.0,658.675
9,12,5,0,,,,1.0553666,0.0,0.0,0.0,658.5958
9,13,5,0,,,,1.3431,0.0,0.0,0.0,606.1875
9,14,5,0,,,,1.7079333,0.0,0.0,0.0,508.17084
9,15,5,0,,,,2.3901167,0.0,0.0,0.0,367.35834
9,16,5,0,,,,2.1493833,0.0,0.0,0.0,202.3125
9,17,5,0,,,,1.9074667,0.0,0.0,0.0,58.345833
9,18,5,0,,,,1.4876333,0.0,0.0,0.0,3.2666667
9,19,5,0,,,,1.7126833,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0906,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3287334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.06795,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2646667,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0907333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.1041,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.1121,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.1050333,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1164,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1946334,0.0,0.0,0.0,7.6833334
9,7,6,0,,,,1.12185,0.0,0.0,0.0,158.575
9,8,6,0,,,,1.0623833,0.0,0.0,0.0,345.76666
9,9,6,0,,,,1.0587167,0.0,0.0,0.0,497.19583
9,10,6,0,,,,1.0577166,0.0,0.0,0.0,599.30835
9,11,6,0,,,,1.5961666,0.0,0.0,0.0,649.0375
9,12,6,0,,,,2.1103,0.0,0.0,0.0,648.07916
9,13,6,0,,,,1.9113166,0.0,0.0,0.0,600.6042
9,14,6,0,,,,2.8124,0.0,0.0,0.0,496.53333
9,15,6,0,,,,2.7462,0.0,0.0,0.0,358.2375
9,16,6,0,,,,2.8691833,0.0,0.0,0.0,197.50417
9,17,6,0,,,,2.74035,0.0,0.0,0.0,55.416668
9,18,6,0,,,,2.2847,0.0,0.0,0.0,1.5833334
9,19,6,0,,,,1.94295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7982833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4778167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6821333,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.52735,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.041625,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.08905,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0204166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0376667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1136333,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.6103666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.9945,0.0,0.0,0.0,8.720834
9,7,7,0,,,,1.5156833,0.0,0.0,0.0,164.7375
9,8,7,0,,,,1.4775833,0.0,0.0,0.0,352.9875
9,9,7,0,,,,1.4130167,0.0,0.0,0.0,503.5875
9,10,7,0,,,,1.7730833,0.0,0.0,0.0,596.8458
9,11,7,0,,,,1.7930666,0.0,0.0,0.0,646.975
9,12,7,0,,,,1.91635,0.0,0.0,0.0,642.575
9,13,7,0,,,,2.3063,0.0,0.0,0.0,591.92914
9,14,7,0,,,,2.9504,0.0,0.0,0.0,491.86667
9,15,7,0,,,,2.0556,0.0,0.0,0.0,354.23334
9,16,7,0,,,,3.3948834,0.0,0.0,0.0,191.99583
9,17,7,0,,,,2.3756666,0.0,0.0,0.0,51.758335
9,18,7,0,,,,1.9240834,0.0,0.0,0.0,0.0
9,19,7,0,,,,2.5037,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.92475,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9841,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4345834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7852708,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.61315,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.525,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.4714667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.7370833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.4572667,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.5279167,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2241,0.0,0.0,0.0,6.5333333
9,7,1,0,,,,1.2753167,0.0,0.0,0.0,64.65833
9,8,1,0,,,,0.9160333,0.0,0.0,0.0,226.2125
9,9,1,0,,,,1.2054666,0.0,0.0,0.0,438.75
9,10,1,0,,,,1.50885,0.0,0.0,0.0,576.6875
9,11,1,0,,,,2.2300668,0.0,0.0,0.0,593.5125
9,12,1,0,,,,1.7825167,0.0,0.0,0.0,469.8875
9,13,1,0,,,,1.46525,0.0,0.0,0.0,162.1375
9,14,1,0,,,,2.37685,0.0,0.0,0.0,207.68124
9,15,1,0,,,,2.8176334,0.0,0.0,0.0,110.97083
9,16,1,0,,,,1.7345,0.0,0.0,0.0,71.645836
9,17,1,0,,,,1.8720167,0.0,0.0,0.0,43.045834
9,18,1,0,,,,1.9754833,0.0,0.0,0.0,20.975
9,19,1,0,,,,1.9575833,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.82215,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9191,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7194333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.3233833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.23555,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2907083,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1445,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4109334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.3418167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9493667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9303333,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3864666,0.0,0.0,0.0,40.95
