month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,8,2,0,,,,1.2736666,0.0,0.0,0.0,182.77083
9,9,2,0,,,,0.8798,0.0,0.0,0.0,231.47084
9,10,2,0,,,,1.2368,0.0,0.0,0.0,414.99167
9,11,2,0,,,,1.1975334,0.0,0.0,0.0,178.6375
9,12,2,0,,,,1.30815,0.0,0.0,0.0,194.60417
9,13,2,0,,,,1.4845,0.0,0.0,0.0,129.79584
9,14,2,0,,,,1.3034166,0.0,0.0,0.0,114.541664
9,15,2,0,,,,1.5081667,0.0,0.0,0.0,67.92083
9,16,2,0,,,,1.3668,0.0,0.0,0.0,79.99167
9,17,2,0,,,,1.2703834,0.0,0.0,0.0,100.60833
9,18,2,0,,,,1.2367,0.0,0.0,0.0,12.566667
9,19,2,0,,,,1.2392,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3979666,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2351333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3100667,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.40025,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6561333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0053333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.98698336,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2880167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2309667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2755333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1937,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.93005,0.0,0.0,0.0,42.904167
9,8,3,0,,,,0.96178335,0.0,0.0,0.0,214.1125
9,9,3,0,,,,1.2455833,0.0,0.0,0.0,397.1
9,10,3,0,,,,2.7218,0.0,0.0,0.0,379.87918
9,11,3,0,,,,2.7437334,0.0,0.0,0.0,647.125
9,12,3,0,,,,4.10225,0.0,0.0,0.0,596.07086
9,13,3,0,,,,4.0762,0.0,0.0,0.0,478.375
9,14,3,0,,,,4.032117,0.0,0.0,0.0,421.69168
9,15,3,0,,,,4.0047,0.0,0.0,0.0,291.4875
9,16,3,0,,,,3.9646666,0.0,0.0,0.0,166.91667
9,17,3,0,,,,3.881,0.0,0.0,0.0,55.1625
9,18,3,0,,,,4.07875,0.0,0.0,0.0,3.8458333
9,19,3,0,,,,0.8982667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.90063334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0879,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7937,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1357,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.879925,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.89178336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.89643335,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1193167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2864333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8774167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.83393335,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.83545,0.0,0.0,0.0,18.783333
9,8,4,0,,,,0.8129,0.0,0.0,0.0,83.308334
9,9,4,0,,,,0.87695,0.0,0.0,0.0,280.29166
9,10,4,0,,,,1.0268667,0.0,0.0,0.0,502.25833
9,11,4,0,,,,1.23445,0.0,0.0,0.0,630.9375
9,12,4,0,,,,1.5855833,0.0,0.0,0.0,575.5417
9,13,4,0,,,,0.8233333,0.0,0.0,0.0,536.2
9,14,4,0,,,,0.82198334,0.0,0.0,0.0,473.19583
9,15,4,0,,,,0.8707167,0.0,0.0,0.0,332.9875
9,16,4,0,,,,0.8658,0.0,0.0,0.0,52.391666
9,17,4,0,,,,2.6871333,0.0,0.0,0.0,37.125
9,18,4,0,,,,3.20225,0.0,0.0,0.0,2.8
9,19,4,0,,,,1.9369667,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9328667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.3912666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.83995,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1946833,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3603834,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0496334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.34395,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4607333,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1041,0.0,0.0,0.0,4.1125
9,7,5,0,,,,1.0268333,0.0,0.0,0.0,149.30833
9,8,5,0,,,,1.0109833,0.0,0.0,0.0,310.15
9,9,5,0,,,,1.0131167,0.0,0.0,0.0,498.3875
9,10,5,0,,,,0.99263334,0.0,0.0,0.0,633.06665
9,11,5,0,,,,0.95895,0.0,0.0,0.0,685.70416
9,12,5,0,,,,1.0504167,0.0,0.0,0.0,697.175
9,13,5,0,,,,1.0066333,0.0,0.0,0.0,636.75415
9,14,5,0,,,,1.0363667,0.0,0.0,0.0,524.7625
9,15,5,0,,,,1.0591834,0.0,0.0,0.0,324.25418
9,16,5,0,,,,1.7482834,0.0,0.0,0.0,200.14166
9,17,5,0,,,,1.0834334,0.0,0.0,0.0,47.9375
9,18,5,0,,,,1.2307833,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.94981664,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2121167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.9423,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1641834,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4091,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.2076666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9770833,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0093,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.9910667,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0302,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0600333,0.0,0.0,0.0,4.3708334
9,7,6,0,,,,0.9681,0.0,0.0,0.0,157.125
9,8,6,0,,,,1.3843666,0.0,0.0,0.0,352.22083
9,9,6,0,,,,1.7538333,0.0,0.0,0.0,514.2
9,10,6,0,,,,1.3978833,0.0,0.0,0.0,626.54584
9,11,6,0,,,,1.7366,0.0,0.0,0.0,685.2625
9,12,6,0,,,,1.3646667,0.0,0.0,0.0,686.92084
9,13,6,0,,,,1.3026667,0.0,0.0,0.0,628.2625
9,14,6,0,,,,1.7334334,0.0,0.0,0.0,518.37915
9,15,6,0,,,,1.2991166,0.0,0.0,0.0,365.88126
9,16,6,0,,,,2.4182167,0.0,0.0,0.0,191.62917
9,17,6,0,,,,1.6947334,0.0,0.0,0.0,44.725
9,18,6,0,,,,1.4424833,0.0,0.0,0.0,0.0
9,19,6,0,,,,1.6842333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.5926,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8909667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6698166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3647,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.4910333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2720667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2540333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2476333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2575166,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.2522666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5600667,0.0,0.0,0.0,3.1791666
9,7,7,0,,,,1.3677666,0.0,0.0,0.0,159.5875
9,8,7,0,,,,1.30925,0.0,0.0,0.0,360.2375
9,9,7,0,,,,1.7532834,0.0,0.0,0.0,528.1875
9,10,7,0,,,,2.3094833,0.0,0.0,0.0,649.325
9,11,7,0,,,,2.0303166,0.0,0.0,0.0,708.93335
9,12,7,0,,,,1.3159167,0.0,0.0,0.0,700.7292
9,13,7,0,,,,1.7191334,0.0,0.0,0.0,645.1583
9,14,7,0,,,,3.2273,0.0,0.0,0.0,540.7292
9,15,7,0,,,,2.87075,0.0,0.0,0.0,380.28333
9,16,7,0,,,,1.62145,0.0,0.0,0.0,200.54167
9,17,7,0,,,,1.68115,0.0,0.0,0.0,45.879166
9,18,7,0,,,,1.2297167,0.0,0.0,0.0,0.0
9,19,7,0,,,,1.6201833,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3193166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.6187667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.42055,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6785,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2608583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2513666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2453834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.4248333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1017166,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.22635,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2291167,0.0,0.0,0.0,1.9083333
9,7,1,0,,,,1.2062,0.0,0.0,0.0,154.36667
9,8,1,0,,,,1.5626333,0.0,0.0,0.0,357.0875
9,9,1,0,,,,1.7708167,0.0,0.0,0.0,519.87085
9,10,1,0,,,,2.4532166,0.0,0.0,0.0,629.4083
9,11,1,0,,,,1.9198166,0.0,0.0,0.0,685.7083
9,12,1,0,,,,2.5621834,0.0,0.0,0.0,679.57086
9,13,1,0,,,,3.2720833,0.0,0.0,0.0,629.1125
9,14,1,0,,,,4.42825,0.0,0.0,0.0,523.25836
9,15,1,0,,,,3.9869833,0.0,0.0,0.0,386.97916
9,16,1,0,,,,2.80175,0.0,0.0,0.0,206.60417
9,17,1,0,,,,2.9442334,0.0,0.0,0.0,62.695835
9,18,1,0,,,,2.1737168,0.0,0.0,0.0,3.0416667
9,19,1,0,,,,3.3763666,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.77166665,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.0941668,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.2894332,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4188833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2856916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2896167,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2039334,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4705167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2927,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1743667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.2235,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.22985,0.0,0.0,0.0,134.29584
9,8,2,0,,,,1.6038834,0.0,0.0,0.0,212.97917
9,9,2,0,,,,1.88495,0.0,0.0,0.0,256.65833
9,10,2,0,,,,0.9342667,0.0,0.0,0.0,466.725
9,11,2,0,,,,1.6296166,0.0,0.0,0.0,561.3125
9,12,2,0,,,,2.7828667,0.0,0.0,0.0,696.375
9,13,2,0,,,,1.2047666,0.0,0.0,0.0,619.35834
9,14,2,0,,,,3.6407166,0.0,0.0,0.0,370.375
9,15,2,0,,,,2.6993833,0.0,0.0,0.0,274.09583
9,16,2,0,,,,2.6111166,0.0,0.0,0.0,115.691666
9,17,2,0,,,,1.7924666,0.0,0.0,0.0,48.808334
9,18,2,0,,,,2.1650333,0.0,0.0,0.0,5.679167
9,19,2,0,,,,1.70465,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.6630167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9597,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3446667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.24395,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1820083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.5260667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.9496667,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2617667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2865334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.28605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9628,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.92,0.0,0.0,0.0,145.95833
9,8,3,0,,,,1.1579167,0.0,0.0,0.0,340.02917
9,9,3,0,,,,1.1797833,0.0,0.0,0.0,506.7125
9,10,3,0,,,,1.2058,0.0,0.0,0.0,602.65
9,11,3,0,,,,3.4390666,0.0,0.0,0.0,652.25
9,12,3,0,,,,1.4572834,0.0,0.0,0.0,489.72916
9,13,3,0,,,,1.4280167,0.0,0.0,0.0,461.9
9,14,3,0,,,,1.3316166,0.0,0.0,0.0,294.20834
9,15,3,0,,,,2.3185167,0.0,0.0,0.0,340.44168
9,16,3,0,,,,2.9177,0.0,0.0,0.0,146.99167
9,17,3,0,,,,1.8691,0.0,0.0,0.0,16.8625
9,18,3,0,,,,1.5829166,0.0,0.0,0.0,5.108333
9,19,3,0,,,,1.175,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6300167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2736167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.5633,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4757833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.939875,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.26245,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2737167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.57515,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4011,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2550833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.2674,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.4742832,0.0,0.0,0.0,164.51666
9,8,4,0,,,,0.90856665,0.0,0.0,0.0,385.6125
9,9,4,0,,,,0.8921667,0.0,0.0,0.0,549.5625
9,10,4,0,,,,2.4784834,0.0,0.0,0.0,653.99164
9,11,4,0,,,,0.8800167,0.0,0.0,0.0,709.80835
9,12,4,0,,,,1.5845333,0.0,0.0,0.0,709.30414
9,13,4,0,,,,3.1896834,0.0,0.0,0.0,657.0417
9,14,4,0,,,,2.92495,0.0,0.0,0.0,438.7375
9,15,4,0,,,,2.2845,0.0,0.0,0.0,375.54166
9,16,4,0,,,,2.6555667,0.0,0.0,0.0,209.44583
9,17,4,0,,,,2.2526667,0.0,0.0,0.0,47.854168
9,18,4,0,,,,2.2007167,0.0,0.0,0.0,1.8916667
9,19,4,0,,,,2.2188334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7068,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.12035,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.1071,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3789667,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3575916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3309166,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3731333,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2708666,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2935833,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.8933833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8818333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1609666,0.0,0.0,0.0,160.63333
9,8,5,0,,,,0.85971665,0.0,0.0,0.0,387.74167
9,9,5,0,,,,1.83115,0.0,0.0,0.0,553.325
9,10,5,0,,,,1.4349333,0.0,0.0,0.0,659.32916
9,11,5,0,,,,2.7792168,0.0,0.0,0.0,712.3875
9,12,5,0,,,,1.8041333,0.0,0.0,0.0,707.5917
9,13,5,0,,,,1.5489833,0.0,0.0,0.0,656.37915
9,14,5,0,,,,3.1328,0.0,0.0,0.0,548.32086
9,15,5,0,,,,2.2458167,0.0,0.0,0.0,393.73334
9,16,5,0,,,,2.4903834,0.0,0.0,0.0,207.99583
9,17,5,0,,,,1.9366666,0.0,0.0,0.0,46.575
9,18,5,0,,,,2.05615,0.0,0.0,0.0,0.0
9,19,5,0,,,,1.6863834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7665167,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3361334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.68475,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.277,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2582583,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3861834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.529,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9802667,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.2337166,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97658336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.05425,0.0,0.0,0.0,167.64166
10,8,6,0,,,,1.6846666,0.0,0.0,0.0,396.03333
10,9,6,0,,,,2.0909667,0.0,0.0,0.0,563.4042
10,10,6,0,,,,1.5611167,0.0,0.0,0.0,670.8958
10,11,6,0,,,,1.46695,0.0,0.0,0.0,725.49164
10,12,6,0,,,,2.7522833,0.0,0.0,0.0,724.125
10,13,6,0,,,,2.2386668,0.0,0.0,0.0,675.7375
10,14,6,0,,,,1.8521667,0.0,0.0,0.0,567.0625
10,15,6,0,,,,1.78915,0.0,0.0,0.0,407.49582
10,16,6,0,,,,1.8836,0.0,0.0,0.0,213.39583
10,17,6,0,,,,2.24125,0.0,0.0,0.0,45.079166
10,18,6,0,,,,1.7772334,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.782,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.33785,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6613166,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.4931667,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2266,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2326334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.95485,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.2172834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.96416664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0946667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0465083,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0103,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0417666,0.0,0.0,0.0,167.425
10,8,7,0,,,,1.5619667,0.0,0.0,0.0,404.9
10,9,7,0,,,,1.7634333,0.0,0.0,0.0,582.24164
10,10,7,0,,,,1.9284166,0.0,0.0,0.0,694.19165
10,11,7,0,,,,1.4833333,0.0,0.0,0.0,746.69586
10,12,7,0,,,,1.78415,0.0,0.0,0.0,745.2208
10,13,7,0,,,,1.5061,0.0,0.0,0.0,687.3333
10,14,7,0,,,,1.66615,0.0,0.0,0.0,577.67914
10,15,7,0,,,,1.6339834,0.0,0.0,0.0,416.5875
10,16,7,0,,,,1.68115,0.0,0.0,0.0,216.59166
10,17,7,0,,,,2.0989833,0.0,0.0,0.0,49.866665
10,18,7,0,,,,3.0296,0.0,0.0,0.0,1.3666667
10,19,7,0,,,,1.1332834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1344666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.8099667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.50385,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.8456167,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1649166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4081334,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0621667,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.0002667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.00545,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.99548334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0056334,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0054834,0.0,0.0,0.0,139.6875
10,8,1,0,,,,1.0514667,0.0,0.0,0.0,286.75833
10,9,1,0,,,,1.6122833,0.0,0.0,0.0,465.87918
10,10,1,0,,,,1.7477334,0.0,0.0,0.0,660.05414
10,11,1,0,,,,1.56975,0.0,0.0,0.0,734.57916
10,12,1,0,,,,1.21375,0.0,0.0,0.0,724.9083
10,13,1,0,,,,1.3898833,0.0,0.0,0.0,665.99164
10,14,1,0,,,,1.1537833,0.0,0.0,0.0,555.82916
10,15,1,0,,,,1.3209667,0.0,0.0,0.0,391.05
10,16,1,0,,,,1.3386333,0.0,0.0,0.0,199.02916
10,17,1,0,,,,2.554,0.0,0.0,0.0,44.345833
10,18,1,0,,,,1.3977,0.0,0.0,0.0,0.425
10,19,1,0,,,,1.1814834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0003667,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0222833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0868833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0944333,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.095375,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.09945,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.1054,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3879833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.6274834,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.39125,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1869167,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1859167,0.0,0.0,0.0,159.70416
10,8,2,0,,,,1.3800666,0.0,0.0,0.0,390.5875
10,9,2,0,,,,1.0737833,0.0,0.0,0.0,558.5417
10,10,2,0,,,,1.0217333,0.0,0.0,0.0,671.11664
10,11,2,0,,,,1.0276,0.0,0.0,0.0,724.0917
10,12,2,0,,,,1.0253167,0.0,0.0,0.0,719.1125
10,13,2,0,,,,1.5645167,0.0,0.0,0.0,660.36664
10,14,2,0,,,,1.6794,0.0,0.0,0.0,539.17084
10,15,2,0,,,,1.7989,0.0,0.0,0.0,378.05417
10,16,2,0,,,,2.7689166,0.0,0.0,0.0,191.5375
10,17,2,0,,,,1.5982,0.0,0.0,0.0,44.625
10,18,2,0,,,,1.2247,0.0,0.0,0.0,0.2125
10,19,2,0,,,,1.2515,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0260333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1237167,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1190166,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1285167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0528916,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0017166,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.99666667,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2572,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.0031834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4553833,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1183333,0.0,0.0,0.0,73.42917
10,8,3,0,,,,0.98471665,0.0,0.0,0.0,178.97084
10,9,3,0,,,,1.018,0.0,0.0,0.0,391.96667
10,10,3,0,,,,1.0133834,0.0,0.0,0.0,580.4042
10,11,3,0,,,,1.4514333,0.0,0.0,0.0,692.6125
10,12,3,0,,,,1.37665,0.0,0.0,0.0,730.9708
10,13,3,0,,,,1.7768167,0.0,0.0,0.0,663.2208
10,14,3,0,,,,1.3274833,0.0,0.0,0.0,538.975
10,15,3,0,,,,1.3046,0.0,0.0,0.0,386.83334
10,16,3,0,,,,1.27915,0.0,0.0,0.0,199.3875
10,17,3,0,,,,1.2768,0.0,0.0,0.0,49.5875
10,18,3,0,,,,1.2168666,0.0,0.0,0.0,0.7291667
10,19,3,0,,,,1.4007167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1469333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.01865,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.0309417,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.0628333,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0231833,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3086833,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.4494333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0641,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98191667,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1699667,0.0,0.0,0.0,156.31667
10,8,4,0,,,,1.09385,0.0,0.0,0.0,404.92917
10,9,4,0,,,,0.9648,0.0,0.0,0.0,589.24164
10,10,4,0,,,,0.9817333,0.0,0.0,0.0,709.2875
10,11,4,0,,,,0.96566665,0.0,0.0,0.0,764.2125
10,12,4,0,,,,0.9605,0.0,0.0,0.0,753.85834
10,13,4,0,,,,0.95855,0.0,0.0,0.0,684.04584
10,14,4,0,,,,1.2885833,0.0,0.0,0.0,564.275
10,15,4,0,,,,1.24785,0.0,0.0,0.0,393.84583
10,16,4,0,,,,1.3861166,0.0,0.0,0.0,196.57083
10,17,4,0,,,,1.5152167,0.0,0.0,0.0,36.8
10,18,4,0,,,,1.2571,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4133834,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.63645,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.43255,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98896664,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.969525,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.9590667,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1009834,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.6198,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.2916,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.94946665,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.92865,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.1607167,0.0,0.0,0.0,144.55417
10,8,5,0,,,,0.9787167,0.0,0.0,0.0,407.8375
10,9,5,0,,,,1.1817,0.0,0.0,0.0,578.0333
10,10,5,0,,,,1.1965834,0.0,0.0,0.0,688.3333
10,11,5,0,,,,1.2092,0.0,0.0,0.0,715.6875
10,12,5,0,,,,1.2049667,0.0,0.0,0.0,694.19586
10,13,5,0,,,,1.68575,0.0,0.0,0.0,619.8333
10,14,5,0,,,,1.48955,0.0,0.0,0.0,479.96667
10,15,5,0,,,,4.2396,0.0,0.0,0.0,384.95
10,16,5,0,,,,2.0269334,0.0,0.0,0.0,190.21666
10,17,5,0,,,,1.6190833,0.0,0.0,0.0,39.845833
10,18,5,0,,,,1.7329333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9095,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8465667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.5331334,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2998,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1221,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1468667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1661834,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1725667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1667334,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.15255,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.11895,0.0,0.0,0.0,0.2125
10,7,6,0,,,,1.1783,0.0,0.0,0.0,96.35
10,8,6,0,,,,1.1530334,0.0,0.0,0.0,394.97916
10,9,6,0,,,,1.4820833,0.0,0.0,0.0,563.55414
10,10,6,0,,,,2.8921833,0.0,0.0,0.0,670.30835
10,11,6,0,,,,1.8331667,0.0,0.0,0.0,718.2708
10,12,6,0,,,,2.2474167,0.0,0.0,0.0,711.5292
10,13,6,0,,,,2.2864666,0.0,0.0,0.0,651.7625
10,14,6,0,,,,2.1980834,0.0,0.0,0.0,538.36664
10,15,6,0,,,,2.36125,0.0,0.0,0.0,378.93332
10,16,6,0,,,,2.1701334,0.0,0.0,0.0,187.375
10,17,6,0,,,,3.3391666,0.0,0.0,0.0,33.954166
10,18,6,0,,,,1.4124833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4350667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4289,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.48985,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8348334,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2315333,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.4836,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3896,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.23675,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.24125,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3446833,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.29945,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.20325,0.0,0.0,0.0,146.95
10,8,7,0,,,,1.6059834,0.0,0.0,0.0,381.84167
10,9,7,0,,,,1.88485,0.0,0.0,0.0,539.225
10,10,7,0,,,,1.4995,0.0,0.0,0.0,639.5
10,11,7,0,,,,1.8510833,0.0,0.0,0.0,690.74164
10,12,7,0,,,,1.9186167,0.0,0.0,0.0,690.4167
10,13,7,0,,,,2.50075,0.0,0.0,0.0,636.99164
10,14,7,0,,,,2.32035,0.0,0.0,0.0,525.5875
10,15,7,0,,,,2.3787334,0.0,0.0,0.0,368.25833
10,16,7,0,,,,2.4601333,0.0,0.0,0.0,150.325
10,17,7,0,,,,2.1225834,0.0,0.0,0.0,43.641666
10,18,7,0,,,,2.1358,0.0,0.0,0.0,0.0
10,19,7,0,,,,3.0414834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5231167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.49775,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3288833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2303,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.956675,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0105667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.92943335,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1314833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.90746665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.9109,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.91228336,0.0,0.0,0.0,139.49583
10,8,1,0,,,,0.89975,0.0,0.0,0.0,373.8375
10,9,1,0,,,,1.1804667,0.0,0.0,0.0,538.7125
10,10,1,0,,,,0.86875,0.0,0.0,0.0,650.04584
10,11,1,0,,,,2.4963167,0.0,0.0,0.0,701.0292
10,12,1,0,,,,1.0867,0.0,0.0,0.0,692.06665
10,13,1,0,,,,3.1019833,0.0,0.0,0.0,622.8625
10,14,1,0,,,,2.0885334,0.0,0.0,0.0,517.94165
10,15,1,0,,,,1.9656,0.0,0.0,0.0,362.80417
10,16,1,0,,,,1.7728667,0.0,0.0,0.0,157.5625
10,17,1,0,,,,2.2764833,0.0,0.0,0.0,28.925
10,18,1,0,,,,1.66945,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2769,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.9081666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.25665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.91825,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.966075,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.1942667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.86268336,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3353833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.42305,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1356833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2036,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.09125,0.0,0.0,0.0,141.475
10,8,2,0,,,,0.9953167,0.0,0.0,0.0,373.83334
10,9,2,0,,,,1.0056,0.0,0.0,0.0,540.44586
10,10,2,0,,,,1.2661166,0.0,0.0,0.0,649.3542
10,11,2,0,,,,0.8811833,0.0,0.0,0.0,700.39166
10,12,2,0,,,,1.2038667,0.0,0.0,0.0,697.99585
10,13,2,0,,,,1.957,0.0,0.0,0.0,638.0333
10,14,2,0,,,,2.4188,0.0,0.0,0.0,529.5208
10,15,2,0,,,,1.7898667,0.0,0.0,0.0,362.85416
10,16,2,0,,,,1.8523834,0.0,0.0,0.0,172.84584
10,17,2,0,,,,1.4338833,0.0,0.0,0.0,31.583334
10,18,2,0,,,,1.4954333,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3716834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1660833,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.2555666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.93296665,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.9411,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.94505,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.9522167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.1519834,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.3232666,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.2927667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.97335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98223335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9830667,0.0,0.0,0.0,33.470833
10,8,3,0,,,,1.1549166,0.0,0.0,0.0,92.754166
10,9,3,0,,,,1.18045,0.0,0.0,0.0,168.375
10,10,3,0,,,,1.0318,0.0,0.0,0.0,259.39584
10,11,3,0,,,,1.02115,0.0,0.0,0.0,243.93333
10,12,3,0,,,,1.0491667,0.0,0.0,0.0,632.4708
10,13,3,0,,,,1.0751,0.0,0.0,0.0,641.3125
10,14,3,0,,,,1.0128833,0.0,0.0,0.0,520.24164
10,15,3,0,,,,1.3225167,0.0,0.0,0.0,354.2875
10,16,3,0,,,,1.9026834,0.0,0.0,0.0,168.89166
10,17,3,0,,,,1.5975833,0.0,0.0,0.0,32.425
10,18,3,0,,,,1.67345,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.90455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4682,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6004,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4618332,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.2347333,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.1939917,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.086,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0623167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.6077334,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3014667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.99848336,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0848666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1107666,0.0,0.0,0.0,121.975
10,8,4,0,,,,0.9440333,0.0,0.0,0.0,353.6
10,9,4,0,,,,0.9356833,0.0,0.0,0.0,525.62085
10,10,4,0,,,,0.92071664,0.0,0.0,0.0,635.62085
10,11,4,0,,,,0.91513336,0.0,0.0,0.0,686.67914
10,12,4,0,,,,0.91545,0.0,0.0,0.0,669.3375
10,13,4,0,,,,0.9831667,0.0,0.0,0.0,598.00415
10,14,4,0,,,,1.1992834,0.0,0.0,0.0,482.98334
10,15,4,0,,,,1.4426167,0.0,0.0,0.0,288.72083
10,16,4,0,,,,1.77545,0.0,0.0,0.0,154.875
10,17,4,0,,,,1.6649667,0.0,0.0,0.0,45.5125
10,18,4,0,,,,1.4972167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1677333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1402833,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8745667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1829833,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2283334,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0012833,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.0383166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.04765,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.36195,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.43765,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2099833,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0606166,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9704667,0.0,0.0,0.0,88.691666
10,8,5,0,,,,0.9625,0.0,0.0,0.0,335.325
10,9,5,0,,,,0.96571666,0.0,0.0,0.0,513.8875
10,10,5,0,,,,0.98546666,0.0,0.0,0.0,624.6
10,11,5,0,,,,1.2367333,0.0,0.0,0.0,677.75
10,12,5,0,,,,1.3507167,0.0,0.0,0.0,670.5333
10,13,5,0,,,,1.1732833,0.0,0.0,0.0,608.4
10,14,5,0,,,,1.3213667,0.0,0.0,0.0,496.12082
10,15,5,0,,,,1.2316166,0.0,0.0,0.0,332.04584
10,16,5,0,,,,1.6716,0.0,0.0,0.0,153.45833
10,17,5,0,,,,1.4173666,0.0,0.0,0.0,28.133333
10,18,5,0,,,,1.3299834,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1785667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2068167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.3457834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0703167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.98664165,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0177166,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.03795,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.05375,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.05255,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0361167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0224667,0.0,0.0,0.0,101.35
10,8,6,0,,,,1.03095,0.0,0.0,0.0,329.1375
10,9,6,0,,,,1.0373,0.0,0.0,0.0,506.64584
10,10,6,0,,,,0.9659333,0.0,0.0,0.0,623.12915
10,11,6,0,,,,1.30865,0.0,0.0,0.0,673.8125
10,12,6,0,,,,1.7686,0.0,0.0,0.0,669.69165
10,13,6,0,,,,1.2210166,0.0,0.0,0.0,604.9583
10,14,6,0,,,,1.0961666,0.0,0.0,0.0,494.7125
10,15,6,0,,,,1.34945,0.0,0.0,0.0,330.61667
10,16,6,0,,,,2.0273333,0.0,0.0,0.0,148.46666
10,17,6,0,,,,1.34885,0.0,0.0,0.0,26.833334
10,18,6,0,,,,1.2475667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.2002833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1521667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.0062,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.0848833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.97856665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.9271333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9615333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.9941,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0265334,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3945667,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0304,0.0,0.0,0.0,0.26666668
10,8,7,0,,,,1.5430334,0.0,0.0,0.0,6.883333
10,9,7,0,,,,1.1651833,0.0,0.0,0.0,30.491667
10,10,7,0,,,,1.6156167,0.0,0.0,0.0,329.4
10,11,7,0,,,,1.1875833,0.0,0.0,0.0,190.93333
10,12,7,0,,,,1.1471,0.0,0.0,0.0,292.40833
10,13,7,0,,,,1.0696,0.0,0.0,0.0,158.46666
10,14,7,0,,,,0.9636,0.0,0.0,0.0,134.1375
10,15,7,0,,,,0.93298334,0.0,0.0,0.0,155.5125
10,16,7,0,,,,1.9698167,0.0,0.0,0.0,86.84583
10,17,7,0,,,,1.5124583,0.0,0.0,0.0,18.39375
10,18,7,0,,,,0.9424667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.96578336,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.21945,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.064,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1266,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0258,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0595083,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0823833,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.01935,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.5450333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.3247666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.95211667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.94311666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.96896666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9547,0.0,0.0,0.0,11.895833
10,9,1,0,,,,0.96388334,0.0,0.0,0.0,65.125
10,10,1,0,,,,1.1809167,0.0,0.0,0.0,111.90417
10,11,1,0,,,,1.7986333,0.0,0.0,0.0,52.9125
10,12,1,0,,,,1.2832,0.0,0.0,0.0,188.7625
10,13,1,0,,,,1.3035333,0.0,0.0,0.0,180.37083
10,14,1,0,,,,1.4405667,0.0,0.0,0.0,118.01667
10,15,1,0,,,,1.1823,0.0,0.0,0.0,64.833336
10,16,1,0,,,,1.1097833,0.0,0.0,0.0,5.2625
10,17,1,0,,,,1.1340166,0.0,0.0,0.0,0.0
10,18,1,0,,,,1.1697,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.5639167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.58215,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.28885,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2506666,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.25355,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2515917,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.2328666,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.2338333,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.5165334,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.5007334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1854334,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1769,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1686667,0.0,0.0,0.0,138.475
10,8,2,0,,,,1.1515167,0.0,0.0,0.0,350.04584
10,9,2,0,,,,1.3224666,0.0,0.0,0.0,558.9708
10,10,2,0,,,,1.4101167,0.0,0.0,0.0,686.80835
10,11,2,0,,,,1.12665,0.0,0.0,0.0,720.98334
10,12,2,0,,,,1.1509167,0.0,0.0,0.0,715.3125
10,13,2,0,,,,1.25605,0.0,0.0,0.0,657.05414
10,14,2,0,,,,1.5740334,0.0,0.0,0.0,542.7708
10,15,2,0,,,,1.2462333,0.0,0.0,0.0,374.47083
10,16,2,0,,,,1.112,0.0,0.0,0.0,174.08333
10,17,2,0,,,,1.1232834,0.0,0.0,0.0,27.15
10,18,2,0,,,,1.2011167,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.7733834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5062333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5041,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3894,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.29215,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1831167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.24045,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.5041,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.5578333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3520334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1495167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1295667,0.0,0.0,0.0,135.7125
10,8,3,0,,,,1.1246166,0.0,0.0,0.0,408.80832
10,9,3,0,,,,1.1392666,0.0,0.0,0.0,597.65
10,10,3,0,,,,1.1333333,0.0,0.0,0.0,718.4708
10,11,3,0,,,,1.1295167,0.0,0.0,0.0,773.675
10,12,3,0,,,,1.1124,0.0,0.0,0.0,764.0
10,13,3,0,,,,1.1483333,0.0,0.0,0.0,695.31665
10,14,3,0,,,,1.4035667,0.0,0.0,0.0,569.3625
10,15,3,0,,,,1.05545,0.0,0.0,0.0,395.27084
10,16,3,0,,,,1.3122,0.0,0.0,0.0,183.475
10,17,3,0,,,,2.7466667,0.0,0.0,0.0,22.475
10,18,3,0,,,,1.2413334,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3548666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.9145833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6054333,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4371333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.5561,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.092975,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.00355,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0666167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3503667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3765,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0219333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98226666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0258833,0.0,0.0,0.0,137.7
10,8,4,0,,,,0.9364333,0.0,0.0,0.0,414.0875
10,9,4,0,,,,1.2114,0.0,0.0,0.0,601.8333
10,10,4,0,,,,1.2129667,0.0,0.0,0.0,720.4
10,11,4,0,,,,1.2288166,0.0,0.0,0.0,774.0917
10,12,4,0,,,,1.2024666,0.0,0.0,0.0,764.0375
10,13,4,0,,,,1.2056333,0.0,0.0,0.0,694.50415
10,14,4,0,,,,1.20325,0.0,0.0,0.0,568.30414
10,15,4,0,,,,1.5564667,0.0,0.0,0.0,382.65973
10,16,4,0,,,,2.1341166,0.0,0.0,0.0,178.3
10,17,4,0,,,,1.2123,0.0,0.0,0.0,20.858334
10,18,4,0,,,,1.2604667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.3083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7625166,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4733666,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3184667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2680833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.3393583,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.28355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.99843335,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.2837167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.31525,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.49765,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0031667,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2746834,0.0,0.0,0.0,136.72084
10,8,5,0,,,,1.0015167,0.0,0.0,0.0,397.65417
10,9,5,0,,,,1.3270167,0.0,0.0,0.0,564.74585
10,10,5,0,,,,1.4793667,0.0,0.0,0.0,663.31665
10,11,5,0,,,,1.2809167,0.0,0.0,0.0,712.9375
10,12,5,0,,,,2.7800667,0.0,0.0,0.0,704.49164
10,13,5,0,,,,1.6929834,0.0,0.0,0.0,643.8625
10,14,5,0,,,,1.66495,0.0,0.0,0.0,532.9583
10,15,5,0,,,,2.7378,0.0,0.0,0.0,367.6
10,16,5,0,,,,1.3145334,0.0,0.0,0.0,168.04167
10,17,5,0,,,,2.1926167,0.0,0.0,0.0,18.141666
10,18,5,0,,,,1.6069666,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.5774333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2290167,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.6489167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2763166,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1457833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1166667,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.00735,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.0187833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0643333,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0517833,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0570834,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0424,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0366833,0.0,0.0,0.0,134.9875
10,8,6,0,,,,1.5807667,0.0,0.0,0.0,400.12918
10,9,6,0,,,,2.4666333,0.0,0.0,0.0,569.3542
10,10,6,0,,,,0.98983335,0.0,0.0,0.0,683.8875
10,11,6,0,,,,1.2833834,0.0,0.0,0.0,727.43335
10,12,6,0,,,,1.22785,0.0,0.0,0.0,715.6875
10,13,6,0,,,,1.6334,0.0,0.0,0.0,644.5
10,14,6,0,,,,2.3168666,0.0,0.0,0.0,542.9167
10,15,6,0,,,,2.4559,0.0,0.0,0.0,377.425
10,16,6,0,,,,1.70735,0.0,0.0,0.0,170.43333
10,17,6,0,,,,1.51905,0.0,0.0,0.0,19.491667
10,18,6,0,,,,1.4366333,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3420334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3285,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9799833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9508833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99225,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1071917,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.06005,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.1071666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.0424,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1472833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1110834,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1382,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1129,0.0,0.0,0.0,12.166667
10,8,7,0,,,,1.29015,0.0,0.0,0.0,154.95833
10,9,7,0,,,,1.5415334,0.0,0.0,0.0,341.85
10,10,7,0,,,,1.4711833,0.0,0.0,0.0,345.25
10,11,7,0,,,,1.13455,0.0,0.0,0.0,403.82083
10,12,7,0,,,,1.1106334,0.0,0.0,0.0,86.4125
10,13,7,0,,,,1.13,0.0,0.0,0.0,160.77916
10,14,7,0,,,,1.3596333,0.0,0.0,0.0,177.5625
10,15,7,0,,,,1.0894333,0.0,0.0,0.0,79.07917
10,16,7,0,,,,1.1444334,0.0,0.0,0.0,12.975
10,17,7,0,,,,1.0478166,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.0329167,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.03475,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0933,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1997833,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2974167,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1164,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.3909667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.4766667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.21725,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0505167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0515833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0164,0.0,0.0,0.0,2.9208333
10,9,1,0,,,,1.0046333,0.0,0.0,0.0,117.229164
10,10,1,0,,,,1.04605,0.0,0.0,0.0,230.5625
10,11,1,0,,,,1.0316167,0.0,0.0,0.0,71.32917
10,12,1,0,,,,0.9961,0.0,0.0,0.0,94.6875
10,13,1,0,,,,1.0429333,0.0,0.0,0.0,139.55833
10,14,1,0,,,,1.1002667,0.0,0.0,0.0,164.80833
10,15,1,0,,,,1.39715,0.0,0.0,0.0,26.2125
10,16,1,0,,,,1.376,0.0,0.0,0.0,24.995832
10,17,1,0,,,,1.39705,0.0,0.0,0.0,4.883333
10,18,1,0,,,,1.1606166,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.9931333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2808334,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1684,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0476333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0460666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.01805,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.0259,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.0322,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3416166,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.3869,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0700166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.0107167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.96925,0.0,0.0,0.0,106.120834
10,8,2,0,,,,0.9784,0.0,0.0,0.0,376.63333
10,9,2,0,,,,0.9511667,0.0,0.0,0.0,554.30835
10,10,2,0,,,,0.9454,0.0,0.0,0.0,662.3625
10,11,2,0,,,,0.94418335,0.0,0.0,0.0,705.0208
10,12,2,0,,,,1.3204167,0.0,0.0,0.0,696.4083
10,13,2,0,,,,0.9583667,0.0,0.0,0.0,618.87085
10,14,2,0,,,,0.8900667,0.0,0.0,0.0,499.3125
10,15,2,0,,,,0.9206833,0.0,0.0,0.0,339.29584
10,16,2,0,,,,0.9716667,0.0,0.0,0.0,153.64583
10,17,2,0,,,,0.94085,0.0,0.0,0.0,19.558332
10,18,2,0,,,,1.1478,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0346333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.03455,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9705333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0325333,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.027675,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0200833,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2211833,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.3950334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.9686,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9429833,0.0,0.0,0.0,90.78333
10,8,3,0,,,,0.98326665,0.0,0.0,0.0,297.875
10,9,3,0,,,,1.03315,0.0,0.0,0.0,529.79584
10,10,3,0,,,,0.99518335,0.0,0.0,0.0,656.68335
10,11,3,0,,,,0.9962,0.0,0.0,0.0,703.62085
10,12,3,0,,,,0.9734333,0.0,0.0,0.0,660.95
10,13,3,0,,,,0.95283335,0.0,0.0,0.0,583.19586
10,14,3,0,,,,1.2991834,0.0,0.0,0.0,398.69168
10,15,3,0,,,,1.6912,0.0,0.0,0.0,299.775
10,16,3,0,,,,3.0360334,0.0,0.0,0.0,105.025
10,17,3,0,,,,1.60545,0.0,0.0,0.0,22.616667
10,18,3,0,,,,1.5804666,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.84188336,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.86011666,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8742,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.88441664,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8968167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.901025,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.89468336,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.98836666,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0045667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0037667,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0541667,0.0,0.0,0.0,22.858334
10,8,4,0,,,,1.4608667,0.0,0.0,0.0,177.625
10,9,4,0,,,,1.6494666,0.0,0.0,0.0,417.59167
10,10,4,0,,,,1.1097833,0.0,0.0,0.0,362.30832
10,11,4,0,,,,1.3248667,0.0,0.0,0.0,500.55
10,12,4,0,,,,1.0218333,0.0,0.0,0.0,445.15417
10,13,4,0,,,,2.00135,0.0,0.0,0.0,307.1375
10,14,4,0,,,,1.1971834,0.0,0.0,0.0,309.95834
10,15,4,0,,,,1.1565833,0.0,0.0,0.0,160.8125
10,16,4,0,,,,1.1571833,0.0,0.0,0.0,70.92917
10,17,4,0,,,,1.2029834,0.0,0.0,0.0,17.4
10,18,4,0,,,,2.4505,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.9327,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1763,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.19635,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.8474166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9066833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.897675,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1753334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.89143336,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9932333,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3697333,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2599334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0535916,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.07755,0.0,0.0,0.0,39.591667
10,8,5,0,,,,1.2451667,0.0,0.0,0.0,79.30417
10,9,5,0,,,,0.99263334,0.0,0.0,0.0,193.20833
10,10,5,0,,,,0.94228333,0.0,0.0,0.0,252.85
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,124.5875
10,12,5,0,,,,0.94918334,0.0,0.0,0.0,214.25833
10,13,5,0,,,,1.2611,0.0,0.0,0.0,119.35833
10,14,5,0,,,,1.267,0.0,0.0,0.0,151.15416
10,15,5,0,,,,0.91973335,0.0,0.0,0.0,160.525
10,16,5,0,,,,1.2783667,0.0,0.0,0.0,134.7
10,17,5,0,,,,1.42745,0.0,0.0,0.0,23.529167
10,18,5,0,,,,1.8482167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3369334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2197334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0469167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0370667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.01605,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0381833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1179,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1060333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0730667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.058,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0516,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0731333,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3177667,0.0,0.0,0.0,33.525
10,8,6,0,,,,1.3363667,0.0,0.0,0.0,161.85834
10,9,6,0,,,,0.96526664,0.0,0.0,0.0,336.5
10,10,6,0,,,,1.1888666,0.0,0.0,0.0,487.41666
10,11,6,0,,,,2.6771,0.0,0.0,0.0,543.1
10,12,6,0,,,,1.7247666,0.0,0.0,0.0,632.76666
10,13,6,0,,,,1.1472167,0.0,0.0,0.0,428.77917
10,14,6,0,,,,1.4168667,0.0,0.0,0.0,334.17917
10,15,6,0,,,,1.3306333,0.0,0.0,0.0,215.46666
10,16,6,0,,,,1.2379333,0.0,0.0,0.0,100.60833
10,17,6,0,,,,1.19505,0.0,0.0,0.0,14.45
10,18,6,0,,,,1.9799833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0251167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.19045,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.23755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.51305,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.18205,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.18855,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1956167,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.22525,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.2342,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.21565,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1952,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.21115,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.2757666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5361667,0.0,0.0,0.0,38.025
10,9,7,0,,,,1.2180667,0.0,0.0,0.0,76.57083
10,10,7,0,,,,1.1987667,0.0,0.0,0.0,109.90417
10,11,7,0,,,,1.1677834,0.0,0.0,0.0,306.5125
10,12,7,0,,,,1.1806,0.0,0.0,0.0,208.20833
10,13,7,0,,,,1.4419833,0.0,0.0,0.0,108.958336
10,14,7,0,,,,2.0189333,0.0,0.0,0.0,60.129166
10,15,7,0,,,,1.4697666,0.0,0.0,0.0,20.4625
10,16,7,0,,,,1.1835333,0.0,0.0,0.0,3.025
10,17,7,0,,,,1.1699834,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.1681833,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2718333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3568166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2793666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1607,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0774666,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.137775,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0579166,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0655833,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.41425,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.6573334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.4334834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2150667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2018,0.0,0.0,0.0,12.870833
10,8,1,0,,,,1.1836833,0.0,0.0,0.0,71.2875
10,9,1,0,,,,1.1853666,0.0,0.0,0.0,262.09583
10,10,1,0,,,,1.18775,0.0,0.0,0.0,370.6
10,11,1,0,,,,1.1830667,0.0,0.0,0.0,489.5625
10,12,1,0,,,,1.1933167,0.0,0.0,0.0,591.95
10,13,1,0,,,,1.1904666,0.0,0.0,0.0,273.95
10,14,1,0,,,,2.1377168,0.0,0.0,0.0,263.87918
10,15,1,0,,,,1.2377334,0.0,0.0,0.0,231.46666
10,16,1,0,,,,1.2406833,0.0,0.0,0.0,67.60833
10,17,1,0,,,,1.2620333,0.0,0.0,0.0,12.491667
10,18,1,0,,,,2.3801668,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2110167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3509834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5595666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.24945,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2219167,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2399,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2711834,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.2701666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4421667,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.45545,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2461833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0461333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0031834,0.0,0.0,0.0,14.825
11,8,2,0,,,,1.0083333,0.0,0.0,0.0,60.991665
11,9,2,0,,,,1.0066167,0.0,0.0,0.0,82.933334
11,10,2,0,,,,1.0034167,0.0,0.0,0.0,242.10834
11,11,2,0,,,,1.0035,0.0,0.0,0.0,309.70416
11,12,2,0,,,,0.9982333,0.0,0.0,0.0,365.44168
11,13,2,0,,,,1.4668167,0.0,0.0,0.0,281.39166
11,14,2,0,,,,1.3832,0.0,0.0,0.0,222.275
11,15,2,0,,,,1.26135,0.0,0.0,0.0,118.75
11,16,2,0,,,,1.2222667,0.0,0.0,0.0,141.63333
11,17,2,0,,,,1.2214333,0.0,0.0,0.0,15.183333
11,18,2,0,,,,2.1577168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.9664,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.77295,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7711667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6971834,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.7686666,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6576416,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.6954666,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6869167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.6114167,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4708166,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0895333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.96781665,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.99035,0.0,0.0,0.0,104.4
11,8,3,0,,,,1.0116667,0.0,0.0,0.0,387.69583
11,9,3,0,,,,0.9526333,0.0,0.0,0.0,583.3375
11,10,3,0,,,,0.94505,0.0,0.0,0.0,707.1375
11,11,3,0,,,,0.9582,0.0,0.0,0.0,761.0292
11,12,3,0,,,,0.9568833,0.0,0.0,0.0,748.7083
11,13,3,0,,,,1.0265666,0.0,0.0,0.0,675.6667
11,14,3,0,,,,0.979,0.0,0.0,0.0,547.11664
11,15,3,0,,,,1.1715333,0.0,0.0,0.0,364.65833
11,16,3,0,,,,1.1935,0.0,0.0,0.0,149.625
11,17,3,0,,,,1.19135,0.0,0.0,0.0,10.508333
11,18,3,0,,,,0.9218,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9108,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0029167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0291834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.995,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0842167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0310833,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.29115,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.3442667,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.4143333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1274333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.43675,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4682167,0.0,0.0,0.0,88.645836
11,8,4,0,,,,0.9424,0.0,0.0,0.0,364.325
11,9,4,0,,,,0.9453667,0.0,0.0,0.0,557.3417
11,10,4,0,,,,0.93688333,0.0,0.0,0.0,678.8542
11,11,4,0,,,,0.9378333,0.0,0.0,0.0,731.4042
11,12,4,0,,,,0.94523335,0.0,0.0,0.0,720.9875
11,13,4,0,,,,0.9846,0.0,0.0,0.0,653.2125
11,14,4,0,,,,1.0732,0.0,0.0,0.0,526.31665
11,15,4,0,,,,0.91531664,0.0,0.0,0.0,348.4
11,16,4,0,,,,0.94156665,0.0,0.0,0.0,140.7875
11,17,4,0,,,,1.01595,0.0,0.0,0.0,9.4875
11,18,4,0,,,,1.0233166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.02645,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.91535,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.95998335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.9907,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9805667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2638834,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.08395,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.0379167,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.3082666,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4095666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.1107334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.95855,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.94915,0.0,0.0,0.0,86.6125
11,8,5,0,,,,0.9568,0.0,0.0,0.0,349.53333
11,9,5,0,,,,0.9604333,0.0,0.0,0.0,534.36664
11,10,5,0,,,,0.9439,0.0,0.0,0.0,641.70416
11,11,5,0,,,,0.93691665,0.0,0.0,0.0,690.175
11,12,5,0,,,,0.9181333,0.0,0.0,0.0,679.9875
11,13,5,0,,,,2.2586167,0.0,0.0,0.0,623.2917
11,14,5,0,,,,0.85008335,0.0,0.0,0.0,502.71667
11,15,5,0,,,,1.4882,0.0,0.0,0.0,332.03333
11,16,5,0,,,,1.1566,0.0,0.0,0.0,120.229164
11,17,5,0,,,,1.15215,0.0,0.0,0.0,11.004167
11,18,5,0,,,,1.1592166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.93635,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.09285,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01625,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0404834,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.95075834,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0373666,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.0657834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.0482833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0500833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0396667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.01115,0.0,0.0,0.0,67.025
11,8,6,0,,,,1.0094167,0.0,0.0,0.0,344.54584
11,9,6,0,,,,1.1596667,0.0,0.0,0.0,518.80835
11,10,6,0,,,,1.1344666,0.0,0.0,0.0,625.17914
11,11,6,0,,,,1.6209167,0.0,0.0,0.0,678.475
11,12,6,0,,,,3.04575,0.0,0.0,0.0,673.05
11,13,6,0,,,,2.6115334,0.0,0.0,0.0,613.1
11,14,6,0,,,,1.7484833,0.0,0.0,0.0,497.30832
11,15,6,0,,,,1.2655333,0.0,0.0,0.0,330.825
11,16,6,0,,,,1.5957834,0.0,0.0,0.0,132.02083
11,17,6,0,,,,1.6068833,0.0,0.0,0.0,10.308333
11,18,6,0,,,,0.8683,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2476333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.99293333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2169666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.004,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0595334,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.0589083,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.0625666,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.07035,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.07295,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0785834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0876,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7705,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.97758335,0.0,0.0,0.0,320.15833
11,8,7,0,,,,0.97515,0.0,0.0,0.0,522.4708
11,9,7,0,,,,0.9672667,0.0,0.0,0.0,633.70416
11,10,7,0,,,,1.0246667,0.0,0.0,0.0,685.4
11,11,7,0,,,,1.1538666,0.0,0.0,0.0,675.6375
11,12,7,0,,,,1.3546166,0.0,0.0,0.0,615.25
11,13,7,0,,,,1.2950333,0.0,0.0,0.0,482.64584
11,14,7,0,,,,1.1550866,0.0,0.0,0.0,310.23666
11,15,7,0,,,,1.27385,0.0,0.0,0.0,102.729164
11,16,7,0,,,,1.1361333,0.0,0.0,0.0,10.745833
11,17,7,0,,,,1.2562667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.21835,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0802333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1121167,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.8821833,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.23095,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0504333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0738584,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.1266333,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1068166,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.2789167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4102,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2294667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8951,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9873,0.0,0.0,0.0,322.9875
11,8,1,0,,,,0.98468333,0.0,0.0,0.0,511.84583
11,9,1,0,,,,0.9823167,0.0,0.0,0.0,620.2
11,10,1,0,,,,0.97206664,0.0,0.0,0.0,667.7708
11,11,1,0,,,,0.9594333,0.0,0.0,0.0,653.7
11,12,1,0,,,,0.94965,0.0,0.0,0.0,588.95
11,13,1,0,,,,1.2725,0.0,0.0,0.0,482.07916
11,14,1,0,,,,1.1471833,0.0,0.0,0.0,314.71667
11,15,1,0,,,,1.0933833,0.0,0.0,0.0,112.975
11,16,1,0,,,,1.1987,0.0,0.0,0.0,1.4458333
11,17,1,0,,,,1.1230667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8996,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2083334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95556664,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9533,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.9675,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0190583,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.9818,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9882,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2545,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3663,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.0672166,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.73075,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.40225,0.0,0.0,0.0,324.55417
11,8,2,0,,,,1.9946834,0.0,0.0,0.0,508.39584
11,9,2,0,,,,1.7244834,0.0,0.0,0.0,629.35
11,10,2,0,,,,1.5769833,0.0,0.0,0.0,690.5875
11,11,2,0,,,,2.0989833,0.0,0.0,0.0,688.17914
11,12,2,0,,,,0.86658335,0.0,0.0,0.0,616.38336
11,13,2,0,,,,1.9887667,0.0,0.0,0.0,499.0625
11,14,2,0,,,,3.4399,0.0,0.0,0.0,327.44583
11,15,2,0,,,,1.2644833,0.0,0.0,0.0,126.4375
11,16,2,0,,,,1.6666,0.0,0.0,0.0,8.166667
11,17,2,0,,,,1.2234,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.3,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6095,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2840333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0263,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3222667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0428,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0505583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0318167,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0304166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.5494332,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.47,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1078,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6642333,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3466,0.0,0.0,0.0,333.71667
