month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,8,3,0,,,,0.9945833,0.0,0.0,0.0,527.1458
11,9,3,0,,,,0.8933,0.0,0.0,0.0,615.4083
11,10,3,0,,,,1.1747167,0.0,0.0,0.0,637.75415
11,11,3,0,,,,2.2977667,0.0,0.0,0.0,640.7917
11,12,3,0,,,,0.8785,0.0,0.0,0.0,604.1667
11,13,3,0,,,,1.4304334,0.0,0.0,0.0,496.94168
11,14,3,0,,,,1.4766333,0.0,0.0,0.0,332.1125
11,15,3,0,,,,1.4896166,0.0,0.0,0.0,132.93333
11,16,3,0,,,,1.6763333,0.0,0.0,0.0,9.854167
11,17,3,0,,,,1.4383667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.56105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.58425,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.60135,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4242,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2889167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.28955,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.98413336,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.98255,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0254667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22295,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3930666,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.97245,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.66871667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9332,0.0,0.0,0.0,328.2875
11,8,4,0,,,,0.91863334,0.0,0.0,0.0,516.6583
11,9,4,0,,,,1.5930834,0.0,0.0,0.0,619.55
11,10,4,0,,,,1.1239333,0.0,0.0,0.0,669.44165
11,11,4,0,,,,1.1668167,0.0,0.0,0.0,661.95416
11,12,4,0,,,,2.03145,0.0,0.0,0.0,599.0833
11,13,4,0,,,,1.3165,0.0,0.0,0.0,481.87918
11,14,4,0,,,,2.23895,0.0,0.0,0.0,314.92084
11,15,4,0,,,,0.8642833,0.0,0.0,0.0,120.63333
11,16,4,0,,,,1.1818,0.0,0.0,0.0,6.925
11,17,4,0,,,,2.0818834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.671,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.9080167,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6259,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.38395,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2692833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0255834,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.9980083,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.9859833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.99116665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.92976665,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.9569167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8900833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6214833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.9500667,0.0,0.0,0.0,327.07916
11,8,5,0,,,,1.2652833,0.0,0.0,0.0,511.30832
11,9,5,0,,,,1.84165,0.0,0.0,0.0,623.2
11,10,5,0,,,,1.9412667,0.0,0.0,0.0,671.0958
11,11,5,0,,,,1.7257,0.0,0.0,0.0,665.35834
11,12,5,0,,,,2.3062668,0.0,0.0,0.0,600.73334
11,13,5,0,,,,1.8420167,0.0,0.0,0.0,481.05832
11,14,5,0,,,,1.5317,0.0,0.0,0.0,314.4125
11,15,5,0,,,,1.6366667,0.0,0.0,0.0,121.4
11,16,5,0,,,,1.2913834,0.0,0.0,0.0,6.8416667
11,17,5,0,,,,1.2523834,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2150834,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2162666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2746167,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2549167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.92305,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9319,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.5907084,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.20195,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.3872,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.7020833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7063,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.3395333,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.6157167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.6242666,0.0,0.0,0.0,240.55417
11,8,6,0,,,,1.2227334,0.0,0.0,0.0,370.65
11,9,6,0,,,,1.2638167,0.0,0.0,0.0,250.06667
11,10,6,0,,,,2.04205,0.0,0.0,0.0,404.275
11,11,6,0,,,,1.6554,0.0,0.0,0.0,360.11667
11,12,6,0,,,,1.5047834,0.0,0.0,0.0,411.0875
11,13,6,0,,,,1.1943,0.0,0.0,0.0,422.85416
11,14,6,0,,,,1.4249667,0.0,0.0,0.0,227.24167
11,15,6,0,,,,1.6252667,0.0,0.0,0.0,109.0125
11,16,6,0,,,,1.1622766,0.0,0.0,0.0,8.669167
11,17,6,0,,,,1.1764333,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.5817333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.32505,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0471667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.02675,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1323667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.93215,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9853,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.0019833,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.0037167,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0102834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0118667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.79215,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.99296665,0.0,0.0,0.0,322.49582
11,8,7,0,,,,1.04845,0.0,0.0,0.0,514.26666
11,9,7,0,,,,1.0463,0.0,0.0,0.0,629.8375
11,10,7,0,,,,1.1912,0.0,0.0,0.0,683.1125
11,11,7,0,,,,1.02175,0.0,0.0,0.0,671.3333
11,12,7,0,,,,1.31405,0.0,0.0,0.0,595.0925
11,13,7,0,,,,1.1548333,0.0,0.0,0.0,491.59583
11,14,7,0,,,,1.5852166,0.0,0.0,0.0,320.95416
11,15,7,0,,,,1.8047167,0.0,0.0,0.0,119.916664
11,16,7,0,,,,1.1832334,0.0,0.0,0.0,5.9625
11,17,7,0,,,,1.9093167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.95625,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7558334,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7129333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.4693667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.2237166,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.7830334,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0456916,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.0143,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.99615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.1771667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.7003667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9252667,0.0,0.0,0.0,312.40417
11,8,1,0,,,,0.8927,0.0,0.0,0.0,496.60416
11,9,1,0,,,,0.87486666,0.0,0.0,0.0,606.20416
11,10,1,0,,,,1.1590667,0.0,0.0,0.0,654.9708
11,11,1,0,,,,1.1731666,0.0,0.0,0.0,652.3958
11,12,1,0,,,,1.17175,0.0,0.0,0.0,590.1042
11,13,1,0,,,,1.22175,0.0,0.0,0.0,477.3875
11,14,1,0,,,,1.3164333,0.0,0.0,0.0,312.06668
11,15,1,0,,,,1.6666,0.0,0.0,0.0,117.525
11,16,1,0,,,,1.541,0.0,0.0,0.0,5.295833
11,17,1,0,,,,1.19855,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.6293166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4215,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.91465,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.94416666,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.2277666,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.2704166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0726917,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.96823335,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.15905,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.3589,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.9694333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7809,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.94895,0.0,0.0,0.0,295.5125
11,8,2,0,,,,0.9625,0.0,0.0,0.0,486.30417
11,9,2,0,,,,0.9392,0.0,0.0,0.0,603.7
11,10,2,0,,,,0.9622167,0.0,0.0,0.0,535.75415
11,11,2,0,,,,1.00185,0.0,0.0,0.0,598.55
11,12,2,0,,,,0.78961664,0.0,0.0,0.0,560.07086
11,13,2,0,,,,1.41225,0.0,0.0,0.0,321.7125
11,14,2,0,,,,1.6183,0.0,0.0,0.0,208.4625
11,15,2,0,,,,1.5193833,0.0,0.0,0.0,73.775
11,16,2,0,,,,1.2874167,0.0,0.0,0.0,5.920833
11,17,2,0,,,,1.2168666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.92151666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3600334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.591,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1369667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.1325667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0371833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.1912167,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0771,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0881166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.3578666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.45425,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.2755834,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1363833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.08175,0.0,0.0,0.0,286.47916
11,8,3,0,,,,1.05685,0.0,0.0,0.0,482.8875
11,9,3,0,,,,1.0323334,0.0,0.0,0.0,550.99164
11,10,3,0,,,,1.23795,0.0,0.0,0.0,434.525
11,11,3,0,,,,1.0856833,0.0,0.0,0.0,521.23334
11,12,3,0,,,,1.0704167,0.0,0.0,0.0,448.2
11,13,3,0,,,,1.1897334,0.0,0.0,0.0,359.28333
11,14,3,0,,,,1.2657334,0.0,0.0,0.0,302.9875
11,15,3,0,,,,1.30165,0.0,0.0,0.0,112.96667
11,16,3,0,,,,1.1184833,0.0,0.0,0.0,11.595834
11,17,3,0,,,,1.1030166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9659333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4000666,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4315833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0448084,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0444167,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0395,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.2807333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.40305,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.0837667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.79845,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.1293666,0.0,0.0,0.0,322.6125
11,8,4,0,,,,1.3035333,0.0,0.0,0.0,534.3875
11,9,4,0,,,,0.9999667,0.0,0.0,0.0,661.5958
11,10,4,0,,,,0.97756666,0.0,0.0,0.0,720.50415
11,11,4,0,,,,0.96603334,0.0,0.0,0.0,714.55
11,12,4,0,,,,0.9739,0.0,0.0,0.0,644.80414
11,13,4,0,,,,1.2289833,0.0,0.0,0.0,517.1667
11,14,4,0,,,,2.1372333,0.0,0.0,0.0,334.03333
11,15,4,0,,,,1.8926166,0.0,0.0,0.0,121.1
11,16,4,0,,,,1.7392833,0.0,0.0,0.0,5.133333
11,17,4,0,,,,1.9668334,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.0304334,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4414166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6296667,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.3228166,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.2344334,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0172668,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.4606667,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.75735,0.0,0.0,0.0,0.0
11,3,5,0,,,,2.0501666,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.0593166,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.5891167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5161,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.8912,0.0,0.0,0.0,323.45
11,8,5,0,,,,1.1038834,0.0,0.0,0.0,527.99164
11,9,5,0,,,,1.5046667,0.0,0.0,0.0,655.1667
11,10,5,0,,,,0.9983,0.0,0.0,0.0,709.9125
11,11,5,0,,,,1.2600334,0.0,0.0,0.0,699.9
11,12,5,0,,,,1.0569667,0.0,0.0,0.0,631.7917
11,13,5,0,,,,1.4541833,0.0,0.0,0.0,497.69168
11,14,5,0,,,,1.3743167,0.0,0.0,0.0,321.04584
11,15,5,0,,,,1.2715666,0.0,0.0,0.0,119.6875
11,16,5,0,,,,1.6308334,0.0,0.0,0.0,5.0375
11,17,5,0,,,,1.6603833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.40125,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8830333,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.29325,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.55115,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6327833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.42535,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.8742917,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.7805834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8901666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.8154833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.7790834,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.8317,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.9363166,0.0,0.0,0.0,317.2125
11,8,6,0,,,,1.5921,0.0,0.0,0.0,505.07916
11,9,6,0,,,,4.14285,0.0,0.0,0.0,590.80414
11,10,6,0,,,,1.81915,0.0,0.0,0.0,450.89166
11,11,6,0,,,,1.9216666,0.0,0.0,0.0,305.62082
11,12,6,0,,,,1.3622167,0.0,0.0,0.0,254.57083
11,13,6,0,,,,1.4752166,0.0,0.0,0.0,230.24583
11,14,6,0,,,,1.2617167,0.0,0.0,0.0,313.69583
11,15,6,0,,,,1.2539,0.0,0.0,0.0,82.65417
11,16,6,0,,,,1.04325,0.0,0.0,0.0,7.483333
11,17,6,0,,,,1.0020167,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0116667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1283833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0084,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.74175,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4493834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.51285,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.6613834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.35815,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.6891834,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6708833,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.49195,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.47945,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.67,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2961167,0.0,0.0,0.0,29.291666
11,8,7,0,,,,1.6225333,0.0,0.0,0.0,238.21666
11,9,7,0,,,,0.92181665,0.0,0.0,0.0,488.50418
11,10,7,0,,,,1.5333,0.0,0.0,0.0,578.68335
11,11,7,0,,,,1.6041666,0.0,0.0,0.0,454.7375
11,12,7,0,,,,1.6122,0.0,0.0,0.0,467.1125
11,13,7,0,,,,1.4369,0.0,0.0,0.0,286.6
11,14,7,0,,,,0.9691667,0.0,0.0,0.0,130.54584
11,15,7,0,,,,0.9457,0.0,0.0,0.0,30.6375
11,16,7,0,,,,0.93875,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2070167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2243333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.3450667,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.2713168,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3092834,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.6706667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3215166,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4830583,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.35845,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.6192583,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5259167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.00965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.6977,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8452834,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6015,0.0,0.0,0.0,44.3625
11,8,1,0,,,,2.3655,0.0,0.0,0.0,99.7
11,9,1,0,,,,1.6916,0.0,0.0,0.0,212.92917
11,10,1,0,,,,1.0858166,0.0,0.0,0.0,208.8125
11,11,1,0,,,,1.0271833,0.0,0.0,0.0,131.20833
11,12,1,0,,,,0.9554833,0.0,0.0,0.0,27.0125
11,13,1,0,,,,0.9501,0.0,0.0,0.0,44.3625
11,14,1,0,,,,0.9652,0.0,0.0,0.0,56.554165
11,15,1,0,,,,0.95488334,0.0,0.0,0.0,17.783333
11,16,1,0,,,,0.9769167,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.2537167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6956834,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.3227667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.0611334,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.50175,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.2048433,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4631667,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7614334,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.06935,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9296,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1090834,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.5592833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9104,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.6692166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.8722668,0.0,0.0,0.0,287.27084
11,8,2,0,,,,1.3532166,0.0,0.0,0.0,489.3375
11,9,2,0,,,,1.3231167,0.0,0.0,0.0,609.55414
11,10,2,0,,,,0.9926,0.0,0.0,0.0,665.9375
11,11,2,0,,,,1.31815,0.0,0.0,0.0,658.05835
11,12,2,0,,,,0.9845,0.0,0.0,0.0,590.17914
11,13,2,0,,,,1.3226833,0.0,0.0,0.0,469.58334
11,14,2,0,,,,1.0545666,0.0,0.0,0.0,310.125
11,15,2,0,,,,0.9895833,0.0,0.0,0.0,116.458336
11,16,2,0,,,,1.7814,0.0,0.0,0.0,4.7125
11,17,2,0,,,,2.0757167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4388833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3197833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3068833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5221334,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5268333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.6849667,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.7949916,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0753667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.0336,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.9701166,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.4546833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0013833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.8006,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.7151667,0.0,0.0,0.0,277.54584
11,8,3,0,,,,1.2808,0.0,0.0,0.0,487.14584
11,9,3,0,,,,1.37025,0.0,0.0,0.0,565.4625
11,10,3,0,,,,1.2487667,0.0,0.0,0.0,616.2708
11,11,3,0,,,,0.95418334,0.0,0.0,0.0,649.55
11,12,3,0,,,,0.9446333,0.0,0.0,0.0,596.1625
11,13,3,0,,,,0.9396667,0.0,0.0,0.0,452.93332
11,14,3,0,,,,0.93556666,0.0,0.0,0.0,289.7125
11,15,3,0,,,,0.92338336,0.0,0.0,0.0,114.32083
11,16,3,0,,,,0.91228336,0.0,0.0,0.0,9.066667
11,17,3,0,,,,1.22975,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.3738333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6891667,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.1629333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3604,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3382666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.32405,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.6086583,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.85645,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.0715,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.9253666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6099167,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.66555,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57825,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5644833,0.0,0.0,0.0,285.975
11,8,4,0,,,,1.8174167,0.0,0.0,0.0,510.97083
11,9,4,0,,,,2.6587167,0.0,0.0,0.0,647.525
11,10,4,0,,,,1.58985,0.0,0.0,0.0,713.62085
11,11,4,0,,,,1.2180333,0.0,0.0,0.0,698.925
11,12,4,0,,,,1.6891834,0.0,0.0,0.0,642.1042
11,13,4,0,,,,2.45005,0.0,0.0,0.0,511.07916
11,14,4,0,,,,1.85725,0.0,0.0,0.0,328.9875
11,15,4,0,,,,1.0293666,0.0,0.0,0.0,120.97083
11,16,4,0,,,,1.0914,0.0,0.0,0.0,6.045833
11,17,4,0,,,,5.65575,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4112,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.64025,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0022167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2837833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.65635,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.3347334,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.3239,0.0,0.0,0.0,0.0
11,1,5,0,,,,2.8023334,0.0,0.0,0.0,0.0
11,2,5,0,,,,2.0296667,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.8149667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4381666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.8498167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.34825,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6275166,0.0,0.0,0.0,287.3
11,8,5,0,,,,1.6474333,0.0,0.0,0.0,503.43332
11,9,5,0,,,,1.45765,0.0,0.0,0.0,619.79584
11,10,5,0,,,,1.4836,0.0,0.0,0.0,668.75415
11,11,5,0,,,,1.1336334,0.0,0.0,0.0,665.175
11,12,5,0,,,,1.0148,0.0,0.0,0.0,602.18335
11,13,5,0,,,,0.9994,0.0,0.0,0.0,488.77084
11,14,5,0,,,,1.0044,0.0,0.0,0.0,318.1625
11,15,5,0,,,,1.0342667,0.0,0.0,0.0,117.72083
11,16,5,0,,,,0.97073334,0.0,0.0,0.0,5.641667
11,17,5,0,,,,1.2619667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2012,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8464167,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0454333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7976667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9849833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.71005,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.9923167,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.0182166,0.0,0.0,0.0,0.0
11,2,6,0,,,,2.2569,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.1023166,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.38465,0.0,0.0,0.0,0.0
11,5,6,0,,,,2.3030667,0.0,0.0,0.0,0.0
11,6,6,0,,,,2.3447165,0.0,0.0,0.0,0.0
11,7,6,0,,,,2.2749834,0.0,0.0,0.0,220.21666
11,8,6,0,,,,2.1853833,0.0,0.0,0.0,480.63333
11,9,6,0,,,,1.5194,0.0,0.0,0.0,619.5292
11,10,6,0,,,,2.07915,0.0,0.0,0.0,675.975
11,11,6,0,,,,1.9131334,0.0,0.0,0.0,647.75
11,12,6,0,,,,1.3840333,0.0,0.0,0.0,456.49582
11,13,6,0,,,,1.2772167,0.0,0.0,0.0,184.75
11,14,6,0,,,,1.2711,0.0,0.0,0.0,48.358334
11,15,6,0,,,,1.7109333,0.0,0.0,0.0,0.21666667
11,16,6,0,,,,1.82885,0.0,0.0,0.0,0.48333332
11,17,6,0,,,,2.7600667,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.1703167,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2258832,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.5275667,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.13595,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.9193833,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.2329834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.662125,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.9074167,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.3104832,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3645167,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.1754,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.2303,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3936834,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.4803166,0.0,0.0,0.0,42.483334
11,8,7,0,,,,4.6879334,0.0,0.0,0.0,44.766666
11,9,7,0,,,,6.28805,0.0,0.0,0.0,37.575
11,10,7,0,,,,3.0813668,0.0,0.0,0.0,16.1
11,11,7,0,,,,2.1967168,0.0,0.0,0.0,22.429167
11,12,7,0,,,,2.5761333,0.0,0.0,0.0,51.529167
11,13,7,0,,,,2.3054166,0.0,0.0,0.0,66.854164
11,14,7,0,,,,2.2985666,0.0,0.0,0.0,18.641666
11,15,7,0,,,,2.4557667,0.0,0.0,0.0,28.075
11,16,7,0,,,,3.7343333,0.0,0.0,0.0,1.3
11,17,7,0,,,,3.5836666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6057668,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.8105,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.7179,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.6916,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.27265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.3619833,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.45895,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.7668667,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.7255833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.6498,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.56715,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.61135,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.5554,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.6177166,0.0,0.0,0.0,220.66667
11,8,1,0,,,,6.790633,0.0,0.0,0.0,332.9375
11,9,1,0,,,,3.68625,0.0,0.0,0.0,317.79584
11,10,1,0,,,,2.31225,0.0,0.0,0.0,510.52084
11,11,1,0,,,,1.8866833,0.0,0.0,0.0,641.70416
11,12,1,0,,,,1.94265,0.0,0.0,0.0,449.5875
11,13,1,0,,,,1.4099333,0.0,0.0,0.0,311.55417
11,14,1,0,,,,2.3995,0.0,0.0,0.0,109.84583
11,15,1,0,,,,1.91785,0.0,0.0,0.0,95.558334
11,16,1,0,,,,2.4257667,0.0,0.0,0.0,11.791667
11,17,1,0,,,,1.8072,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.7504334,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6207833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.4536834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6623,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7011666,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1282334,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7789167,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.1649666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9157667,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1214833,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.2365832,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9710166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.9924166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.9508,0.0,0.0,0.0,270.97083
11,8,2,0,,,,2.1203833,0.0,0.0,0.0,499.94583
11,9,2,0,,,,2.1765833,0.0,0.0,0.0,635.6042
11,10,2,0,,,,1.3554333,0.0,0.0,0.0,698.7792
11,11,2,0,,,,1.9786333,0.0,0.0,0.0,698.75415
11,12,2,0,,,,1.3845667,0.0,0.0,0.0,634.3458
11,13,2,0,,,,0.9791,0.0,0.0,0.0,507.96667
11,14,2,0,,,,1.2382166,0.0,0.0,0.0,330.66666
11,15,2,0,,,,1.3619167,0.0,0.0,0.0,119.475
11,16,2,0,,,,1.6063,0.0,0.0,0.0,3.45
11,17,2,0,,,,2.5616667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.89605,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.6772833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2762,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3745,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.6514666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.7523668,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.4608667,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.35245,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1367166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.3453,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.0066,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.4280834,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.7582,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.1392834,0.0,0.0,0.0,280.54584
11,8,3,0,,,,1.8181666,0.0,0.0,0.0,485.56668
11,9,3,0,,,,1.9094833,0.0,0.0,0.0,610.7625
11,10,3,0,,,,2.1348,0.0,0.0,0.0,662.82916
11,11,3,0,,,,2.3798666,0.0,0.0,0.0,587.35
11,12,3,0,,,,3.4029334,0.0,0.0,0.0,596.2833
11,13,3,0,,,,3.6757166,0.0,0.0,0.0,475.87918
11,14,3,0,,,,2.3607,0.0,0.0,0.0,310.15833
11,15,3,0,,,,1.8407667,0.0,0.0,0.0,112.79583
11,16,3,0,,,,0.98693335,0.0,0.0,0.0,4.3125
11,17,3,0,,,,2.0494332,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2503333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9023833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.7662833,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.6644833,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.391,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7658666,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.289775,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3665667,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.0609,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.17,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.6321332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3727834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.04425,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7908168,0.0,0.0,0.0,76.42917
12,8,4,0,,,,3.6214833,0.0,0.0,0.0,218.34166
12,9,4,0,,,,4.922517,0.0,0.0,0.0,403.05
12,10,4,0,,,,1.4574833,0.0,0.0,0.0,348.7875
12,11,4,0,,,,1.4650333,0.0,0.0,0.0,279.9125
12,12,4,0,,,,1.0148,0.0,0.0,0.0,537.55835
12,13,4,0,,,,1.0101334,0.0,0.0,0.0,437.17917
12,14,4,0,,,,1.1354834,0.0,0.0,0.0,297.2125
12,15,4,0,,,,1.06515,0.0,0.0,0.0,111.58542
12,16,4,0,,,,2.3655334,0.0,0.0,0.0,7.9125
12,17,4,0,,,,2.4680834,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0451167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5559833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7077,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.37695,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.7321833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8155167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.1488583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9042333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.0786834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.02365,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0427,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.40695,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2385666,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.24345,0.0,0.0,0.0,268.025
12,8,5,0,,,,2.7375834,0.0,0.0,0.0,499.64584
12,9,5,0,,,,2.1308167,0.0,0.0,0.0,639.1542
12,10,5,0,,,,2.0612333,0.0,0.0,0.0,700.8458
12,11,5,0,,,,3.5430834,0.0,0.0,0.0,686.6042
12,12,5,0,,,,2.2754,0.0,0.0,0.0,617.9625
12,13,5,0,,,,1.8283666,0.0,0.0,0.0,502.70624
12,14,5,0,,,,2.30975,0.0,0.0,0.0,327.34583
12,15,5,0,,,,3.1550167,0.0,0.0,0.0,119.7125
12,16,5,0,,,,3.7438166,0.0,0.0,0.0,4.5291667
12,17,5,0,,,,2.9242,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.2172167,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5056667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4993834,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8084333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0119166,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4661834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.949475,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.4143,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9914666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5937166,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2163334,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.3059,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2731333,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.3549,0.0,0.0,0.0,270.27917
12,8,6,0,,,,4.1529665,0.0,0.0,0.0,489.8375
12,9,6,0,,,,3.7932668,0.0,0.0,0.0,624.4042
12,10,6,0,,,,2.32275,0.0,0.0,0.0,685.9167
12,11,6,0,,,,2.2053833,0.0,0.0,0.0,687.50415
12,12,6,0,,,,2.25245,0.0,0.0,0.0,621.475
12,13,6,0,,,,2.6286166,0.0,0.0,0.0,502.32083
12,14,6,0,,,,1.7914667,0.0,0.0,0.0,326.15
12,15,6,0,,,,1.7677333,0.0,0.0,0.0,117.645836
12,16,6,0,,,,1.29475,0.0,0.0,0.0,3.85
12,17,6,0,,,,1.4091,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.39315,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2847834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4585333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2785833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4258167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.39415,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.3714417,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6838334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.43435,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.47535,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4103167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.39165,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.30565,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4863167,0.0,0.0,0.0,257.55
12,8,7,0,,,,1.8013333,0.0,0.0,0.0,469.05417
12,9,7,0,,,,2.6129167,0.0,0.0,0.0,591.99585
12,10,7,0,,,,1.7175666,0.0,0.0,0.0,647.19165
12,11,7,0,,,,1.42605,0.0,0.0,0.0,643.80835
12,12,7,0,,,,1.45625,0.0,0.0,0.0,585.67914
12,13,7,0,,,,1.4967,0.0,0.0,0.0,472.45416
12,14,7,0,,,,1.0359334,0.0,0.0,0.0,283.05
12,15,7,0,,,,1.0217167,0.0,0.0,0.0,103.25833
12,16,7,0,,,,0.9920833,0.0,0.0,0.0,6.8333335
12,17,7,0,,,,0.9863833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.99193335,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7037834,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2892334,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3655,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.10575,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.20645,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4006584,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6176167,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6254333,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.2738667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7874334,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.3065166,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.0575833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8261666,0.0,0.0,0.0,168.25417
12,8,1,0,,,,1.7073667,0.0,0.0,0.0,305.225
12,9,1,0,,,,1.59005,0.0,0.0,0.0,431.38333
12,10,1,0,,,,1.5459833,0.0,0.0,0.0,396.7375
12,11,1,0,,,,1.2291167,0.0,0.0,0.0,323.1625
12,12,1,0,,,,1.2148334,0.0,0.0,0.0,358.82083
12,13,1,0,,,,1.5916667,0.0,0.0,0.0,399.24167
12,14,1,0,,,,1.306,0.0,0.0,0.0,282.525
12,15,1,0,,,,1.25115,0.0,0.0,0.0,97.7375
12,16,1,0,,,,1.7403834,0.0,0.0,0.0,8.570833
12,17,1,0,,,,0.95065,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.16265,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9834833,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.04045,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.06975,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8459333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.65445,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.916275,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9327333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8406667,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2876334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0114167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.16105,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6915834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9135166,0.0,0.0,0.0,49.804165
12,8,2,0,,,,1.5971333,0.0,0.0,0.0,82.07083
12,9,2,0,,,,2.0195,0.0,0.0,0.0,201.9625
12,10,2,0,,,,1.35035,0.0,0.0,0.0,288.14584
12,11,2,0,,,,1.8018667,0.0,0.0,0.0,238.78334
12,12,2,0,,,,1.5186,0.0,0.0,0.0,253.65416
12,13,2,0,,,,2.0786166,0.0,0.0,0.0,73.48333
12,14,2,0,,,,2.4169,0.0,0.0,0.0,60.033333
12,15,2,0,,,,1.0704334,0.0,0.0,0.0,16.9375
12,16,2,0,,,,1.5017556,0.0,0.0,0.0,1.45
12,17,2,0,,,,3.01105,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.5672834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.1358833,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.3683333,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8273166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5932,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.93095,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.35095,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.8884833,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.87835,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0284,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.0041168,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8895,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.6768667,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.3071167,0.0,0.0,0.0,39.975
12,8,3,0,,,,1.7728,0.0,0.0,0.0,103.76667
12,9,3,0,,,,1.8460333,0.0,0.0,0.0,267.30832
12,10,3,0,,,,1.7121667,0.0,0.0,0.0,535.80835
12,11,3,0,,,,1.6192334,0.0,0.0,0.0,535.3375
12,12,3,0,,,,1.3678,0.0,0.0,0.0,597.69586
12,13,3,0,,,,2.5435333,0.0,0.0,0.0,469.225
12,14,3,0,,,,1.3826166,0.0,0.0,0.0,310.575
12,15,3,0,,,,1.5262,0.0,0.0,0.0,115.8625
12,16,3,0,,,,2.0655668,0.0,0.0,0.0,6.508333
12,17,3,0,,,,2.1612833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3702667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.8262167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2478833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.10535,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8167833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.9381083,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.1922,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.13675,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8600833,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.5319667,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.24555,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2942333,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.1942832,0.0,0.0,0.0,142.35
12,8,4,0,,,,2.1197166,0.0,0.0,0.0,407.14584
12,9,4,0,,,,1.50295,0.0,0.0,0.0,553.17084
12,10,4,0,,,,1.8901833,0.0,0.0,0.0,621.3625
12,11,4,0,,,,2.9176667,0.0,0.0,0.0,613.9083
12,12,4,0,,,,2.6633,0.0,0.0,0.0,557.20416
12,13,4,0,,,,3.1134167,0.0,0.0,0.0,446.10416
12,14,4,0,,,,3.6385667,0.0,0.0,0.0,268.89166
12,15,4,0,,,,2.9403834,0.0,0.0,0.0,102.32083
12,16,4,0,,,,1.92065,0.0,0.0,0.0,6.1875
12,17,4,0,,,,1.644,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8236166,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9549167,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0514333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4698,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4483666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.3943334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5359,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9965333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8501834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.66285,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.3611333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.59995,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.3773,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.8859668,0.0,0.0,0.0,65.666664
12,8,5,0,,,,1.8081,0.0,0.0,0.0,283.62918
12,9,5,0,,,,1.8283167,0.0,0.0,0.0,378.275
12,10,5,0,,,,1.5876666,0.0,0.0,0.0,299.50833
12,11,5,0,,,,1.5751834,0.0,0.0,0.0,326.1875
12,12,5,0,,,,1.4548833,0.0,0.0,0.0,440.70834
12,13,5,0,,,,1.9778833,0.0,0.0,0.0,341.075
12,14,5,0,,,,1.79245,0.0,0.0,0.0,229.53334
12,15,5,0,,,,1.712,0.0,0.0,0.0,102.75
12,16,5,0,,,,2.1831667,0.0,0.0,0.0,7.016667
12,17,5,0,,,,1.9166334,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.42695,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9858333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.7945166,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6111333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.67455,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9005667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.0192332,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.8038666,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9275167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9246833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.5064833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.4118667,0.0,0.0,0.0,134.1875
12,8,6,0,,,,1.7840667,0.0,0.0,0.0,364.44168
12,9,6,0,,,,1.39065,0.0,0.0,0.0,500.89166
12,10,6,0,,,,1.5840666,0.0,0.0,0.0,571.50415
12,11,6,0,,,,1.4012166,0.0,0.0,0.0,573.4667
12,12,6,0,,,,1.0903667,0.0,0.0,0.0,511.05832
12,13,6,0,,,,1.0865667,0.0,0.0,0.0,406.0375
12,14,6,0,,,,1.32655,0.0,0.0,0.0,242.575
12,15,6,0,,,,1.0042666,0.0,0.0,0.0,102.270836
12,16,6,0,,,,1.7716,0.0,0.0,0.0,5.6041665
12,17,6,0,,,,1.84175,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.9033,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.49375,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7016833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8139666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.58335,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.342275,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5091333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8331833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6929333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.7133167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5548333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6432333,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2381833,0.0,0.0,0.0,0.21666667
12,8,7,0,,,,2.67885,0.0,0.0,0.0,26.495832
12,9,7,0,,,,3.22455,0.0,0.0,0.0,68.3625
12,10,7,0,,,,2.2076166,0.0,0.0,0.0,134.30417
12,11,7,0,,,,2.0496,0.0,0.0,0.0,120.34583
12,12,7,0,,,,1.7252834,0.0,0.0,0.0,107.89167
12,13,7,0,,,,2.2744668,0.0,0.0,0.0,111.69583
12,14,7,0,,,,2.7628667,0.0,0.0,0.0,33.966667
12,15,7,0,,,,2.7505167,0.0,0.0,0.0,10.791667
12,16,7,0,,,,2.3458166,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.8054667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9597,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8743833,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.6319,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0626833,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.8891166,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.2376167,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5183,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3078,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4750667,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.33575,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.48005,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5205667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6102333,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7978834,0.0,0.0,0.0,24.454166
12,8,1,0,,,,1.494,0.0,0.0,0.0,190.17084
12,9,1,0,,,,1.3240167,0.0,0.0,0.0,253.96666
12,10,1,0,,,,1.9128833,0.0,0.0,0.0,140.96666
12,11,1,0,,,,1.3738,0.0,0.0,0.0,144.4625
12,12,1,0,,,,1.56885,0.0,0.0,0.0,147.35834
12,13,1,0,,,,1.9434834,0.0,0.0,0.0,155.12917
12,14,1,0,,,,2.2265666,0.0,0.0,0.0,129.27916
12,15,1,0,,,,1.6071334,0.0,0.0,0.0,45.358334
12,16,1,0,,,,1.39085,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.1418333,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.23195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0130668,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0387666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6036333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.3899333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.675175,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.74145,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3967834,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2587333,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0021167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1195166,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.7241334,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9208833,0.0,0.0,0.0,35.133335
12,8,2,0,,,,1.8922334,0.0,0.0,0.0,103.23333
12,9,2,0,,,,2.6674833,0.0,0.0,0.0,380.87918
12,10,2,0,,,,1.1218,0.0,0.0,0.0,504.37918
12,11,2,0,,,,1.0742834,0.0,0.0,0.0,417.02084
12,12,2,0,,,,1.1371167,0.0,0.0,0.0,535.24164
12,13,2,0,,,,2.06145,0.0,0.0,0.0,401.98334
12,14,2,0,,,,1.5587833,0.0,0.0,0.0,294.10416
12,15,2,0,,,,2.0112166,0.0,0.0,0.0,110.645836
12,16,2,0,,,,1.82615,0.0,0.0,0.0,4.1875
12,17,2,0,,,,2.0365,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9606667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.20635,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.4882333,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3759167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3966167,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.4201417,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.5211166,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.13215,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.3808832,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3576167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.3896334,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.4349334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.6883,0.0,0.0,0.0,127.82083
12,8,3,0,,,,1.62625,0.0,0.0,0.0,389.425
12,9,3,0,,,,1.7097833,0.0,0.0,0.0,469.60416
12,10,3,0,,,,1.03405,0.0,0.0,0.0,561.075
12,11,3,0,,,,1.3670334,0.0,0.0,0.0,596.7083
12,12,3,0,,,,1.1110333,0.0,0.0,0.0,559.74164
12,13,3,0,,,,1.0737,0.0,0.0,0.0,395.79166
12,14,3,0,,,,1.0293334,0.0,0.0,0.0,225.95416
12,15,3,0,,,,1.0536333,0.0,0.0,0.0,105.40417
12,16,3,0,,,,1.75425,0.0,0.0,0.0,7.2208333
12,17,3,0,,,,1.1344,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8387,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.02285,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.6225667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.0274,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.44345,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6569,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.48945,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.95675,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.782,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.9929833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.9285,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3815334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.1707168,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.399,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6163167,0.0,0.0,0.0,215.45416
12,9,4,0,,,,1.5999666,0.0,0.0,0.0,335.36667
12,10,4,0,,,,1.0893667,0.0,0.0,0.0,487.54584
12,11,4,0,,,,1.2486334,0.0,0.0,0.0,199.87917
12,12,4,0,,,,1.0888,0.0,0.0,0.0,174.62083
12,13,4,0,,,,1.1743,0.0,0.0,0.0,180.35834
12,14,4,0,,,,1.7312334,0.0,0.0,0.0,108.17083
12,15,4,0,,,,1.9427834,0.0,0.0,0.0,38.875
12,16,4,0,,,,1.4329833,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.8028,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0478334,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.4595,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5463,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.9775,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5396333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.6323167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7969,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8062834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8093166,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.4832,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.2080333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.4743834,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2152,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.50185,0.0,0.0,0.0,0.21666667
12,8,5,0,,,,2.3431168,0.0,0.0,0.0,19.475
12,9,5,0,,,,1.7388333,0.0,0.0,0.0,65.09167
12,10,5,0,,,,1.62135,0.0,0.0,0.0,75.308334
12,11,5,0,,,,1.6018167,0.0,0.0,0.0,80.61667
12,12,5,0,,,,1.8368,0.0,0.0,0.0,179.19583
12,13,5,0,,,,2.3037834,0.0,0.0,0.0,350.54584
12,14,5,0,,,,1.94965,0.0,0.0,0.0,337.77917
12,15,5,0,,,,2.64095,0.0,0.0,0.0,132.67917
12,16,5,0,,,,2.1579168,0.0,0.0,0.0,3.875
12,17,5,0,,,,2.7682333,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.9128,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.4347334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.5996666,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4312,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.44265,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.271,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.0773666,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5312333,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.5639334,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.6940668,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.52645,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.242,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.9076667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.076,0.0,0.0,0.0,218.975
12,8,6,0,,,,2.6138334,0.0,0.0,0.0,465.05
12,9,6,0,,,,2.39365,0.0,0.0,0.0,612.24164
12,10,6,0,,,,2.3824167,0.0,0.0,0.0,681.87915
12,11,6,0,,,,2.2042167,0.0,0.0,0.0,673.2225
12,12,6,0,,,,1.927,0.0,0.0,0.0,627.87085
12,13,6,0,,,,1.5634583,0.0,0.0,0.0,513.425
12,14,6,0,,,,1.5275583,0.0,0.0,0.0,342.21457
12,15,6,0,,,,1.8618166,0.0,0.0,0.0,132.9125
12,16,6,0,,,,1.8470167,0.0,0.0,0.0,5.6375
12,17,6,0,,,,1.911,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4881334,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6997666,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.6479166,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6659834,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4977167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8763833,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.137675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0083666,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2770667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5279667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.06755,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.6069,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.5359833,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.3350832,0.0,0.0,0.0,215.025
12,8,7,0,,,,2.3897834,0.0,0.0,0.0,467.32916
12,9,7,0,,,,1.9337667,0.0,0.0,0.0,618.50836
12,10,7,0,,,,2.9792833,0.0,0.0,0.0,697.3958
12,11,7,0,,,,2.2685332,0.0,0.0,0.0,704.94586
12,12,7,0,,,,2.3112833,0.0,0.0,0.0,647.0333
12,13,7,0,,,,2.8069,0.0,0.0,0.0,526.1625
12,14,7,0,,,,3.4855332,0.0,0.0,0.0,350.575
12,15,7,0,,,,2.9601834,0.0,0.0,0.0,137.54584
12,16,7,0,,,,3.3839,0.0,0.0,0.0,6.2291665
12,17,7,0,,,,3.5623167,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1661,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.5189667,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.0067167,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.0426,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7222,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.8943667,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3592584,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1665833,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.5755668,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.959,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.4766667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.88355,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5729,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.4935834,0.0,0.0,0.0,216.67084
12,8,1,0,,,,1.7015667,0.0,0.0,0.0,475.6375
12,9,1,0,,,,1.7796834,0.0,0.0,0.0,630.8375
12,10,1,0,,,,2.3206,0.0,0.0,0.0,706.525
12,11,1,0,,,,2.02785,0.0,0.0,0.0,714.0208
12,12,1,0,,,,2.0213666,0.0,0.0,0.0,653.85834
12,13,1,0,,,,2.7906334,0.0,0.0,0.0,531.6625
12,14,1,0,,,,2.61985,0.0,0.0,0.0,357.73334
12,15,1,0,,,,1.13945,0.0,0.0,0.0,141.35834
12,16,1,0,,,,2.3196,0.0,0.0,0.0,6.7833333
12,17,1,0,,,,2.5024667,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.3964834,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.5106583,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.75705,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5984833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1017833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7326,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.2107167,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0665834,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.7644833,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.0130334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3592834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1359832,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.79455,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47525,0.0,0.0,0.0,213.66667
12,8,2,0,,,,1.7104666,0.0,0.0,0.0,458.79584
12,9,2,0,,,,1.4927666,0.0,0.0,0.0,604.95416
12,10,2,0,,,,1.22425,0.0,0.0,0.0,684.50415
12,11,2,0,,,,0.97103333,0.0,0.0,0.0,640.6
12,12,2,0,,,,0.97635,0.0,0.0,0.0,546.9583
12,13,2,0,,,,1.6369833,0.0,0.0,0.0,508.0375
12,14,2,0,,,,1.8863667,0.0,0.0,0.0,302.41666
12,15,2,0,,,,1.43195,0.0,0.0,0.0,73.979164
12,16,2,0,,,,1.6398,0.0,0.0,0.0,5.0125
12,17,2,0,,,,1.9682333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3014834,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.11125,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7294166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.44675,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3293333,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.3541334,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3170667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5925333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.7717,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.7228333,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8354666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1323166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4942334,0.0,0.0,0.0,5.6041665
12,8,3,0,,,,1.6626834,0.0,0.0,0.0,51.941666
12,9,3,0,,,,1.453,0.0,0.0,0.0,45.845833
12,10,3,0,,,,1.28115,0.0,0.0,0.0,58.395832
12,11,3,0,,,,2.2085333,0.0,0.0,0.0,104.058334
12,12,3,0,,,,1.4328667,0.0,0.0,0.0,108.28333
12,13,3,0,,,,2.58465,0.0,0.0,0.0,121.89167
12,14,3,0,,,,2.20735,0.0,0.0,0.0,79.89167
12,15,3,0,,,,1.80505,0.0,0.0,0.0,39.1125
12,16,3,0,,,,1.524575,0.0,0.0,0.0,7.5125
12,17,3,0,,,,1.5599667,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.5280666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6108667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.9495,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4600334,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.51185,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2665834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.18855,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.56135,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9584833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5931,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.2894332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3864834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2130167,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0972667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.93975,0.0,0.0,0.0,34.8375
12,9,4,0,,,,3.2470667,0.0,0.0,0.0,66.395836
12,10,4,0,,,,2.6669166,0.0,0.0,0.0,103.0875
12,11,4,0,,,,2.3523333,0.0,0.0,0.0,101.90417
12,12,4,0,,,,2.2740166,0.0,0.0,0.0,105.53333
12,13,4,0,,,,2.45745,0.0,0.0,0.0,196.65
12,14,4,0,,,,1.9840333,0.0,0.0,0.0,83.40833
12,15,4,0,,,,2.2752833,0.0,0.0,0.0,31.4
12,16,4,0,,,,2.7977166,0.0,0.0,0.0,3.75
12,17,4,0,,,,2.39245,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.5184333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6813166,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.46175,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.1597834,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.39205,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.4187167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.5156918,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7196667,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.70575,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0025833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9455667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.0833,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.1591666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.943975,0.0,0.0,0.0,30.520834
12,9,5,0,,,,1.8122667,0.0,0.0,0.0,14.791667
12,10,5,0,,,,2.2187333,0.0,0.0,0.0,49.470833
12,11,5,0,,,,2.2548168,0.0,0.0,0.0,143.08333
12,12,5,0,,,,2.2356,0.0,0.0,0.0,247.0
12,13,5,0,,,,2.5545833,0.0,0.0,0.0,186.10417
12,14,5,0,,,,1.46435,0.0,0.0,0.0,129.82916
12,15,5,0,,,,1.8319,0.0,0.0,0.0,32.795834
12,16,5,0,,,,2.0438416,0.0,0.0,0.0,5.329167
12,17,5,0,,,,2.1982667,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1257167,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.1087334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.70485,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1949167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5744166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.3477,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7493,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2382834,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4599667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0674,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.39115,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.90955,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.9681833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.3202333,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6099834,0.0,0.0,0.0,67.07083
12,9,6,0,,,,3.2406332,0.0,0.0,0.0,217.95833
12,10,6,0,,,,4.0149,0.0,0.0,0.0,612.36664
12,11,6,0,,,,2.447039,0.0,0.0,0.0,653.8431
12,12,6,0,,,,2.8069084,0.0,0.0,0.0,644.8417
12,13,6,0,,,,1.86995,0.0,0.0,0.0,519.25415
12,14,6,0,,,,1.8515167,0.0,0.0,0.0,267.45416
12,15,6,0,,,,1.9213667,0.0,0.0,0.0,155.19167
12,16,6,0,,,,2.1533334,0.0,0.0,0.0,11.5
12,17,6,0,,,,2.7336667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4118667,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1144166,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.22685,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4391,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.5066667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5494,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.6312332,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.7317834,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.7196667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.81915,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.56935,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5233834,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.9545667,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.20425,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.6852834,0.0,0.0,0.0,443.57083
12,9,7,0,,,,2.45685,0.0,0.0,0.0,584.6458
12,10,7,0,,,,2.6607332,0.0,0.0,0.0,641.0917
12,11,7,0,,,,3.4751832,0.0,0.0,0.0,615.4625
12,12,7,0,,,,4.1534667,0.0,0.0,0.0,608.9083
12,13,7,0,,,,4.1197667,0.0,0.0,0.0,501.0375
12,14,7,0,,,,3.4935,0.0,0.0,0.0,330.61667
12,15,7,0,,,,5.9335165,0.0,0.0,0.0,130.9875
12,16,7,0,,,,5.0110664,0.0,0.0,0.0,9.266666
12,17,7,0,,,,4.0315833,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.61435,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.9793668,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.77605,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.24505,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6742334,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.605375,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.7754333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1682167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.80785,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.2141333,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.0438166,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5726666,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1493833,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.1468832,0.0,0.0,0.0,133.7875
12,9,1,0,,,,2.6302,0.0,0.0,0.0,272.00418
12,10,1,0,,,,2.8359334,0.0,0.0,0.0,477.07916
12,11,1,0,,,,2.33935,0.0,0.0,0.0,510.84583
12,12,1,0,,,,2.3195167,0.0,0.0,0.0,499.17084
12,13,1,0,,,,2.8376167,0.0,0.0,0.0,412.22083
12,14,1,0,,,,2.73765,0.0,0.0,0.0,269.80417
12,15,1,0,,,,2.9032,0.0,0.0,0.0,97.04583
12,16,1,0,,,,3.10025,0.0,0.0,0.0,10.225
12,17,1,0,,,,2.7373,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.7390833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3856666,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.648975,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.3333833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.4156334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.29585,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.192925,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9845667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.2243166,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.7045834,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0324,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.9992833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.3765166,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6623833,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0604,0.0,0.0,0.0,423.80417
12,9,2,0,,,,1.5001333,0.0,0.0,0.0,584.19586
12,10,2,0,,,,1.4402833,0.0,0.0,0.0,656.39166
12,11,2,0,,,,1.4128,0.0,0.0,0.0,675.94165
12,12,2,0,,,,1.8963667,0.0,0.0,0.0,630.95
12,13,2,0,,,,1.3993334,0.0,0.0,0.0,517.4042
12,14,2,0,,,,1.7558,0.0,0.0,0.0,349.50833
12,15,2,0,,,,1.9310334,0.0,0.0,0.0,144.9625
12,16,2,0,,,,2.2722,0.0,0.0,0.0,10.4
12,17,2,0,,,,2.5842333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4597,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.3359334,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6805832,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.5972667,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.17235,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.0695,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.8499084,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.52995,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.8648,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.31655,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.2059834,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1582,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9816667,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1497,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.8432667,0.0,0.0,0.0,437.75
12,9,3,0,,,,1.2931666,0.0,0.0,0.0,588.6375
12,10,3,0,,,,1.41095,0.0,0.0,0.0,669.5875
12,11,3,0,,,,1.3319666,0.0,0.0,0.0,687.4792
12,12,3,0,,,,1.1344833,0.0,0.0,0.0,637.925
12,13,3,0,,,,1.4952667,0.0,0.0,0.0,523.66876
12,14,3,0,,,,1.9873166,0.0,0.0,0.0,355.82083
12,15,3,0,,,,1.6016667,0.0,0.0,0.0,150.2625
12,16,3,0,,,,2.0749166,0.0,0.0,0.0,10.2875
12,17,3,0,,,,1.8920833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.67635,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7072166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.71095,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.5526,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0861833,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.3317,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4978334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9233834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5919334,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.2221,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7519833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9428834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.35163334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04115,0.0,0.0,0.0,428.42084
12,9,4,0,,,,1.30755,0.0,0.0,0.0,579.3125
12,10,4,0,,,,1.0108666,0.0,0.0,0.0,657.45
12,11,4,0,,,,0.9816667,0.0,0.0,0.0,670.9375
