month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,4,0,,,,0.9970667,0.0,0.0,0.0,623.1042
12,13,4,0,,,,0.976,0.0,0.0,0.0,517.20416
12,14,4,0,,,,1.1583667,0.0,0.0,0.0,262.42084
12,15,4,0,,,,1.1356,0.0,0.0,0.0,108.270836
12,16,4,0,,,,1.1552833,0.0,0.0,0.0,10.516666
12,17,4,0,,,,1.8590167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8768667,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5004334,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.93475,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8517667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3927333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7664833,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5932167,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.0285168,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.36575,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.7450166,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.51435,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5562167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0566334,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9695834,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.84665,0.0,0.0,0.0,39.495834
12,9,5,0,,,,1.5711833,0.0,0.0,0.0,30.7
12,10,5,0,,,,1.4336833,0.0,0.0,0.0,396.125
12,11,5,0,,,,1.8466166,0.0,0.0,0.0,172.39166
12,12,5,0,,,,2.4017334,0.0,0.0,0.0,131.27083
12,13,5,0,,,,1.1274,0.0,0.0,0.0,152.33333
12,14,5,0,,,,1.9479,0.0,0.0,0.0,170.28334
12,15,5,0,,,,1.63095,0.0,0.0,0.0,35.6
12,16,5,0,,,,1.91185,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.4960333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.99805,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8962834,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.6009,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2479,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2388666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7427167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.94745,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5444667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4807667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9344667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.47465,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4163667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7749833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.59765,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6247084,0.0,0.0,0.0,11.191667
12,9,6,0,,,,2.9595666,0.0,0.0,0.0,55.1625
12,10,6,0,,,,3.0174668,0.0,0.0,0.0,54.0
12,11,6,0,,,,3.1671166,0.0,0.0,0.0,41.575
12,12,6,0,,,,2.5450168,0.0,0.0,0.0,35.775
12,13,6,0,,,,2.6055167,0.0,0.0,0.0,25.583334
12,14,6,0,,,,3.0079,0.0,0.0,0.0,26.291666
12,15,6,0,,,,2.1324,0.0,0.0,0.0,4.0208335
12,16,6,0,,,,1.7475333,0.0,0.0,0.0,0.78333336
12,17,6,0,,,,3.247,0.0,0.0,0.0,0.0
12,18,6,0,,,,4.2225165,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.0269165,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.16875,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.9715166,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3765,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5834167,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2044666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5488167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.9667833,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.36125,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5644834,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6630332,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.4258332,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.3408167,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.4389834,0.0,0.0,0.0,431.77084
1,9,7,0,,,,4.904033,0.0,0.0,0.0,531.07086
1,10,7,0,,,,4.02235,0.0,0.0,0.0,699.7
1,11,7,0,,,,4.3907666,0.0,0.0,0.0,597.1542
1,12,7,0,,,,3.8507667,0.0,0.0,0.0,621.8542
1,13,7,0,,,,3.8694668,0.0,0.0,0.0,137.29167
1,14,7,0,,,,3.6177166,0.0,0.0,0.0,22.208334
1,15,7,0,,,,3.4064167,0.0,0.0,0.0,3.8458333
1,16,7,0,,,,3.6482334,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.972,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.3205166,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.2179,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.6682,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.6334834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8476,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4110584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.4309332,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9948,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.39845,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3577166,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.2851,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.9493334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1825,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.052417,0.0,0.0,0.0,72.73333
1,9,1,0,,,,4.9773664,0.0,0.0,0.0,128.5125
1,10,1,0,,,,3.6937666,0.0,0.0,0.0,145.05208
1,11,1,0,,,,4.0038834,0.0,0.0,0.0,156.475
1,12,1,0,,,,4.3789945,0.0,0.0,0.0,138.0875
1,13,1,0,,,,3.6331666,0.0,0.0,0.0,109.47083
1,14,1,0,,,,4.5334334,0.0,0.0,0.0,138.61667
1,15,1,0,,,,3.67225,0.0,0.0,0.0,90.30417
1,16,1,0,,,,2.9014,0.0,0.0,0.0,15.1875
1,17,1,0,,,,3.1686666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.8527834,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.8898666,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.6022167,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.2232168,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.7708666,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.3250833,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.1836083,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2477834,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.42505,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1567333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5558167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5093167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3939,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3875834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.99615,0.0,0.0,0.0,118.5125
1,9,2,0,,,,2.07365,0.0,0.0,0.0,266.14166
1,10,2,0,,,,1.3906833,0.0,0.0,0.0,230.72084
1,11,2,0,,,,2.0432167,0.0,0.0,0.0,222.14166
1,12,2,0,,,,1.3743,0.0,0.0,0.0,241.30417
1,13,2,0,,,,2.7533,0.0,0.0,0.0,210.62083
1,14,2,0,,,,2.2623,0.0,0.0,0.0,156.0
1,15,2,0,,,,3.2651834,0.0,0.0,0.0,88.375
1,16,2,0,,,,2.3234,0.0,0.0,0.0,13.833333
1,17,2,0,,,,2.5714166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.5785832,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7061167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9590833,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.5038166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.44235,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.1007333,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9686084,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2323,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.8838333,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.6083333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.7412834,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.2631,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8450167,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.31495,0.0,0.0,0.0,360.925
1,9,3,0,,,,2.0633166,0.0,0.0,0.0,461.90417
1,10,3,0,,,,1.7316,0.0,0.0,0.0,613.075
1,11,3,0,,,,1.6989666,0.0,0.0,0.0,479.13333
1,12,3,0,,,,2.3110833,0.0,0.0,0.0,390.4375
1,13,3,0,,,,2.12915,0.0,0.0,0.0,90.541664
1,14,3,0,,,,1.5824167,0.0,0.0,0.0,46.225
1,15,3,0,,,,2.0375166,0.0,0.0,0.0,22.633333
1,16,3,0,,,,2.80915,0.0,0.0,0.0,0.0
1,17,3,0,,,,2.8521833,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.5466332,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.7782333,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0352666,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8022333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7468,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.1714,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.1419916,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.1942167,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.08895,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5283833,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7823,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.7432166,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.3987,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0864666,0.0,0.0,0.0,21.2125
1,9,4,0,,,,1.4645833,0.0,0.0,0.0,61.370834
1,10,4,0,,,,1.7094333,0.0,0.0,0.0,112.71667
1,11,4,0,,,,1.9644667,0.0,0.0,0.0,107.85833
1,12,4,0,,,,1.18275,0.0,0.0,0.0,90.691666
1,13,4,0,,,,2.67425,0.0,0.0,0.0,99.28333
1,14,4,0,,,,2.5980666,0.0,0.0,0.0,26.0375
1,15,4,0,,,,2.0026834,0.0,0.0,0.0,5.7625
1,16,4,0,,,,3.0734832,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.4613333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.8928334,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.8644,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.2745,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0538166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7706667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7746,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.9836917,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.0770833,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.03175,0.0,0.0,0.0,0.0
1,3,5,0,,,,4.7463665,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0979,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.3788,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7619333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.6845666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.82585,0.0,0.0,0.0,402.34583
1,9,5,0,,,,1.83965,0.0,0.0,0.0,554.3
1,10,5,0,,,,1.33035,0.0,0.0,0.0,613.75
1,11,5,0,,,,1.6719233,0.0,0.0,0.0,241.71
1,12,5,0,,,,1.9427167,0.0,0.0,0.0,510.675
1,13,5,0,,,,2.0072,0.0,0.0,0.0,521.4167
1,14,5,0,,,,2.2086666,0.0,0.0,0.0,374.48334
1,15,5,0,,,,2.2656834,0.0,0.0,0.0,177.54584
1,16,5,0,,,,2.6248834,0.0,0.0,0.0,25.7125
1,17,5,0,,,,2.20725,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7064167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.6969167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7806,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.0102668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5948167,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.0654,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.331,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.3651166,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.0244668,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.2664165,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.22915,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.05065,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.11885,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.0763333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9736667,0.0,0.0,0.0,55.433334
1,9,6,0,,,,2.232,0.0,0.0,0.0,138.87083
1,10,6,0,,,,1.9660292,0.0,0.0,0.0,201.10625
1,11,6,0,,,,2.0405917,0.0,0.0,0.0,341.7125
1,12,6,0,,,,2.4044833,0.0,0.0,0.0,381.825
1,13,6,0,,,,1.15645,0.0,0.0,0.0,359.39584
1,14,6,0,,,,1.9047333,0.0,0.0,0.0,286.46667
1,15,6,0,,,,2.4628832,0.0,0.0,0.0,130.1875
1,16,6,0,,,,2.7853334,0.0,0.0,0.0,21.65
1,17,6,0,,,,3.2784,0.0,0.0,0.0,0.0
1,18,6,0,,,,3.7668166,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.6294668,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.14545,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.28925,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.4909334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.12205,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.41365,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1930333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.68355,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.96155,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.1005,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6967334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.8191,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2174333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.1364,0.0,0.0,0.0,326.90417
1,9,7,0,,,,3.1466832,0.0,0.0,0.0,525.4625
1,10,7,0,,,,2.6338665,0.0,0.0,0.0,616.7083
1,11,7,0,,,,1.6105666,0.0,0.0,0.0,644.975
1,12,7,0,,,,1.9839333,0.0,0.0,0.0,606.1625
1,13,7,0,,,,1.9156667,0.0,0.0,0.0,512.7083
1,14,7,0,,,,1.9370333,0.0,0.0,0.0,359.60834
1,15,7,0,,,,1.9226667,0.0,0.0,0.0,139.66458
1,16,7,0,,,,1.9688833,0.0,0.0,0.0,11.091666
1,17,7,0,,,,2.2601166,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.4685833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5278332,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0707166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8942667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.45735,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0476333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2456334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.1149833,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1212833,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3471333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4854333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5307667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.9172,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.06915,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.208075,0.0,0.0,0.0,23.225
1,9,1,0,,,,1.8355334,0.0,0.0,0.0,43.05
1,10,1,0,,,,1.0814333,0.0,0.0,0.0,58.204166
1,11,1,0,,,,1.6838167,0.0,0.0,0.0,110.129166
1,12,1,0,,,,1.7414334,0.0,0.0,0.0,49.65
1,13,1,0,,,,2.3726332,0.0,0.0,0.0,24.670834
1,14,1,0,,,,1.6458334,0.0,0.0,0.0,30.391666
1,15,1,0,,,,1.5039333,0.0,0.0,0.0,33.5375
1,16,1,0,,,,1.55025,0.0,0.0,0.0,8.691667
1,17,1,0,,,,2.6750166,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.5887167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.3601665,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.7067,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.5117834,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.0945,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.601175,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.93055,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2217166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.3331833,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.110717,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.97625,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.33965,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.1302166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.3982334,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.32825,0.0,0.0,0.0,29.8375
1,9,2,0,,,,1.9844,0.0,0.0,0.0,27.495832
1,10,2,0,,,,2.4485834,0.0,0.0,0.0,29.533333
1,11,2,0,,,,2.2670667,0.0,0.0,0.0,6.3458333
1,12,2,0,,,,1.9815167,0.0,0.0,0.0,13.983334
1,13,2,0,,,,1.7561834,0.0,0.0,0.0,27.120832
1,14,2,0,,,,2.1449833,0.0,0.0,0.0,32.7625
1,15,2,0,,,,2.3691833,0.0,0.0,0.0,5.3875
1,16,2,0,,,,1.9874834,0.0,0.0,0.0,4.4166665
1,17,2,0,,,,2.6142833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.9157166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8019,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.0442166,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.23375,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.408775,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.2426,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.1216,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8881667,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.3217332,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.1176333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.5096667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.9881,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3368165,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8603667,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.5736333,0.0,0.0,0.0,39.864582
1,9,3,0,,,,2.1047666,0.0,0.0,0.0,83.75833
1,10,3,0,,,,1.7515167,0.0,0.0,0.0,104.725
1,11,3,0,,,,1.5977666,0.0,0.0,0.0,133.6125
1,12,3,0,,,,1.6084167,0.0,0.0,0.0,352.17917
1,13,3,0,,,,2.16025,0.0,0.0,0.0,473.075
1,14,3,0,,,,2.1596832,0.0,0.0,0.0,374.33334
1,15,3,0,,,,1.1310333,0.0,0.0,0.0,131.65416
1,16,3,0,,,,1.0604167,0.0,0.0,0.0,28.320833
1,17,3,0,,,,1.0620333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2213334,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.0435085,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.7951417,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2076,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.2705333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.7645167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7383083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.73375,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6908333,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.72375,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.0345666,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0722334,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.1437333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9836333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.07725,0.0,0.0,0.0,9.8375
1,9,4,0,,,,1.6944833,0.0,0.0,0.0,20.029167
1,10,4,0,,,,1.6529666,0.0,0.0,0.0,30.545834
1,11,4,0,,,,2.25455,0.0,0.0,0.0,31.545834
1,12,4,0,,,,1.62275,0.0,0.0,0.0,47.991665
1,13,4,0,,,,3.6320834,0.0,0.0,0.0,39.8375
1,14,4,0,,,,2.62485,0.0,0.0,0.0,6.641667
1,15,4,0,,,,2.7049832,0.0,0.0,0.0,3.8541667
1,16,4,0,,,,2.59675,0.0,0.0,0.0,0.675
1,17,4,0,,,,2.5599,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.5040834,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2313333,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.7276165,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.71665,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4507334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.1949167,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.111525,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.2514167,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.0724666,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9299333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.92165,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.0025,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.9545166,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9674166,0.0,0.0,0.0,143.875
1,9,5,0,,,,1.81945,0.0,0.0,0.0,193.20833
1,10,5,0,,,,2.0054333,0.0,0.0,0.0,223.45833
1,11,5,0,,,,1.8207,0.0,0.0,0.0,524.0125
1,12,5,0,,,,1.4774333,0.0,0.0,0.0,326.45
1,13,5,0,,,,2.89585,0.0,0.0,0.0,302.3875
1,14,5,0,,,,2.9004333,0.0,0.0,0.0,78.57083
1,15,5,0,,,,3.4355667,0.0,0.0,0.0,98.45
1,16,5,0,,,,3.2760167,0.0,0.0,0.0,40.929165
1,17,5,0,,,,2.2292333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.63225,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.5976,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.37775,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.5921166,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.3402,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7979,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.277375,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.0576167,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.09965,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8368334,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7460834,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0987334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.6542332,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.42390004,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.8348167,0.0,0.0,0.0,442.04584
1,9,6,0,,,,1.3731834,0.0,0.0,0.0,614.70416
1,10,6,0,,,,1.7931,0.0,0.0,0.0,730.63336
1,11,6,0,,,,3.13045,0.0,0.0,0.0,719.3542
1,12,6,0,,,,3.12525,0.0,0.0,0.0,597.9708
1,13,6,0,,,,2.9640834,0.0,0.0,0.0,256.47916
1,14,6,0,,,,2.5147667,0.0,0.0,0.0,349.05417
1,15,6,0,,,,2.3987,0.0,0.0,0.0,240.09166
1,16,6,0,,,,2.3563666,0.0,0.0,0.0,44.2375
1,17,6,0,,,,2.7646167,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.7565167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.8564334,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.4099834,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.6511667,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.2317,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.7289667,0.0,0.0,0.0,0.0
1,24,6,0,,,,2.719075,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9009,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.1830168,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8515333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5455666,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.3253834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.1047666,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.91925,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.68625,0.0,0.0,0.0,424.27084
1,9,7,0,,,,3.5628667,0.0,0.0,0.0,548.7833
1,10,7,0,,,,3.3705332,0.0,0.0,0.0,613.7375
1,11,7,0,,,,3.6206334,0.0,0.0,0.0,470.65
1,12,7,0,,,,1.9098834,0.0,0.0,0.0,444.07916
1,13,7,0,,,,1.8710834,0.0,0.0,0.0,384.67084
1,14,7,0,,,,2.2283332,0.0,0.0,0.0,331.0375
1,15,7,0,,,,2.3644333,0.0,0.0,0.0,84.7875
1,16,7,0,,,,3.3335,0.0,0.0,0.0,15.370833
1,17,7,0,,,,2.7914333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.3429167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.8534167,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.14745,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8100834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.24985,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1170334,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.4407834,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.14195,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4794834,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.95065,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5781,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4312167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.63025,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.8121667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.42475,0.0,0.0,0.0,413.7125
1,9,1,0,,,,1.0486333,0.0,0.0,0.0,601.7167
1,10,1,0,,,,1.05525,0.0,0.0,0.0,692.675
1,11,1,0,,,,1.0594333,0.0,0.0,0.0,713.8458
1,12,1,0,,,,1.0344334,0.0,0.0,0.0,668.62915
1,13,1,0,,,,1.1567167,0.0,0.0,0.0,569.10834
1,14,1,0,,,,2.27285,0.0,0.0,0.0,409.6625
1,15,1,0,,,,1.1949167,0.0,0.0,0.0,206.3125
1,16,1,0,,,,1.1555667,0.0,0.0,0.0,27.045834
1,17,1,0,,,,1.8294667,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.79685,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0754833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8808167,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.3887167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.85655,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.64805,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.4369917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8814,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7469833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.38035,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.73615,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.8634666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.8223166,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.81011665,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.05795,0.0,0.0,0.0,454.87082
1,9,2,0,,,,1.3296,0.0,0.0,0.0,615.5833
1,10,2,0,,,,1.3349,0.0,0.0,0.0,701.65
1,11,2,0,,,,1.0298333,0.0,0.0,0.0,722.625
1,12,2,0,,,,1.294,0.0,0.0,0.0,679.75836
1,13,2,0,,,,1.32405,0.0,0.0,0.0,565.95416
1,14,2,0,,,,0.37818342,0.0,0.0,0.0,396.75
1,15,2,0,,,,0.37870008,0.0,0.0,0.0,182.14166
1,16,2,0,,,,0.88233334,0.0,0.0,0.0,21.3625
1,17,2,0,,,,0.0017334318,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.20663342,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1637334,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.0157332,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.71715003,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5199667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9261667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.7621251,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0537834,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.80845004,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4512,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2026833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4866166,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.6451833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2670834,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.43455,0.0,0.0,0.0,418.72916
1,9,3,0,,,,0.31220004,0.0,0.0,0.0,571.9792
1,10,3,0,,,,0.77246666,0.0,0.0,0.0,658.07916
1,11,3,0,,,,0.13346668,0.0,0.0,0.0,667.5
1,12,3,0,,,,0.032566752,0.0,0.0,0.0,498.70416
1,13,3,0,,,,0.5853501,0.0,0.0,0.0,440.14584
1,14,3,0,,,,0.64111674,0.0,0.0,0.0,186.97917
1,15,3,0,,,,0.88330007,0.0,0.0,0.0,89.26667
1,16,3,0,,,,0.53096664,0.0,0.0,0.0,26.758333
1,17,3,0,,,,0.18671669,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.58908343,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.56541675,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.90723336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.22180009,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.51360005,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.68926674,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.5763667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.61131674,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.6123001,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.97408336,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.76815,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.18065,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.41671675,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8357167,0.0,0.0,0.0,43.116665
1,9,4,0,,,,0.6277667,0.0,0.0,0.0,38.9625
1,10,4,0,,,,0.9059167,0.0,0.0,0.0,117.975
1,11,4,0,,,,0.3526334,0.0,0.0,0.0,682.9667
1,12,4,0,,,,0.24920005,0.0,0.0,0.0,558.4792
1,13,4,0,,,,1.0988001,0.0,0.0,0.0,284.0
1,14,4,0,,,,0.5292001,0.0,0.0,0.0,36.272915
1,15,4,0,,,,0.5602,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.8742,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.6203333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.8627333,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.49938342,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6066667,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.6403334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.62286675,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.87246674,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6724751,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8181834,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.60731673,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.2008,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.15115,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.94268334,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6032166,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.05945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.83361673,0.0,0.0,0.0,24.283333
1,9,5,0,,,,0.84080005,0.0,0.0,0.0,32.895832
1,10,5,0,,,,0.59281677,0.0,0.0,0.0,92.1625
1,11,5,0,,,,0.6141834,0.0,0.0,0.0,13.370833
1,12,5,0,,,,1.0317833,0.0,0.0,0.0,5.0208335
1,13,5,0,,,,1.3386501,0.0,0.0,0.0,21.55
1,14,5,0,,,,1.8602167,0.0,0.0,0.0,63.645832
1,15,5,0,,,,0.5012334,0.0,0.0,0.0,71.308334
1,16,5,0,,,,1.98745,0.0,0.0,0.0,1.1958333
1,17,5,0,,,,1.1896167,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.1958166,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.2303,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.51245,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1469333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.5945501,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.81610006,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.8274167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.62181675,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.64945006,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.82656676,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.8376334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.90110004,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7058667,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.8853667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.05575,0.0,0.0,0.0,401.55832
1,9,6,0,,,,1.6662,0.0,0.0,0.0,640.925
1,10,6,0,,,,1.4325666,0.0,0.0,0.0,563.80835
1,11,6,0,,,,0.65855,0.0,0.0,0.0,654.4583
1,12,6,0,,,,0.70453334,0.0,0.0,0.0,292.92084
1,13,6,0,,,,2.2282,0.0,0.0,0.0,183.20833
1,14,6,0,,,,0.95805,0.0,0.0,0.0,179.89583
1,15,6,0,,,,0.29071677,0.0,0.0,0.0,151.25833
1,16,6,0,,,,1.0440667,0.0,0.0,0.0,36.0125
1,17,6,0,,,,0.75863343,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.46605006,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.5379,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.7166334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0990667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.45073342,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.2849166,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.3164501,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7577667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.9650001,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75656676,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.1696334,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0614,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8360334,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2042667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.75755,0.0,0.0,0.0,73.6
1,9,7,0,,,,1.7480667,0.0,0.0,0.0,94.7625
1,10,7,0,,,,2.5655334,0.0,0.0,0.0,117.26667
1,11,7,0,,,,3.0633833,0.0,0.0,0.0,54.545834
1,12,7,0,,,,3.45685,0.0,0.0,0.0,12.266666
1,13,7,0,,,,3.7138333,0.0,0.0,0.0,20.358334
1,14,7,0,,,,3.0781,0.0,0.0,0.0,2.4958334
1,15,7,0,,,,3.2153833,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.1618834,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8632,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.1887833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.1145833,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0238833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6685501,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.76330006,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0547167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.0552918,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.0360167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.83540004,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.77248335,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.94418335,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.828,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.16505,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.6333834,0.0,0.0,0.0,133.19167
1,9,1,0,,,,0.82603335,0.0,0.0,0.0,102.645836
1,10,1,0,,,,9.994507e-08,0.0,0.0,0.0,168.82916
1,11,1,0,,,,0.43486676,0.0,0.0,0.0,44.741665
1,12,1,0,,,,0.6474334,0.0,0.0,0.0,58.354168
1,13,1,0,,,,1.6184001,0.0,0.0,0.0,135.34166
1,14,1,0,,,,0.9174667,0.0,0.0,0.0,379.15
1,15,1,0,,,,0.5129334,0.0,0.0,0.0,74.808334
1,16,1,0,,,,0.43405008,0.0,0.0,0.0,25.741667
1,17,1,0,,,,0.8164834,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.49021676,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0692,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.0034,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.2656167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8006834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.6839833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.590375,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.32295,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3823,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.1541667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.18471667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.19543333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.07690008,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.45078343,0.0,0.0,0.0,286.97916
1,9,2,0,,,,0.43150008,0.0,0.0,0.0,351.15833
1,10,2,0,,,,0.45918334,0.0,0.0,0.0,701.74164
1,11,2,0,,,,0.45913336,0.0,0.0,0.0,567.44586
1,12,2,0,,,,0.4737834,0.0,0.0,0.0,234.00833
1,13,2,0,,,,1.6775513e-05,0.0,0.0,0.0,313.55
1,14,2,0,,,,0.48393342,0.0,0.0,0.0,347.42084
1,15,2,0,,,,1.01089476e-07,0.0,0.0,0.0,107.59583
1,16,2,0,,,,0.46895006,0.0,0.0,0.0,24.025
1,17,2,0,,,,0.741,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.08985007,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.58591676,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.15035,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.1149666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.03495,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4375334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2208667,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3076667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4250667,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.1705165,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.8801917,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6913834,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.4047834,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1084667,0.0,0.0,0.0,223.7125
1,8,3,0,,,,0.91480005,0.0,0.0,0.0,477.69583
1,9,3,0,,,,1.0314167,0.0,0.0,0.0,641.38336
1,10,3,0,,,,0.7099667,0.0,0.0,0.0,703.1625
1,11,3,0,,,,0.7036834,0.0,0.0,0.0,720.42084
1,12,3,0,,,,0.6531667,0.0,0.0,0.0,682.0958
1,13,3,0,,,,0.2936334,0.0,0.0,0.0,578.1625
1,14,3,0,,,,0.30455008,0.0,0.0,0.0,420.9125
1,15,3,0,,,,0.80450004,0.0,0.0,0.0,221.4
1,16,3,0,,,,0.7554834,0.0,0.0,0.0,39.645832
1,17,3,0,,,,0.5142667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.88395,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.1182834,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7323834,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4088167,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.74351674,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.2470167,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4186667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4080334,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0032667,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3377666,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1810833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2799833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4112,0.0,0.0,0.0,213.9125
1,8,4,0,,,,0.6830167,0.0,0.0,0.0,470.37082
1,9,4,0,,,,0.6526667,0.0,0.0,0.0,630.0292
1,10,4,0,,,,0.61343336,0.0,0.0,0.0,711.2
1,11,4,0,,,,0.28815,0.0,0.0,0.0,740.9
1,12,4,0,,,,0.49186668,0.0,0.0,0.0,610.825
1,13,4,0,,,,0.5859,0.0,0.0,0.0,610.67084
1,14,4,0,,,,9.2569984e-08,0.0,0.0,0.0,474.68332
1,15,4,0,,,,0.016600106,0.0,0.0,0.0,248.2
1,16,4,0,,,,0.23098333,0.0,0.0,0.0,49.6
1,17,4,0,,,,0.19018333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.12550005,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.27691674,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.65255,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.43458337,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5791001,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5864501,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.6998334,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9638834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.84065,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.1264668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.6979334,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.4283001,0.0,0.0,0.0,215.16667
1,8,5,0,,,,1.1644167,0.0,0.0,0.0,471.98334
1,9,5,0,,,,0.9838833,0.0,0.0,0.0,648.00415
1,10,5,0,,,,0.14066671,0.0,0.0,0.0,742.75836
1,11,5,0,,,,0.5040834,0.0,0.0,0.0,771.44586
1,12,5,0,,,,0.83811665,0.0,0.0,0.0,736.375
1,13,5,0,,,,1.3856333,0.0,0.0,0.0,632.4125
1,14,5,0,,,,1.1639334,0.0,0.0,0.0,466.27084
1,15,5,0,,,,0.62951666,0.0,0.0,0.0,248.28334
1,16,5,0,,,,0.35305005,0.0,0.0,0.0,45.5875
1,17,5,0,,,,0.5514334,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7414334,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.73101676,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.8014334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.3021667,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5478833,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.4183,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.4237,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.18038335,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.4928,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.5282,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.48450834,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.5381,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.042900078,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.0739283e-07,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.04268395e-07,0.0,0.0,0.0,487.69168
1,9,6,0,,,,1.3752334,0.0,0.0,0.0,657.4792
1,10,6,0,,,,1.3193667,0.0,0.0,0.0,748.2917
1,11,6,0,,,,0.34653333,0.0,0.0,0.0,771.80835
1,12,6,0,,,,0.51595,0.0,0.0,0.0,732.325
1,13,6,0,,,,0.9306833,0.0,0.0,0.0,628.5333
1,14,6,0,,,,0.60885,0.0,0.0,0.0,469.02084
1,15,6,0,,,,1.81645,0.0,0.0,0.0,254.70833
1,16,6,0,,,,0.047033384,0.0,0.0,0.0,47.175
1,17,6,0,,,,0.0012500859,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.10061671,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.1103666,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.0233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4935666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.60966665,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.13631667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.12620835,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.12110001,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5065,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.38465008,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.37103343,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.4000001,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3589001,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.3673334,0.0,0.0,0.0,228.7875
1,8,7,0,,,,0.06245008,0.0,0.0,0.0,477.00418
1,9,7,0,,,,0.62055,0.0,0.0,0.0,637.30414
1,10,7,0,,,,1.8586566,0.0,0.0,0.0,711.9617
1,11,7,0,,,,0.22685,0.0,0.0,0.0,751.37085
1,12,7,0,,,,0.9831667,0.0,0.0,0.0,716.4708
1,13,7,0,,,,1.4718666,0.0,0.0,0.0,614.3375
1,14,7,0,,,,0.71433336,0.0,0.0,0.0,455.17084
1,15,7,0,,,,0.4784,0.0,0.0,0.0,247.04167
1,16,7,0,,,,0.15945,0.0,0.0,0.0,46.229168
1,17,7,0,,,,0.19813333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5460333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47551668,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9350833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.98805,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.28526676,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.21446677,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.47436675,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.41803342,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.9101,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20396666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.19638333,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.08660006,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0070801e-07,0.0,0.0,0.0,160.28334
1,8,1,0,,,,1.1978149e-07,0.0,0.0,0.0,464.0125
1,9,1,0,,,,3.051758e-08,0.0,0.0,0.0,647.19165
1,10,1,0,,,,4.0690105e-09,0.0,0.0,0.0,727.68335
1,11,1,0,,,,2.0345052e-09,0.0,0.0,0.0,746.0208
1,12,1,0,,,,3.4586588e-08,0.0,0.0,0.0,698.7125
1,13,1,0,,,,0.0006333921,0.0,0.0,0.0,589.8875
1,14,1,0,,,,0.001466765,0.0,0.0,0.0,421.89584
1,15,1,0,,,,1.1024475e-07,0.0,0.0,0.0,206.325
1,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,50.970833
1,17,1,0,,,,1.0368029e-07,0.0,0.0,0.0,1.55
1,18,1,0,,,,0.0028167667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.10436674,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.78115,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.09345008,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.0038834352,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.03584924e-07,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.39343342,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.03076296e-07,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.47053337,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.11353333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.15408333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.15105003,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.0291509e-07,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.022483435,0.0,0.0,0.0,374.30832
1,9,2,0,,,,0.04460005,0.0,0.0,0.0,567.9167
1,10,2,0,,,,0.31961668,0.0,0.0,0.0,690.2292
1,11,2,0,,,,5.086263e-08,0.0,0.0,0.0,711.01666
1,12,2,0,,,,1.0935466e-08,0.0,0.0,0.0,675.4
1,13,2,0,,,,0.14226668,0.0,0.0,0.0,579.32916
1,14,2,0,,,,0.022383424,0.0,0.0,0.0,433.63333
1,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,237.65
1,16,2,0,,,,0.012650083,0.0,0.0,0.0,49.9875
1,17,2,0,,,,0.0042167665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.21096666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.36036667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0353724e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.0004167684,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17238337,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.50308335,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.37976676,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.17398342,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.38701674,0.0,0.0,0.0,0.0
2,3,3,0,,,,3.5604,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.17535,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.1271167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0010402e-07,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.06496674,0.0,0.0,0.0,203.17917
2,8,3,0,,,,0.32995,0.0,0.0,0.0,459.39584
2,9,3,0,,,,1.4327,0.0,0.0,0.0,619.98334
2,10,3,0,,,,1.5785834,0.0,0.0,0.0,705.95416
2,11,3,0,,,,0.84288335,0.0,0.0,0.0,729.1875
2,12,3,0,,,,0.17035,0.0,0.0,0.0,691.2792
2,13,3,0,,,,0.13183336,0.0,0.0,0.0,537.87085
2,14,3,0,,,,0.0070667686,0.0,0.0,0.0,391.9375
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,208.125
2,16,3,0,,,,1.02233884e-07,0.0,0.0,0.0,57.408333
2,17,3,0,,,,0.004516762,0.0,0.0,0.0,0.22083333
2,18,3,0,,,,0.00028343254,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.44300005,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.41043332,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.6193,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.62923336,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.34191674,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.31621677,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6614667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.32981676,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.9942833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.103,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.14368333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.17325,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.036700085,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1647543e-07,0.0,0.0,0.0,295.2125
2,9,4,0,,,,0.009283429,0.0,0.0,0.0,320.58334
2,10,4,0,,,,0.03175004,0.0,0.0,0.0,560.5292
2,11,4,0,,,,1.2207031e-08,0.0,0.0,0.0,671.51666
2,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,637.2125
2,13,4,0,,,,0.17925002,0.0,0.0,0.0,446.95
2,14,4,0,,,,0.7668167,0.0,0.0,0.0,344.04166
2,15,4,0,,,,0.19808333,0.0,0.0,0.0,170.44583
2,16,4,0,,,,0.026033418,0.0,0.0,0.0,58.520832
2,17,4,0,,,,1.5765167,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.44396675,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.50868344,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0785667,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.98415,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.31901672,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.43943343,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.6019001,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.3234501,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.72485006,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.59265,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.14756666,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.17386666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.21258333,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.053583406,0.0,0.0,0.0,8.3375
2,8,5,0,,,,0.34,0.0,0.0,0.0,91.183334
2,9,5,0,,,,0.1769,0.0,0.0,0.0,158.40834
2,10,5,0,,,,0.009666762,0.0,0.0,0.0,159.35834
2,11,5,0,,,,9.587606e-08,0.0,0.0,0.0,99.09167
2,12,5,0,,,,1.0070801e-07,0.0,0.0,0.0,57.845833
2,13,5,0,,,,0.9085334,0.0,0.0,0.0,74.941666
2,14,5,0,,,,0.81206673,0.0,0.0,0.0,94.34583
2,15,5,0,,,,0.29913342,0.0,0.0,0.0,46.15
2,16,5,0,,,,2.3155668,0.0,0.0,0.0,3.875
2,17,5,0,,,,0.7711334,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.28593343,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6227501,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.28181675,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.91046673,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5630667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7877334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.52913344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.6916501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7362167,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.76238334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7523001,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.27568343,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5002334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.59225,0.0,0.0,0.0,340.40833
2,9,6,0,,,,0.48658335,0.0,0.0,0.0,117.57917
2,10,6,0,,,,0.43061668,0.0,0.0,0.0,732.7375
2,11,6,0,,,,0.31443337,0.0,0.0,0.0,317.88333
2,12,6,0,,,,0.10336673,0.0,0.0,0.0,148.0375
2,13,6,0,,,,1.0538334,0.0,0.0,0.0,234.94167
2,14,6,0,,,,0.61833334,0.0,0.0,0.0,296.92917
2,15,6,0,,,,0.39771667,0.0,0.0,0.0,209.375
2,16,6,0,,,,0.17990005,0.0,0.0,0.0,52.470833
2,17,6,0,,,,0.50081676,0.0,0.0,0.0,0.6666667
2,18,6,0,,,,0.00011676763,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.5357667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.36271676,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.033624e-07,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24868342,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8762167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9605667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5203167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.1746,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.84475005,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.8162667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.8022334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0950834,0.0,0.0,0.0,183.9125
2,8,7,0,,,,0.39816675,0.0,0.0,0.0,434.74167
2,9,7,0,,,,0.93536675,0.0,0.0,0.0,316.4625
2,10,7,0,,,,0.9286834,0.0,0.0,0.0,88.00833
2,11,7,0,,,,0.56348336,0.0,0.0,0.0,161.34584
2,12,7,0,,,,0.28958333,0.0,0.0,0.0,301.27917
2,13,7,0,,,,0.7727667,0.0,0.0,0.0,296.2875
2,14,7,0,,,,1.4811834,0.0,0.0,0.0,177.475
2,15,7,0,,,,1.1977167,0.0,0.0,0.0,87.75833
2,16,7,0,,,,0.5427833,0.0,0.0,0.0,24.7125
2,17,7,0,,,,0.50843334,0.0,0.0,0.0,2.0208333
2,18,7,0,,,,0.4533167,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.28721675,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.4459834,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2724834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26250008,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.27446675,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.34285003,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.45608333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.65090007,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.25741675,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.7054834,0.0,0.0,0.0,0.93333334
2,8,1,0,,,,0.60805005,0.0,0.0,0.0,28.275
2,9,1,0,,,,1.0132667,0.0,0.0,0.0,38.766666
2,10,1,0,,,,0.5162,0.0,0.0,0.0,70.675
2,11,1,0,,,,0.6298501,0.0,0.0,0.0,127.82917
2,12,1,0,,,,0.41846675,0.0,0.0,0.0,179.5375
2,13,1,0,,,,0.42300007,0.0,0.0,0.0,117.9875
2,14,1,0,,,,0.8121833,0.0,0.0,0.0,79.73333
2,15,1,0,,,,0.15716676,0.0,0.0,0.0,83.895836
2,16,1,0,,,,0.3271001,0.0,0.0,0.0,38.795834
2,17,1,0,,,,0.37281674,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.43310007,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.42895,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.89225,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.4399167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.31311676,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5305251,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.30203342,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9097167,0.0,0.0,0.0,0.0
2,3,2,0,,,,3.2244167,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.65325,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.4837667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.3263834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.30186677,0.0,0.0,0.0,20.383333
2,8,2,0,,,,0.52808344,0.0,0.0,0.0,85.541664
2,9,2,0,,,,0.66490006,0.0,0.0,0.0,199.01666
2,10,2,0,,,,0.3964334,0.0,0.0,0.0,109.65417
2,11,2,0,,,,0.3678001,0.0,0.0,0.0,158.3375
2,12,2,0,,,,0.29918343,0.0,0.0,0.0,160.61667
2,13,2,0,,,,0.88545007,0.0,0.0,0.0,164.14583
2,14,2,0,,,,0.24946673,0.0,0.0,0.0,111.166664
2,15,2,0,,,,1.15435,0.0,0.0,0.0,15.8
2,16,2,0,,,,0.81205,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.51016676,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.18941675,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8325834,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.44030008,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.44066676,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.60815006,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.45480007,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3987501,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.55555004,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.16885,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.6327,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.63440007,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.1262501,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.2616501,0.0,0.0,0.0,142.95416
2,9,3,0,,,,0.39970008,0.0,0.0,0.0,416.09167
2,10,3,0,,,,1.1367798e-07,0.0,0.0,0.0,250.42084
2,11,3,0,,,,0.37996677,0.0,0.0,0.0,218.67917
2,12,3,0,,,,1.11516314e-07,0.0,0.0,0.0,241.76666
2,13,3,0,,,,1.04777016e-07,0.0,0.0,0.0,371.14584
2,14,3,0,,,,1.07955934e-07,0.0,0.0,0.0,343.6625
2,15,3,0,,,,1.13805136e-07,0.0,0.0,0.0,216.2125
2,16,3,0,,,,1.0350545e-07,0.0,0.0,0.0,80.770836
2,17,3,0,,,,0.0003001007,0.0,0.0,0.0,3.5958333
2,18,3,0,,,,0.6747667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3676167,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.23783334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.09643338,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.48516676,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.01566314e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.4980334,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5479001,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.70176667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.46645,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.5860667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.55796677,0.0,0.0,0.0,248.28334
2,8,4,0,,,,8.875529e-08,0.0,0.0,0.0,476.2
2,9,4,0,,,,4.4759116e-08,0.0,0.0,0.0,643.025
2,10,4,0,,,,4.603068e-08,0.0,0.0,0.0,684.7833
2,11,4,0,,,,1.4241537e-08,0.0,0.0,0.0,696.1625
2,12,4,0,,,,7.120768e-08,0.0,0.0,0.0,617.86664
2,13,4,0,,,,8.4940595e-08,0.0,0.0,0.0,553.17084
2,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,431.95834
2,15,4,0,,,,0.0075167706,0.0,0.0,0.0,181.62917
2,16,4,0,,,,0.0072167516,0.0,0.0,0.0,79.9625
2,17,4,0,,,,0.005300095,0.0,0.0,0.0,1.7
2,18,4,0,,,,0.0011667684,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4152167,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.106033415,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.00093343575,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.00016676841,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0347366e-07,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23016669,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18743333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.1543,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.18723334,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.0221799e-07,0.0,0.0,0.0,0.0
2,7,5,0,,,,9.9798044e-08,0.0,0.0,0.0,0.0
2,8,5,0,,,,9.905497e-08,0.0,0.0,0.0,284.76666
2,9,5,0,,,,1.11516314e-07,0.0,0.0,0.0,293.54584
2,10,5,0,,,,0.40983343,0.0,0.0,0.0,209.55833
2,11,5,0,,,,0.18261676,0.0,0.0,0.0,200.21666
2,12,5,0,,,,0.46203336,0.0,0.0,0.0,202.54584
2,13,5,0,,,,0.67721665,0.0,0.0,0.0,195.225
2,14,5,0,,,,1.5063334,0.0,0.0,0.0,180.64166
2,15,5,0,,,,0.74515,0.0,0.0,0.0,135.89166
2,16,5,0,,,,0.3504667,0.0,0.0,0.0,21.0125
2,17,5,0,,,,0.7141667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.010583414,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.010150083,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.074050084,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.25180006,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4434501,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.39305007,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.0052334317,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.4010501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3931834,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.38481677,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.1053001,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1366167,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6372666,0.0,0.0,0.0,6.9375
2,8,6,0,,,,1.4097333,0.0,0.0,0.0,35.920834
2,9,6,0,,,,0.3270334,0.0,0.0,0.0,187.325
2,10,6,0,,,,1.2778833,0.0,0.0,0.0,401.2
2,11,6,0,,,,0.39193335,0.0,0.0,0.0,442.68332
2,12,6,0,,,,0.13516675,0.0,0.0,0.0,194.05833
2,13,6,0,,,,1.0681153e-07,0.0,0.0,0.0,358.4375
2,14,6,0,,,,8.5322064e-08,0.0,0.0,0.0,390.58334
2,15,6,0,,,,0.100333445,0.0,0.0,0.0,271.41666
2,16,6,0,,,,0.89575005,0.0,0.0,0.0,73.770836
2,17,6,0,,,,1.78475,0.0,0.0,0.0,2.6083333
2,18,6,0,,,,1.9417334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3272667,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.1110666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.5074167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.57235,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.337,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6895916,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.181,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.47401676,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0905167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.27636677,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.93311673,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6465334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3881834,0.0,0.0,0.0,215.25417
2,8,7,0,,,,1.5769666,0.0,0.0,0.0,371.04584
2,9,7,0,,,,1.3921833,0.0,0.0,0.0,633.85
2,10,7,0,,,,0.72398335,0.0,0.0,0.0,768.36664
2,11,7,0,,,,0.4308834,0.0,0.0,0.0,786.9583
2,12,7,0,,,,0.57558334,0.0,0.0,0.0,743.76666
2,13,7,0,,,,1.06855,0.0,0.0,0.0,643.475
2,14,7,0,,,,1.01105,0.0,0.0,0.0,486.34583
2,15,7,0,,,,1.06845,0.0,0.0,0.0,281.1625
2,16,7,0,,,,0.6664,0.0,0.0,0.0,73.3875
2,17,7,0,,,,0.48808333,0.0,0.0,0.0,1.8791667
2,18,7,0,,,,0.5107667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.47095,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.22415005,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.14585006,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.00080010446,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.6634834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.7060334,0.0,0.0,0.0,0.0
2,3,1,0,,,,3.0210667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.1184167,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.20786667,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7158834,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.020116758,0.0,0.0,0.0,268.95416
2,8,1,0,,,,0.19886667,0.0,0.0,0.0,503.48334
2,9,1,0,,,,0.75443333,0.0,0.0,0.0,659.14166
2,10,1,0,,,,0.0016,0.0,0.0,0.0,744.05835
2,11,1,0,,,,0.0,0.0,0.0,0.0,757.82916
2,12,1,0,,,,0.0011166788,0.0,0.0,0.0,710.4167
2,13,1,0,,,,0.3160334,0.0,0.0,0.0,485.825
2,14,1,0,,,,1.5009333,0.0,0.0,0.0,464.1125
2,15,1,0,,,,1.12715,0.0,0.0,0.0,276.79166
2,16,1,0,,,,0.3276,0.0,0.0,0.0,51.65
2,17,1,0,,,,0.32956666,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02328343,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.08276675,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.49643335,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.42683333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.007566768,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.1476834,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0565122e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.6649834,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.6058667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.10323334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.12043333,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.21811667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.18785,0.0,0.0,0.0,55.320835
2,8,2,0,,,,0.0144334035,0.0,0.0,0.0,236.84166
2,9,2,0,,,,5.3660074e-08,0.0,0.0,0.0,749.92084
2,10,2,0,,,,5.2897136e-08,0.0,0.0,0.0,777.4125
2,11,2,0,,,,5.0354004e-08,0.0,0.0,0.0,758.775
2,12,2,0,,,,0.013133385,0.0,0.0,0.0,722.7
2,13,2,0,,,,0.0036500057,0.0,0.0,0.0,635.94586
2,14,2,0,,,,0.19580002,0.0,0.0,0.0,488.75833
2,15,2,0,,,,0.048900086,0.0,0.0,0.0,286.36667
2,16,2,0,,,,0.0040167267,0.0,0.0,0.0,74.925
2,17,2,0,,,,0.0030667465,0.0,0.0,0.0,1.6291667
2,18,2,0,,,,1.2153834,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05455007,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.4292167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.98146665,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.35958338,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.4637334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.0003834318,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.28163344,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.93506676,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.46393335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44751668,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.26408342,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.0027834454,0.0,0.0,0.0,288.00833
2,8,3,0,,,,1.22785,0.0,0.0,0.0,529.60834
2,9,3,0,,,,0.21595004,0.0,0.0,0.0,671.29584
2,10,3,0,,,,0.39361668,0.0,0.0,0.0,752.0417
2,11,3,0,,,,0.07395002,0.0,0.0,0.0,711.11664
2,12,3,0,,,,0.0025333334,0.0,0.0,0.0,708.6375
2,13,3,0,,,,0.0038500098,0.0,0.0,0.0,613.14166
2,14,3,0,,,,0.36266667,0.0,0.0,0.0,459.6625
2,15,3,0,,,,0.12181673,0.0,0.0,0.0,272.93332
2,16,3,0,,,,0.003916768,0.0,0.0,0.0,70.933334
2,17,3,0,,,,1.0178884e-07,0.0,0.0,0.0,0.225
2,18,3,0,,,,1.0377566e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.27470008,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.31378344,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.1409834,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.28198344,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.00013343539,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.8407334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.4487,0.0,0.0,0.0,0.0
2,3,4,0,,,,3.0653334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.53356665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.8059833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6690501,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.54033333,0.0,0.0,0.0,267.22916
2,8,4,0,,,,0.31083342,0.0,0.0,0.0,466.12082
2,9,4,0,,,,0.3014334,0.0,0.0,0.0,576.29584
2,10,4,0,,,,5.264282e-08,0.0,0.0,0.0,738.5292
2,11,4,0,,,,5.8746338e-08,0.0,0.0,0.0,649.45
2,12,4,0,,,,9.1807046e-08,0.0,0.0,0.0,462.56668
2,13,4,0,,,,0.42176673,0.0,0.0,0.0,401.375
2,14,4,0,,,,0.014533418,0.0,0.0,0.0,399.32083
2,15,4,0,,,,0.1369501,0.0,0.0,0.0,235.15
2,16,4,0,,,,0.20653333,0.0,0.0,0.0,71.3125
2,17,4,0,,,,0.24005,0.0,0.0,0.0,5.9125
2,18,4,0,,,,0.08256673,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0374387e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.27921677,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.0360082e-07,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.8166167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5235168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.38006675,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.61636674,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.45773336,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.7289,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0762833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31075007,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2547001,0.0,0.0,0.0,73.79583
2,8,5,0,,,,0.035300102,0.0,0.0,0.0,95.225
2,9,5,0,,,,0.7724001,0.0,0.0,0.0,71.6125
2,10,5,0,,,,0.8770834,0.0,0.0,0.0,92.683334
2,11,5,0,,,,0.31151676,0.0,0.0,0.0,60.216667
2,12,5,0,,,,0.81290007,0.0,0.0,0.0,24.666666
2,13,5,0,,,,1.1412001,0.0,0.0,0.0,15.120833
2,14,5,0,,,,1.4857167,0.0,0.0,0.0,18.370832
2,15,5,0,,,,1.3703834,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.1790833,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.76691675,0.0,0.0,0.0,0.0
