month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,19,5,0,,,,0.27911675,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0932834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3407667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.3878667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6295001,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6404834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.4608834,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.72491676,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7573334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.84085006,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.6709834,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.21835,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0345333,0.0,0.0,0.0,9.683333
2,8,6,0,,,,2.2066166,0.0,0.0,0.0,93.1125
2,9,6,0,,,,2.241,0.0,0.0,0.0,165.72917
2,10,6,0,,,,0.85131675,0.0,0.0,0.0,331.5375
2,11,6,0,,,,0.44068336,0.0,0.0,0.0,537.175
2,12,6,0,,,,0.33756673,0.0,0.0,0.0,184.90834
2,13,6,0,,,,0.6861667,0.0,0.0,0.0,115.270836
2,14,6,0,,,,1.53125,0.0,0.0,0.0,179.6375
2,15,6,0,,,,1.4278333,0.0,0.0,0.0,107.520836
2,16,6,0,,,,0.26071677,0.0,0.0,0.0,61.620834
2,17,6,0,,,,0.2625501,0.0,0.0,0.0,0.42916667
2,18,6,0,,,,0.6380501,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.29408342,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5301834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3421333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1470667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.85503334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8662,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.7324667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.1996001,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.3119834,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.83721673,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74056673,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0137167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4560667,0.0,0.0,0.0,35.2875
2,8,7,0,,,,1.5708166,0.0,0.0,0.0,54.591667
2,9,7,0,,,,1.8920333,0.0,0.0,0.0,179.05417
2,10,7,0,,,,4.51705,0.0,0.0,0.0,152.20416
2,11,7,0,,,,3.4291167,0.0,0.0,0.0,125.65
2,12,7,0,,,,2.6327167,0.0,0.0,0.0,43.616665
2,13,7,0,,,,2.3459666,0.0,0.0,0.0,33.920834
2,14,7,0,,,,2.9926,0.0,0.0,0.0,15.108334
2,15,7,0,,,,4.164067,0.0,0.0,0.0,11.541667
2,16,7,0,,,,0.16035,0.0,0.0,0.0,14.358334
2,17,7,0,,,,0.4233667,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.26398343,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.7764667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9922833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1810334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.6442667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.5961167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.7895417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1523834,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.85966676,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.7748834,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.9867167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0314,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.9647,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5809833,0.0,0.0,0.0,64.5875
2,8,1,0,,,,1.2565833,0.0,0.0,0.0,117.145836
2,9,1,0,,,,0.85996675,0.0,0.0,0.0,87.95417
2,10,1,0,,,,0.35536677,0.0,0.0,0.0,353.29166
2,11,1,0,,,,0.8234001,0.0,0.0,0.0,399.75833
2,12,1,0,,,,0.3301501,0.0,0.0,0.0,459.5875
2,13,1,0,,,,0.8305,0.0,0.0,0.0,335.12918
2,14,1,0,,,,0.47525,0.0,0.0,0.0,353.98334
2,15,1,0,,,,0.2879667,0.0,0.0,0.0,260.35834
2,16,1,0,,,,0.004583422,0.0,0.0,0.0,46.141666
2,17,1,0,,,,0.00033343481,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02121675,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.28651676,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.1188167,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.21638338,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.05993343,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5166834,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.33021677,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24921677,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.5399833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1500167,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.21286666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.07181675,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.5222001,0.0,0.0,0.0,87.5
2,8,2,0,,,,0.5541167,0.0,0.0,0.0,177.62917
2,9,2,0,,,,0.15801677,0.0,0.0,0.0,173.37917
2,10,2,0,,,,1.04777016e-07,0.0,0.0,0.0,185.0625
2,11,2,0,,,,0.6417501,0.0,0.0,0.0,377.65417
2,12,2,0,,,,0.0025334307,0.0,0.0,0.0,491.7
2,13,2,0,,,,1.0986328e-07,0.0,0.0,0.0,368.71667
2,14,2,0,,,,0.17573339,0.0,0.0,0.0,213.40834
2,15,2,0,,,,0.96455,0.0,0.0,0.0,109.42917
2,16,2,0,,,,0.7998334,0.0,0.0,0.0,41.25
2,17,2,0,,,,0.2920001,0.0,0.0,0.0,0.425
2,18,2,0,,,,0.58108336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.67715,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.29371667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.37800002,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0326167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.6860334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6244667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.29625008,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1445833,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2814834,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.94470006,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.8257833,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.6377833,0.0,0.0,0.0,31.004168
2,8,3,0,,,,2.0382833,0.0,0.0,0.0,174.47917
2,9,3,0,,,,1.8583833,0.0,0.0,0.0,464.7375
2,10,3,0,,,,0.7521333,0.0,0.0,0.0,516.98334
2,11,3,0,,,,0.17013335,0.0,0.0,0.0,720.4167
2,12,3,0,,,,0.53590006,0.0,0.0,0.0,482.95
2,13,3,0,,,,0.2628834,0.0,0.0,0.0,555.9083
2,14,3,0,,,,0.9002834,0.0,0.0,0.0,392.8125
2,15,3,0,,,,0.9122167,0.0,0.0,0.0,153.4
2,16,3,0,,,,0.0009167698,0.0,0.0,0.0,56.566666
2,17,3,0,,,,1.03298824e-07,0.0,0.0,0.0,1.45
2,18,3,0,,,,0.59373343,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7570834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.60675,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4069166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7223667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.47120008,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.9979667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.67023337,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.64145,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.10075,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.454,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.3777167,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.22781676,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.27553344,0.0,0.0,0.0,319.35834
2,8,4,0,,,,0.41140005,0.0,0.0,0.0,558.12085
2,9,4,0,,,,1.0706584e-07,0.0,0.0,0.0,695.86664
2,10,4,0,,,,0.24260004,0.0,0.0,0.0,777.725
2,11,4,0,,,,0.43398333,0.0,0.0,0.0,789.1042
2,12,4,0,,,,0.23315002,0.0,0.0,0.0,755.17914
2,13,4,0,,,,0.3253,0.0,0.0,0.0,658.5875
2,14,4,0,,,,0.07248338,0.0,0.0,0.0,499.4125
2,15,4,0,,,,1.1952719e-07,0.0,0.0,0.0,270.175
2,16,4,0,,,,1.1695668,0.0,0.0,0.0,74.21667
2,17,4,0,,,,1.0177295e-07,0.0,0.0,0.0,6.2083335
2,18,4,0,,,,0.41808343,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3192334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2389166,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.6781,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.55088335,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.8929167,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8405334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8258834,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.8332834,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.47095004,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5237167,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.4667167,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.8679001,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.45398343,0.0,0.0,0.0,321.59583
2,8,5,0,,,,0.4559334,0.0,0.0,0.0,577.425
2,9,5,0,,,,0.45663336,0.0,0.0,0.0,722.4667
2,10,5,0,,,,0.41583335,0.0,0.0,0.0,797.06665
2,11,5,0,,,,0.23276667,0.0,0.0,0.0,801.2125
2,12,5,0,,,,0.33208334,0.0,0.0,0.0,741.9125
2,13,5,0,,,,0.0068667685,0.0,0.0,0.0,661.49164
2,14,5,0,,,,0.43288338,0.0,0.0,0.0,510.8
2,15,5,0,,,,1.4555501,0.0,0.0,0.0,305.8375
2,16,5,0,,,,0.3549167,0.0,0.0,0.0,91.6125
2,17,5,0,,,,0.32666668,0.0,0.0,0.0,5.4666667
2,18,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.14745004,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.41108343,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.50525004,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.2247167,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6358334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.97726667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1134833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.04433339,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.8457334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.7379001,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.79590005,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.5043668,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.5743666,0.0,0.0,0.0,308.55417
2,8,6,0,,,,2.6138833,0.0,0.0,0.0,534.8333
2,9,6,0,,,,2.2848167,0.0,0.0,0.0,662.1458
2,10,6,0,,,,0.424,0.0,0.0,0.0,747.05835
2,11,6,0,,,,1.14425,0.0,0.0,0.0,773.9875
2,12,6,0,,,,0.98406667,0.0,0.0,0.0,762.1667
2,13,6,0,,,,0.8731667,0.0,0.0,0.0,521.25836
2,14,6,0,,,,1.1013167,0.0,0.0,0.0,350.61667
2,15,6,0,,,,1.2070667,0.0,0.0,0.0,150.47917
2,16,6,0,,,,1.5388334,0.0,0.0,0.0,47.320835
2,17,6,0,,,,0.5402,0.0,0.0,0.0,5.8708334
2,18,6,0,,,,1.33425,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.2453334,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.9196334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5840167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.53136677,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.78341675,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0616333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.8144834,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2296168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.8359334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.99241674,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75288343,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.48125008,0.0,0.0,0.0,41.2625
2,8,7,0,,,,1.4718833,0.0,0.0,0.0,138.59166
2,9,7,0,,,,1.10215,0.0,0.0,0.0,209.53334
2,10,7,0,,,,0.9236167,0.0,0.0,0.0,137.475
2,11,7,0,,,,0.35550007,0.0,0.0,0.0,394.57083
2,12,7,0,,,,0.36011675,0.0,0.0,0.0,251.4375
2,13,7,0,,,,1.8875834,0.0,0.0,0.0,375.11667
2,14,7,0,,,,0.5156834,0.0,0.0,0.0,180.77083
2,15,7,0,,,,2.3165,0.0,0.0,0.0,110.02917
2,16,7,0,,,,1.54815,0.0,0.0,0.0,95.395836
2,17,7,0,,,,2.2268,0.0,0.0,0.0,2.3458333
2,18,7,0,,,,1.76095,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.88655,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3202167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.26775002,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.74151677,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.71526676,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.8479917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0550168,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.73096675,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.37935,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50513333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58585,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7694333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.80345,0.0,0.0,0.0,45.025
2,8,1,0,,,,0.2899001,0.0,0.0,0.0,70.92083
2,9,1,0,,,,0.42538342,0.0,0.0,0.0,95.245834
2,10,1,0,,,,0.49361676,0.0,0.0,0.0,154.47084
2,11,1,0,,,,0.7088001,0.0,0.0,0.0,235.22084
2,12,1,0,,,,0.2651501,0.0,0.0,0.0,151.29167
2,13,1,0,,,,1.2848334,0.0,0.0,0.0,106.941666
2,14,1,0,,,,1.2346834,0.0,0.0,0.0,64.42917
2,15,1,0,,,,1.68355,0.0,0.0,0.0,40.325
2,16,1,0,,,,1.2813834,0.0,0.0,0.0,9.245833
2,17,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5191168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.39005,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6211667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.43688342,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.14045,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7562334,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9993501,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.08,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.0386333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.92235,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2694167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1901833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.29875,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0250001,0.0,0.0,0.0,272.73334
2,8,2,0,,,,1.1148001,0.0,0.0,0.0,534.64166
2,9,2,0,,,,0.29456672,0.0,0.0,0.0,624.1542
2,10,2,0,,,,0.71398336,0.0,0.0,0.0,855.57086
2,11,2,0,,,,0.5432834,0.0,0.0,0.0,612.1542
2,12,2,0,,,,0.5515334,0.0,0.0,0.0,537.9625
2,13,2,0,,,,0.33275005,0.0,0.0,0.0,574.7292
2,14,2,0,,,,0.7774334,0.0,0.0,0.0,509.05417
2,15,2,0,,,,0.49771675,0.0,0.0,0.0,292.13333
2,16,2,0,,,,0.15421666,0.0,0.0,0.0,90.175
2,17,2,0,,,,0.15773334,0.0,0.0,0.0,7.0416665
2,18,2,0,,,,0.056016732,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.26313344,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.73198336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4441167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.83540004,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.9944667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.7752251,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.69426674,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58251673,0.0,0.0,0.0,0.0
3,3,3,0,,,,4.3895335,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.67495,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4735833,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.4559334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8477167,0.0,0.0,0.0,356.66666
3,8,3,0,,,,0.28635007,0.0,0.0,0.0,587.2
3,9,3,0,,,,0.93450004,0.0,0.0,0.0,742.8542
3,10,3,0,,,,0.1051,0.0,0.0,0.0,834.75415
3,11,3,0,,,,0.0,0.0,0.0,0.0,851.80835
3,12,3,0,,,,0.2846667,0.0,0.0,0.0,806.4125
3,13,3,0,,,,5.3405763e-08,0.0,0.0,0.0,702.35
3,14,3,0,,,,7.680257e-08,0.0,0.0,0.0,540.80835
3,15,3,0,,,,0.0018334513,0.0,0.0,0.0,330.00833
3,16,3,0,,,,0.00031677628,0.0,0.0,0.0,101.839584
3,17,3,0,,,,0.69006675,0.0,0.0,0.0,5.3125
3,18,3,0,,,,0.00046676915,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64316666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0213,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.32811677,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.90255004,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0334651e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.81061673,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7874334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.063966766,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4096167,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.09838334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.14406666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.073050074,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00015011203,0.0,0.0,0.0,368.8625
3,8,4,0,,,,0.03448339,0.0,0.0,0.0,599.3458
3,9,4,0,,,,0.019116724,0.0,0.0,0.0,755.8
3,10,4,0,,,,0.10465001,0.0,0.0,0.0,840.6583
3,11,4,0,,,,1.1945167,0.0,0.0,0.0,860.32086
3,12,4,0,,,,0.67735,0.0,0.0,0.0,817.54584
3,13,4,0,,,,0.40736666,0.0,0.0,0.0,709.32086
3,14,4,0,,,,3.86556e-08,0.0,0.0,0.0,546.54584
3,15,4,0,,,,0.017550118,0.0,0.0,0.0,326.03333
3,16,4,0,,,,1.10499066e-07,0.0,0.0,0.0,95.11667
3,17,4,0,,,,1.0228157e-07,0.0,0.0,0.0,9.6
3,18,4,0,,,,0.5984,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.28530008,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.13875008,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45743334,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8833167,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.51942503,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7447334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36561674,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.07918337,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.10885,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.15893333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08260007,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0028501144,0.0,0.0,0.0,368.52917
3,8,5,0,,,,5.41687e-08,0.0,0.0,0.0,592.11664
3,9,5,0,,,,5.5440267e-08,0.0,0.0,0.0,733.6
3,10,5,0,,,,3.7384034e-08,0.0,0.0,0.0,782.38336
3,11,5,0,,,,0.030066693,0.0,0.0,0.0,788.7708
3,12,5,0,,,,0.17305,0.0,0.0,0.0,742.31665
3,13,5,0,,,,0.13256668,0.0,0.0,0.0,625.9792
3,14,5,0,,,,0.022933386,0.0,0.0,0.0,479.775
3,15,5,0,,,,1.7963,0.0,0.0,0.0,300.6625
3,16,5,0,,,,0.7428667,0.0,0.0,0.0,118.0375
3,17,5,0,,,,0.0019001008,0.0,0.0,0.0,12.504167
3,18,5,0,,,,0.0006334339,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.25205004,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.42841667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.91101664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2127334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.00025010077,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.04985008,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.32726666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.015033427,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.00050094e-07,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0299683e-07,0.0,0.0,0.0,131.04584
3,8,6,0,,,,0.42673334,0.0,0.0,0.0,296.47083
3,9,6,0,,,,0.6595333,0.0,0.0,0.0,528.2792
3,10,6,0,,,,0.81333333,0.0,0.0,0.0,620.625
3,11,6,0,,,,0.47118333,0.0,0.0,0.0,796.63336
3,12,6,0,,,,1.9651,0.0,0.0,0.0,705.95
3,13,6,0,,,,0.36423334,0.0,0.0,0.0,555.8542
3,14,6,0,,,,0.05311673,0.0,0.0,0.0,440.52084
3,15,6,0,,,,0.01665009,0.0,0.0,0.0,198.25833
3,16,6,0,,,,0.048366718,0.0,0.0,0.0,88.55
3,17,6,0,,,,0.007933416,0.0,0.0,0.0,10.583333
3,18,6,0,,,,0.37945008,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.9447334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.93528336,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.8080333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5666667,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0655667,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.4241166,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4041001,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66545004,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.65056676,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.9124334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.9721001,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0313333,0.0,0.0,0.0,33.466667
3,8,7,0,,,,1.4776167,0.0,0.0,0.0,111.458336
3,9,7,0,,,,2.5114834,0.0,0.0,0.0,222.10417
3,10,7,0,,,,0.8376,0.0,0.0,0.0,427.57916
3,11,7,0,,,,0.24645,0.0,0.0,0.0,403.025
3,12,7,0,,,,1.1576667,0.0,0.0,0.0,161.8375
3,13,7,0,,,,0.98128337,0.0,0.0,0.0,78.5125
3,14,7,0,,,,0.32051674,0.0,0.0,0.0,87.14167
3,15,7,0,,,,0.7694167,0.0,0.0,0.0,102.97083
3,16,7,0,,,,0.49825007,0.0,0.0,0.0,107.03333
3,17,7,0,,,,0.8264167,0.0,0.0,0.0,15.5875
3,18,7,0,,,,0.7587501,0.0,0.0,0.0,0.0
3,19,7,0,,,,0.7510834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4078166,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.95751673,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1618167,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0899,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90864176,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8590334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.0727334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.90150005,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19608334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22473343,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0359001,0.0,0.0,0.0,383.30832
3,8,1,0,,,,0.4003667,0.0,0.0,0.0,595.5
3,9,1,0,,,,0.0,0.0,0.0,0.0,745.4125
3,10,1,0,,,,0.52955,0.0,0.0,0.0,820.50415
3,11,1,0,,,,0.27931666,0.0,0.0,0.0,828.85834
3,12,1,0,,,,0.076416664,0.0,0.0,0.0,781.67914
3,13,1,0,,,,0.09585,0.0,0.0,0.0,679.4125
3,14,1,0,,,,0.021016723,0.0,0.0,0.0,526.32916
3,15,1,0,,,,0.033133414,0.0,0.0,0.0,326.81668
3,16,1,0,,,,0.03150007,0.0,0.0,0.0,104.958336
3,17,1,0,,,,0.0007001001,0.0,0.0,0.0,7.1916666
3,18,1,0,,,,0.0013500953,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.0009667666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3361167,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.15918338,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0037000983,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0107358e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5785334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3226001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46505,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48523334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.4649334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6362334,0.0,0.0,0.0,381.20416
3,8,2,0,,,,0.002616718,0.0,0.0,0.0,600.0833
3,9,2,0,,,,4.7302247e-08,0.0,0.0,0.0,748.2125
3,10,2,0,,,,4.1707356e-08,0.0,0.0,0.0,787.3625
3,11,2,0,,,,3.9164224e-08,0.0,0.0,0.0,760.2917
3,12,2,0,,,,2.415975e-08,0.0,0.0,0.0,740.8417
3,13,2,0,,,,0.06795,0.0,0.0,0.0,664.42914
3,14,2,0,,,,2.3530667,0.0,0.0,0.0,530.7792
3,15,2,0,,,,0.25768334,0.0,0.0,0.0,327.86667
3,16,2,0,,,,0.09271673,0.0,0.0,0.0,103.3375
3,17,2,0,,,,0.009750088,0.0,0.0,0.0,10.395833
3,18,2,0,,,,0.0056834337,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.2349,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39916673,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0286967e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.20048343,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5216333,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2113,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.33553332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.108150065,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.17492675e-07,0.0,0.0,0.0,316.17084
3,8,3,0,,,,0.050716713,0.0,0.0,0.0,577.8
3,9,3,0,,,,0.20358333,0.0,0.0,0.0,721.3375
3,10,3,0,,,,0.056916665,0.0,0.0,0.0,811.2833
3,11,3,0,,,,0.0,0.0,0.0,0.0,822.3958
3,12,3,0,,,,4.577637e-09,0.0,0.0,0.0,784.32916
3,13,3,0,,,,0.0019000097,0.0,0.0,0.0,654.30414
3,14,3,0,,,,0.016766714,0.0,0.0,0.0,508.7625
3,15,3,0,,,,0.103250004,0.0,0.0,0.0,309.675
3,16,3,0,,,,0.4441667,0.0,0.0,0.0,103.270836
3,17,3,0,,,,0.3119334,0.0,0.0,0.0,8.1375
3,18,3,0,,,,0.12931675,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64035,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.19073336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.06126668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.007833411,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.039516713,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.009400069,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.0051667467,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.007583416,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36236668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27833334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29136667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11820005,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00433343,0.0,0.0,0.0,378.82083
3,8,4,0,,,,0.0008334292,0.0,0.0,0.0,585.7625
3,9,4,0,,,,0.00013341497,0.0,0.0,0.0,721.00415
3,10,4,0,,,,0.0,0.0,0.0,0.0,798.19165
3,11,4,0,,,,0.0,0.0,0.0,0.0,808.4375
3,12,4,0,,,,0.0,0.0,0.0,0.0,766.7292
3,13,4,0,,,,0.41361666,0.0,0.0,0.0,656.0375
3,14,4,0,,,,2.2358167,0.0,0.0,0.0,503.80417
3,15,4,0,,,,0.4647667,0.0,0.0,0.0,302.7125
3,16,4,0,,,,0.18783337,0.0,0.0,0.0,101.975
3,17,4,0,,,,0.5450167,0.0,0.0,0.0,9.079166
3,18,4,0,,,,0.72491664,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.1202667,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.7101166,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6608167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.004916735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0067667267,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0041000783,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0012167535,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0018500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22505003,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38946667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.21895002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.0031667675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0035167646,0.0,0.0,0.0,306.20416
3,8,5,0,,,,3.3429973e-05,0.0,0.0,0.0,388.59583
3,9,5,0,,,,9.231567e-08,0.0,0.0,0.0,632.3333
3,10,5,0,,,,0.00058340986,0.0,0.0,0.0,702.26666
3,11,5,0,,,,0.0011500572,0.0,0.0,0.0,595.30835
3,12,5,0,,,,0.0013166891,0.0,0.0,0.0,655.4
3,13,5,0,,,,0.02186667,0.0,0.0,0.0,543.94165
3,14,5,0,,,,0.19701667,0.0,0.0,0.0,452.7375
3,15,5,0,,,,1.50675,0.0,0.0,0.0,262.40417
3,16,5,0,,,,1.4836667,0.0,0.0,0.0,105.1
3,17,5,0,,,,0.20978336,0.0,0.0,0.0,18.7125
3,18,5,0,,,,1.23415,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.0480167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.3943667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.0015167574,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.01630005,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.01598338,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.010166729,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.0074167317,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.004500072,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.0019000901,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.0016500851,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.0049334182,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.014466763,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.07883337,0.0,0.0,0.0,381.70834
3,8,6,0,,,,0.49301666,0.0,0.0,0.0,583.1042
3,9,6,0,,,,0.15065002,0.0,0.0,0.0,721.275
3,10,6,0,,,,0.42553332,0.0,0.0,0.0,791.57916
3,11,6,0,,,,2.59195,0.0,0.0,0.0,800.1542
3,12,6,0,,,,0.5218667,0.0,0.0,0.0,763.5125
3,13,6,0,,,,0.12793334,0.0,0.0,0.0,667.4708
3,14,6,0,,,,1.4799833,0.0,0.0,0.0,510.36667
3,15,6,0,,,,1.9659168,0.0,0.0,0.0,323.2125
3,16,6,0,,,,0.052116714,0.0,0.0,0.0,106.92083
3,17,6,0,,,,0.041350048,0.0,0.0,0.0,8.633333
3,18,6,0,,,,0.054150052,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.25433338,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.00078343024,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0022000931,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.0007834295,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.0040167603,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24186671,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.3109834,0.0,0.0,0.0,0.0
3,2,7,0,,,,2.6633,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.18626675,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18295003,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2242167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,7,7,0,,,,9.9770226e-08,0.0,0.0,0.0,107.55
3,8,7,0,,,,0.00063343253,0.0,0.0,0.0,388.30417
3,9,7,0,,,,0.5241167,0.0,0.0,0.0,587.3375
3,10,7,0,,,,0.7086833,0.0,0.0,0.0,723.325
3,11,7,0,,,,0.55715,0.0,0.0,0.0,797.6625
3,12,7,0,,,,1.76485,0.0,0.0,0.0,795.1625
3,13,7,0,,,,1.9781333,0.0,0.0,0.0,753.75836
3,14,7,0,,,,2.71825,0.0,0.0,0.0,661.3
3,15,7,0,,,,2.9476333,0.0,0.0,0.0,518.7292
3,16,7,0,,,,1.5391,0.0,0.0,0.0,313.63333
3,17,7,0,,,,1.45875,0.0,0.0,0.0,103.645836
3,18,7,0,,,,0.21175005,0.0,0.0,0.0,8.595834
3,19,7,0,,,,1.3291667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.64716667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1768833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9319167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3426667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.0075500617,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.23578335,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0067500565,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36251667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34966666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3772,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0008501012,0.0,0.0,0.0,112.23333
3,8,1,0,,,,1.1240641e-07,0.0,0.0,0.0,395.07916
3,9,1,0,,,,5.976359e-08,0.0,0.0,0.0,595.0125
3,10,1,0,,,,5.086263e-08,0.0,0.0,0.0,723.7375
3,11,1,0,,,,4.781087e-08,0.0,0.0,0.0,781.325
3,12,1,0,,,,0.0044666803,0.0,0.0,0.0,787.1542
3,13,1,0,,,,0.03065,0.0,0.0,0.0,746.9667
3,14,1,0,,,,0.26451668,0.0,0.0,0.0,657.98334
3,15,1,0,,,,0.81528336,0.0,0.0,0.0,511.0375
3,16,1,0,,,,0.46471667,0.0,0.0,0.0,317.67917
3,17,1,0,,,,0.08970006,0.0,0.0,0.0,106.67083
3,18,1,0,,,,0.77561665,0.0,0.0,0.0,9.425
3,19,1,0,,,,0.73143333,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.75373334,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.73845,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.8029,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.09650009,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25800008,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.1642334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5226333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2583167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.046733424,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.004416764,0.0,0.0,0.0,115.504166
3,8,2,0,,,,1.033783e-07,0.0,0.0,0.0,386.5625
3,9,2,0,,,,1.04522705e-07,0.0,0.0,0.0,578.0875
3,10,2,0,,,,0.00038343456,0.0,0.0,0.0,702.575
3,11,2,0,,,,2.339681e-08,0.0,0.0,0.0,774.05835
3,12,2,0,,,,0.0,0.0,0.0,0.0,790.38336
3,13,2,0,,,,0.029233333,0.0,0.0,0.0,752.7625
3,14,2,0,,,,0.02095,0.0,0.0,0.0,655.6
3,15,2,0,,,,0.03543337,0.0,0.0,0.0,493.4625
3,16,2,0,,,,0.043900054,0.0,0.0,0.0,326.85416
3,17,2,0,,,,0.047400054,0.0,0.0,0.0,108.8625
3,18,2,0,,,,0.03628339,0.0,0.0,0.0,22.8
3,19,2,0,,,,0.2660834,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2814,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1441,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.15601666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.06498336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.047700047,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.11341667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.059283353,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35565,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.40796667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.44511667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18686672,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09200005,0.0,0.0,0.0,64.79583
3,8,3,0,,,,0.30635005,0.0,0.0,0.0,350.6
3,9,3,0,,,,1.1241,0.0,0.0,0.0,595.55835
3,10,3,0,,,,0.14613341,0.0,0.0,0.0,616.4625
3,11,3,0,,,,0.4223,0.0,0.0,0.0,471.1375
3,12,3,0,,,,0.20285,0.0,0.0,0.0,760.45416
3,13,3,0,,,,0.014850002,0.0,0.0,0.0,733.17914
3,14,3,0,,,,0.026916666,0.0,0.0,0.0,641.05
3,15,3,0,,,,0.78211665,0.0,0.0,0.0,506.2125
3,16,3,0,,,,0.37378335,0.0,0.0,0.0,313.1875
3,17,3,0,,,,0.039266717,0.0,0.0,0.0,107.35833
3,18,3,0,,,,0.26598337,0.0,0.0,0.0,9.158334
3,19,3,0,,,,0.96573335,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5471833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20100002,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.07788337,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.06701671,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.06473337,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.090100035,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.0916667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3276,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1387167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.13368334,0.0,0.0,0.0,120.77917
3,8,4,0,,,,0.13585,0.0,0.0,0.0,385.94583
3,9,4,0,,,,0.1591,0.0,0.0,0.0,576.49164
3,10,4,0,,,,0.16766667,0.0,0.0,0.0,701.825
3,11,4,0,,,,0.08055,0.0,0.0,0.0,765.6625
3,12,4,0,,,,0.0607,0.0,0.0,0.0,769.3125
3,13,4,0,,,,0.19366667,0.0,0.0,0.0,736.43335
3,14,4,0,,,,0.49091667,0.0,0.0,0.0,613.625
3,15,4,0,,,,0.17783335,0.0,0.0,0.0,484.95
3,16,4,0,,,,0.062250044,0.0,0.0,0.0,317.89166
3,17,4,0,,,,0.37651673,0.0,0.0,0.0,112.71667
3,18,4,0,,,,0.7996,0.0,0.0,0.0,12.245833
3,19,4,0,,,,0.55266666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.79833335,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.76765,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.85465,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3054,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.07830002,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.060933366,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.045083374,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28868338,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4304,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.43400002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.035533376,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.032316707,0.0,0.0,0.0,86.35833
3,8,5,0,,,,0.032850046,0.0,0.0,0.0,359.35416
3,9,5,0,,,,0.22595,0.0,0.0,0.0,553.65
3,10,5,0,,,,0.6132333,0.0,0.0,0.0,693.4792
3,11,5,0,,,,0.11096667,0.0,0.0,0.0,759.9792
3,12,5,0,,,,0.00041667072,0.0,0.0,0.0,770.05
3,13,5,0,,,,0.0189,0.0,0.0,0.0,745.9167
3,14,5,0,,,,0.0025500138,0.0,0.0,0.0,627.7167
3,15,5,0,,,,0.08511671,0.0,0.0,0.0,473.00418
3,16,5,0,,,,0.91055,0.0,0.0,0.0,296.87918
3,17,5,0,,,,0.93016666,0.0,0.0,0.0,117.020836
3,18,5,0,,,,0.33401668,0.0,0.0,0.0,14.858334
3,19,5,0,,,,0.7137167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7996333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.26508337,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.025966719,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.022833386,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.035300046,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.028750045,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.039350044,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.041116707,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.016333388,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.013816725,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.012616724,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3866667,0.0,0.0,0.0,101.0
3,8,6,0,,,,0.27403337,0.0,0.0,0.0,363.10416
3,9,6,0,,,,0.61015,0.0,0.0,0.0,573.39166
3,10,6,0,,,,0.45903334,0.0,0.0,0.0,705.5
3,11,6,0,,,,0.42105,0.0,0.0,0.0,771.9375
3,12,6,0,,,,0.4585,0.0,0.0,0.0,772.38336
3,13,6,0,,,,0.09638333,0.0,0.0,0.0,738.2625
3,14,6,0,,,,0.035250004,0.0,0.0,0.0,642.2375
3,15,6,0,,,,0.03355,0.0,0.0,0.0,405.5125
3,16,6,0,,,,0.70498335,0.0,0.0,0.0,253.16667
3,17,6,0,,,,2.8839,0.0,0.0,0.0,138.3875
3,18,6,0,,,,0.5787,0.0,0.0,0.0,28.745832
3,19,6,0,,,,0.6838667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.022250041,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.015550052,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.016250057,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.062216733,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.0018334185,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.0013834251,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.0006834268,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.25173336,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.16643338,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.008366755,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.006500097,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.002733428,0.0,0.0,0.0,130.51666
3,8,7,0,,,,0.123450086,0.0,0.0,0.0,409.04584
3,9,7,0,,,,0.7704167,0.0,0.0,0.0,579.12085
3,10,7,0,,,,0.38030005,0.0,0.0,0.0,705.75
3,11,7,0,,,,0.033000007,0.0,0.0,0.0,771.19586
3,12,7,0,,,,5.000356e-05,0.0,0.0,0.0,788.32086
3,13,7,0,,,,0.0026166667,0.0,0.0,0.0,748.625
3,14,7,0,,,,0.5904667,0.0,0.0,0.0,651.86664
3,15,7,0,,,,0.61398333,0.0,0.0,0.0,497.74582
3,16,7,0,,,,1.4994667,0.0,0.0,0.0,313.6
3,17,7,0,,,,0.71085,0.0,0.0,0.0,117.92083
3,18,7,0,,,,1.6763166,0.0,0.0,0.0,13.7
3,19,7,0,,,,1.6176833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3284333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1628833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.5722833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.016783377,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.009533397,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.0051334067,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0022000885,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23405,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3286,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.35173333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.05531675,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.003166763,0.0,0.0,0.0,8.008333
3,8,1,0,,,,1.04681654e-07,0.0,0.0,0.0,56.016666
3,9,1,0,,,,1.0019938e-07,0.0,0.0,0.0,121.50833
3,10,1,0,,,,1.11262004e-07,0.0,0.0,0.0,235.70416
3,11,1,0,,,,9.5113116e-08,0.0,0.0,0.0,452.025
3,12,1,0,,,,1.3987223e-08,0.0,0.0,0.0,804.68335
3,13,1,0,,,,0.012933349,0.0,0.0,0.0,750.94794
3,14,1,0,,,,0.0013000275,0.0,0.0,0.0,702.7646
3,15,1,0,,,,0.00075008674,0.0,0.0,0.0,534.7
3,16,1,0,,,,0.07696675,0.0,0.0,0.0,334.86667
3,17,1,0,,,,0.66681665,0.0,0.0,0.0,127.29583
3,18,1,0,,,,0.70736665,0.0,0.0,0.0,16.695833
3,19,1,0,,,,0.7937667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.83865,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.3188,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.23393337,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.000466765,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9580166,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26801667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.1584334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.044816762,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24093336,0.0,0.0,0.0,26.454166
3,8,2,0,,,,0.2546667,0.0,0.0,0.0,228.7375
3,9,2,0,,,,0.06281669,0.0,0.0,0.0,533.42084
3,10,2,0,,,,8.5449216e-08,0.0,0.0,0.0,477.8875
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,259.72083
3,12,2,0,,,,1.1545817e-07,0.0,0.0,0.0,232.2875
3,13,2,0,,,,1.1850993e-07,0.0,0.0,0.0,180.7375
3,14,2,0,,,,0.4488167,0.0,0.0,0.0,216.35834
3,15,2,0,,,,0.115866706,0.0,0.0,0.0,202.59166
3,16,2,0,,,,0.05586672,0.0,0.0,0.0,70.04583
3,17,2,0,,,,0.94446665,0.0,0.0,0.0,41.270832
3,18,2,0,,,,1.0753666,0.0,0.0,0.0,10.616667
3,19,2,0,,,,0.97821665,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0617334,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3749833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.4560334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00025009832,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.00030009833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.19756667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24953334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28863335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0953834,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.008650097,0.0,0.0,0.0,19.05
3,8,3,0,,,,0.0027334383,0.0,0.0,0.0,91.025
3,9,3,0,,,,0.40883338,0.0,0.0,0.0,328.72916
3,10,3,0,,,,0.52615,0.0,0.0,0.0,421.50833
3,11,3,0,,,,0.78786665,0.0,0.0,0.0,749.5333
3,12,3,0,,,,0.15553336,0.0,0.0,0.0,700.2917
3,13,3,0,,,,0.027666736,0.0,0.0,0.0,513.9583
3,14,3,0,,,,0.0012334371,0.0,0.0,0.0,348.97083
3,15,3,0,,,,0.21035007,0.0,0.0,0.0,269.2
3,16,3,0,,,,0.0026834372,0.0,0.0,0.0,202.36667
3,17,3,0,,,,0.09925006,0.0,0.0,0.0,126.583336
3,18,3,0,,,,0.42998335,0.0,0.0,0.0,17.058332
3,19,3,0,,,,0.020300083,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00360009,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.3849167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.12058341,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017667633,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.18491672,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.88135,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.28223333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23143336,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.004883438,0.0,0.0,0.0,94.020836
3,8,4,0,,,,0.0043500913,0.0,0.0,0.0,334.75418
3,9,4,0,,,,3.1026204e-08,0.0,0.0,0.0,533.7917
3,10,4,0,,,,0.0,0.0,0.0,0.0,790.88336
3,11,4,0,,,,0.0,0.0,0.0,0.0,835.2167
3,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,698.2375
3,13,4,0,,,,0.25246668,0.0,0.0,0.0,792.7167
3,14,4,0,,,,0.24963333,0.0,0.0,0.0,639.825
3,15,4,0,,,,0.66538334,0.0,0.0,0.0,454.43332
3,16,4,0,,,,0.47906667,0.0,0.0,0.0,269.525
3,17,4,0,,,,0.19838338,0.0,0.0,0.0,102.49167
3,18,4,0,,,,0.5481834,0.0,0.0,0.0,17.345833
3,19,4,0,,,,1.8551167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.9909667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.043200035,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.0084000565,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0020334183,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.00073342666,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0010500933,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0012500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6940666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36571667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36518332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.056966748,0.0,0.0,0.0,165.86667
3,8,5,0,,,,8.3439125e-05,0.0,0.0,0.0,427.72083
3,9,5,0,,,,0.0,0.0,0.0,0.0,616.95
3,10,5,0,,,,0.0,0.0,0.0,0.0,741.3958
3,11,5,0,,,,0.00013333333,0.0,0.0,0.0,807.9875
3,12,5,0,,,,0.0,0.0,0.0,0.0,822.05835
3,13,5,0,,,,0.0027,0.0,0.0,0.0,774.425
3,14,5,0,,,,0.01695,0.0,0.0,0.0,673.19586
3,15,5,0,,,,0.036666676,0.0,0.0,0.0,519.0917
3,16,5,0,,,,0.00088344066,0.0,0.0,0.0,295.09583
3,17,5,0,,,,0.0020000956,0.0,0.0,0.0,123.53333
3,18,5,0,,,,0.013933407,0.0,0.0,0.0,34.816666
3,19,5,0,,,,0.39258334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.44868332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.28738335,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.002766765,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.13188338,0.0,0.0,0.0,148.63333
3,8,6,0,,,,0.26168334,0.0,0.0,0.0,233.39583
3,9,6,0,,,,0.15493336,0.0,0.0,0.0,301.50418
3,10,6,0,,,,2.84175,0.0,0.0,0.0,731.3958
3,11,6,0,,,,2.56515,0.0,0.0,0.0,502.67917
3,12,6,0,,,,1.12875,0.0,0.0,0.0,434.075
3,13,6,0,,,,1.1914,0.0,0.0,0.0,409.59583
3,14,6,0,,,,0.58595,0.0,0.0,0.0,430.3875
3,15,6,0,,,,1.2719834,0.0,0.0,0.0,217.225
3,16,6,0,,,,2.2395666,0.0,0.0,0.0,119.72083
3,17,6,0,,,,0.35171667,0.0,0.0,0.0,52.708332
3,18,6,0,,,,0.038966753,0.0,0.0,0.0,9.870833
3,19,6,0,,,,0.0004334318,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.0033000852,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0004834268,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.008200087,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6632501,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60133344,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5127667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.47085008,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.28158343,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.17113343,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4777501,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.46705008,0.0,0.0,0.0,16.691668
3,8,7,0,,,,0.43365008,0.0,0.0,0.0,96.29583
3,9,7,0,,,,0.43508342,0.0,0.0,0.0,202.20833
3,10,7,0,,,,0.03703341,0.0,0.0,0.0,442.34167
3,11,7,0,,,,1.3430333,0.0,0.0,0.0,431.66666
3,12,7,0,,,,0.45876673,0.0,0.0,0.0,414.14584
3,13,7,0,,,,0.43921667,0.0,0.0,0.0,557.6
3,14,7,0,,,,0.4681,0.0,0.0,0.0,619.8417
3,15,7,0,,,,0.032183334,0.0,0.0,0.0,338.93332
3,16,7,0,,,,0.024183385,0.0,0.0,0.0,151.75
3,17,7,0,,,,0.8248334,0.0,0.0,0.0,87.42083
3,18,7,0,,,,0.40775004,0.0,0.0,0.0,22.808332
3,19,7,0,,,,0.94783336,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.231,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.39768338,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6852334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.33721676,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.70120007,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6798167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.6626667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19738333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25658333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.19126673,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0040167645,0.0,0.0,0.0,28.185417
3,8,1,0,,,,0.00081676664,0.0,0.0,0.0,155.06667
3,9,1,0,,,,0.45281675,0.0,0.0,0.0,577.2917
3,10,1,0,,,,9.220441e-08,0.0,0.0,0.0,472.33334
3,11,1,0,,,,0.16328336,0.0,0.0,0.0,703.89166
3,12,1,0,,,,0.00043334503,0.0,0.0,0.0,823.70416
3,13,1,0,,,,0.0036000102,0.0,0.0,0.0,801.5833
3,14,1,0,,,,0.0054833605,0.0,0.0,0.0,618.3958
3,15,1,0,,,,0.0035000932,0.0,0.0,0.0,323.32916
3,16,1,0,,,,0.09296675,0.0,0.0,0.0,211.7875
3,17,1,0,,,,0.25615,0.0,0.0,0.0,112.9125
3,18,1,0,,,,0.6135167,0.0,0.0,0.0,22.133333
3,19,1,0,,,,0.37875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.15350002,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.0010500941,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0015500862,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.4136001,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0315577e-07,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3589001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6063,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.18885,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5112333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42000002,0.0,0.0,0.0,1.6083333
3,7,2,0,,,,0.45961675,0.0,0.0,0.0,201.43333
3,8,2,0,,,,0.004233433,0.0,0.0,0.0,465.89166
3,9,2,0,,,,0.61155,0.0,0.0,0.0,661.24164
3,10,2,0,,,,0.088533334,0.0,0.0,0.0,799.4583
3,11,2,0,,,,0.0,0.0,0.0,0.0,866.30835
3,12,2,0,,,,0.0013666666,0.0,0.0,0.0,877.5333
3,13,2,0,,,,0.21023333,0.0,0.0,0.0,822.69165
3,14,2,0,,,,0.00063333946,0.0,0.0,0.0,718.89166
3,15,2,0,,,,0.00068337505,0.0,0.0,0.0,562.38336
3,16,2,0,,,,0.027350081,0.0,0.0,0.0,355.08334
3,17,2,0,,,,0.049333386,0.0,0.0,0.0,128.39583
3,18,2,0,,,,0.040766712,0.0,0.0,0.0,14.620833
3,19,2,0,,,,0.023116747,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.0012000968,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.2503167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33593336,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00091676024,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.0011667645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.00031676763,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4553001,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.13015002,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.15088333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.23048334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.32148334,0.0,0.0,0.0,3.3041666
3,7,3,0,,,,0.8902,0.0,0.0,0.0,202.025
3,8,3,0,,,,0.005833432,0.0,0.0,0.0,459.35
3,9,3,0,,,,1.0197957e-07,0.0,0.0,0.0,652.7833
3,10,3,0,,,,2.4414062e-08,0.0,0.0,0.0,782.07916
3,11,3,0,,,,0.0,0.0,0.0,0.0,848.825
3,12,3,0,,,,0.0,0.0,0.0,0.0,856.6375
3,13,3,0,,,,0.104033336,0.0,0.0,0.0,794.89166
3,14,3,0,,,,0.7502667,0.0,0.0,0.0,684.0292
3,15,3,0,,,,0.83391666,0.0,0.0,0.0,537.75836
3,16,3,0,,,,0.025916774,0.0,0.0,0.0,336.36667
3,17,3,0,,,,1.063029e-07,0.0,0.0,0.0,126.86667
3,18,3,0,,,,9.6972784e-08,0.0,0.0,0.0,17.141666
3,19,3,0,,,,1.0361671e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00033343522,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.18820004,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017334287,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.00028343557,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.676852e-05,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.1874667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3364,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.22646669,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.00020009867,0.0,0.0,0.0,4.4166665
3,7,4,0,,,,0.0031667638,0.0,0.0,0.0,196.31667
3,8,4,0,,,,0.0039167632,0.0,0.0,0.0,441.40417
3,9,4,0,,,,0.41106668,0.0,0.0,0.0,624.42914
3,10,4,0,,,,0.13948333,0.0,0.0,0.0,738.3458
3,11,4,0,,,,0.0,0.0,0.0,0.0,810.11664
3,12,4,0,,,,0.0,0.0,0.0,0.0,837.50415
3,13,4,0,,,,4.0690105e-09,0.0,0.0,0.0,799.0125
3,14,4,0,,,,0.00036667887,0.0,0.0,0.0,714.93335
3,15,4,0,,,,0.0030500304,0.0,0.0,0.0,538.6625
3,16,4,0,,,,0.04096673,0.0,0.0,0.0,290.41666
3,17,4,0,,,,0.06941667,0.0,0.0,0.0,79.67083
3,18,4,0,,,,0.014866735,0.0,0.0,0.0,9.979167
3,19,4,0,,,,0.0025500886,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0033334221,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.0066000884,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.053633396,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.39225,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0815584,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.001066758,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0017000946,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.70465004,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.8452833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7712167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.4624334,0.0,0.0,0.0,4.6625
3,7,5,0,,,,0.005700094,0.0,0.0,0.0,191.27916
3,8,5,0,,,,0.4914001,0.0,0.0,0.0,452.59167
3,9,5,0,,,,0.00055009767,0.0,0.0,0.0,650.42084
3,10,5,0,,,,4.45048e-08,0.0,0.0,0.0,767.7625
3,11,5,0,,,,0.0,0.0,0.0,0.0,834.55
3,12,5,0,,,,0.0016166667,0.0,0.0,0.0,843.7708
3,13,5,0,,,,0.0039833332,0.0,0.0,0.0,797.42914
3,14,5,0,,,,0.0011666702,0.0,0.0,0.0,696.2708
3,15,5,0,,,,0.00020003383,0.0,0.0,0.0,545.9583
3,16,5,0,,,,0.0003667806,0.0,0.0,0.0,347.28333
3,17,5,0,,,,0.017300086,0.0,0.0,0.0,132.8125
3,18,5,0,,,,0.19058338,0.0,0.0,0.0,22.3125
3,19,5,0,,,,0.0022167598,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.0005334353,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.064933404,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.43785834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38361672,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.34995008,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35765007,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6768334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3169834,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.0005500968,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.43260008,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.46136674,0.0,0.0,0.0,5.775
4,7,6,0,,,,0.79736674,0.0,0.0,0.0,212.0875
4,8,6,0,,,,0.5016334,0.0,0.0,0.0,460.05417
4,9,6,0,,,,0.12886672,0.0,0.0,0.0,646.875
4,10,6,0,,,,0.8850167,0.0,0.0,0.0,769.37915
4,11,6,0,,,,0.36328334,0.0,0.0,0.0,835.55
4,12,6,0,,,,0.15755,0.0,0.0,0.0,840.4625
4,13,6,0,,,,0.0,0.0,0.0,0.0,795.24164
4,14,6,0,,,,1.2207031e-08,0.0,0.0,0.0,689.9875
4,15,6,0,,,,3.3374534e-05,0.0,0.0,0.0,542.0333
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,345.4625
4,17,6,0,,,,0.0046167807,0.0,0.0,0.0,126.38333
4,18,6,0,,,,0.003483427,0.0,0.0,0.0,16.325
4,19,6,0,,,,1.0296504e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0290146e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.003433433,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.12005008,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3676167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.002183426,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0022667628,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.0010167602,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32211676,0.0,0.0,0.0,6.225
4,7,7,0,,,,0.32608342,0.0,0.0,0.0,208.7875
4,8,7,0,,,,0.02250008,0.0,0.0,0.0,449.52084
4,9,7,0,,,,0.36035,0.0,0.0,0.0,625.85834
4,10,7,0,,,,0.32846665,0.0,0.0,0.0,746.70416
4,11,7,0,,,,0.038433332,0.0,0.0,0.0,809.0833
4,12,7,0,,,,0.18365,0.0,0.0,0.0,816.37085
4,13,7,0,,,,0.89751667,0.0,0.0,0.0,772.81665
4,14,7,0,,,,1.0200167,0.0,0.0,0.0,687.19165
4,15,7,0,,,,0.72868335,0.0,0.0,0.0,532.775
4,16,7,0,,,,0.7510834,0.0,0.0,0.0,348.15833
4,17,7,0,,,,0.88416666,0.0,0.0,0.0,132.35
4,18,7,0,,,,0.9805667,0.0,0.0,0.0,20.475
4,19,7,0,,,,0.80485,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.3502167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0839167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.0748334,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.0009334268,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.0004500968,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.0005834285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.23416668,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2777,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.29165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24800003,0.0,0.0,0.0,7.6375
4,7,1,0,,,,0.00083343487,0.0,0.0,0.0,215.02916
4,8,1,0,,,,1.0274251e-07,0.0,0.0,0.0,458.47083
4,9,1,0,,,,9.7529096e-08,0.0,0.0,0.0,643.68335
4,10,1,0,,,,2.0217895e-08,0.0,0.0,0.0,765.98334
4,11,1,0,,,,0.0,0.0,0.0,0.0,831.80414
4,12,1,0,,,,0.0,0.0,0.0,0.0,825.17084
4,13,1,0,,,,0.0016166738,0.0,0.0,0.0,769.6625
4,14,1,0,,,,5.5948894e-09,0.0,0.0,0.0,679.5625
4,15,1,0,,,,5.1879884e-08,0.0,0.0,0.0,520.9125
4,16,1,0,,,,1.200358e-07,0.0,0.0,0.0,314.25
4,17,1,0,,,,0.11816675,0.0,0.0,0.0,129.275
4,18,1,0,,,,0.66893333,0.0,0.0,0.0,22.975
4,19,1,0,,,,0.74275,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.16775006,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.004466766,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.00036676636,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.00025010185,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.31771675,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33543342,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34916675,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40866673,0.0,0.0,0.0,6.358333
4,7,2,0,,,,0.9957333,0.0,0.0,0.0,187.26666
4,8,2,0,,,,0.7342,0.0,0.0,0.0,448.0125
4,9,2,0,,,,0.6156833,0.0,0.0,0.0,632.8875
4,10,2,0,,,,0.5956333,0.0,0.0,0.0,744.0125
4,11,2,0,,,,0.79908335,0.0,0.0,0.0,801.7625
4,12,2,0,,,,0.8254667,0.0,0.0,0.0,795.45416
4,13,2,0,,,,0.83398336,0.0,0.0,0.0,760.975
4,14,2,0,,,,0.5876667,0.0,0.0,0.0,662.5208
4,15,2,0,,,,0.15966672,0.0,0.0,0.0,516.49585
4,16,2,0,,,,0.123083375,0.0,0.0,0.0,323.66666
4,17,2,0,,,,0.15088339,0.0,0.0,0.0,115.03333
4,18,2,0,,,,0.01830006,0.0,0.0,0.0,35.170834
4,19,2,0,,,,0.018066714,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.16139169,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.6563834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.90795,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.016066728,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.0003667647,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.19083336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2422,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.28496668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.1500834,0.0,0.0,0.0,9.2
4,7,3,0,,,,0.004450097,0.0,0.0,0.0,184.9375
4,8,3,0,,,,0.0002834302,0.0,0.0,0.0,344.34167
4,9,3,0,,,,0.00020009092,0.0,0.0,0.0,589.5917
4,10,3,0,,,,5.3405763e-08,0.0,0.0,0.0,712.69586
4,11,3,0,,,,0.0,0.0,0.0,0.0,795.5917
4,12,3,0,,,,0.0,0.0,0.0,0.0,794.18335
4,13,3,0,,,,0.00026666667,0.0,0.0,0.0,759.2375
4,14,3,0,,,,7.3750814e-09,0.0,0.0,0.0,666.79584
4,15,3,0,,,,0.023616713,0.0,0.0,0.0,516.75415
4,16,3,0,,,,0.02188338,0.0,0.0,0.0,327.77084
4,17,3,0,,,,0.031366706,0.0,0.0,0.0,125.70417
4,18,3,0,,,,0.16506667,0.0,0.0,0.0,19.104166
4,19,3,0,,,,0.65745,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.53506666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.084750034,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.011450067,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.0048167487,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.00635006,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.0019500854,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.0015000921,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.20753337,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.30601665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32275,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0070500867,0.0,0.0,0.0,14.1375
4,7,4,0,,,,0.00498343,0.0,0.0,0.0,131.04167
4,8,4,0,,,,9.7529096e-08,0.0,0.0,0.0,337.69168
4,9,4,0,,,,0.0041167615,0.0,0.0,0.0,428.90833
4,10,4,0,,,,0.0002834119,0.0,0.0,0.0,738.025
4,11,4,0,,,,0.33448336,0.0,0.0,0.0,748.5
4,12,4,0,,,,0.9864,0.0,0.0,0.0,853.56665
4,13,4,0,,,,0.5771667,0.0,0.0,0.0,814.07916
4,14,4,0,,,,0.98535,0.0,0.0,0.0,626.62915
4,15,4,0,,,,0.019216722,0.0,0.0,0.0,435.775
4,16,4,0,,,,0.07206673,0.0,0.0,0.0,215.0
4,17,4,0,,,,0.20460004,0.0,0.0,0.0,131.97084
4,18,4,0,,,,0.18145002,0.0,0.0,0.0,47.675
4,19,4,0,,,,0.08798338,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.65645,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6085833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.34741667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42421666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.036558386,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.0034667552,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.0018500885,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22873335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36596668,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3982,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.22571671,0.0,0.0,0.0,0.45
4,7,5,0,,,,0.2747167,0.0,0.0,0.0,51.225
4,8,5,0,,,,0.7837667,0.0,0.0,0.0,373.21667
4,9,5,0,,,,0.0071167573,0.0,0.0,0.0,602.50415
4,10,5,0,,,,0.00021675491,0.0,0.0,0.0,690.2125
4,11,5,0,,,,3.077189e-08,0.0,0.0,0.0,776.99164
4,12,5,0,,,,0.0,0.0,0.0,0.0,815.43335
4,13,5,0,,,,0.00048334146,0.0,0.0,0.0,739.7375
