month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,5,0,,,,0.0034333435,0.0,0.0,0.0,659.98334
4,15,5,0,,,,0.0033500134,0.0,0.0,0.0,533.87915
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,301.39584
4,17,5,0,,,,1.159668e-07,0.0,0.0,0.0,134.27083
4,18,5,0,,,,0.063716754,0.0,0.0,0.0,41.770832
4,19,5,0,,,,0.6235833,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.40175,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.1581,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.09980004,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.53926665,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.619925,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0065167253,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.006700055,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.01111673,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.010350065,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.011133399,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.017066726,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.34985,0.0,0.0,0.0,16.354166
4,8,6,0,,,,0.3834,0.0,0.0,0.0,58.6875
4,9,6,0,,,,0.05856672,0.0,0.0,0.0,101.791664
4,10,6,0,,,,0.026100058,0.0,0.0,0.0,279.8625
4,11,6,0,,,,0.04165002,0.0,0.0,0.0,226.0625
4,12,6,0,,,,0.011300055,0.0,0.0,0.0,528.5833
4,13,6,0,,,,0.0002333889,0.0,0.0,0.0,695.86664
4,14,6,0,,,,0.00016673928,0.0,0.0,0.0,596.5375
4,15,6,0,,,,0.025250051,0.0,0.0,0.0,302.90833
4,16,6,0,,,,0.28233334,0.0,0.0,0.0,117.104164
4,17,6,0,,,,0.3414,0.0,0.0,0.0,70.35
4,18,6,0,,,,0.21940003,0.0,0.0,0.0,22.970833
4,19,6,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.008483433,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.03489555e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0022167673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.49813336,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.758325,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7934667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.16905008,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.00031676513,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.00010009847,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.007398e-07,0.0,0.0,0.0,4.9708333
4,7,7,0,,,,0.20393339,0.0,0.0,0.0,136.28334
4,8,7,0,,,,0.005916765,0.0,0.0,0.0,339.81668
4,9,7,0,,,,0.18940003,0.0,0.0,0.0,539.64166
4,10,7,0,,,,0.85496664,0.0,0.0,0.0,513.3542
4,11,7,0,,,,0.31863335,0.0,0.0,0.0,498.25
4,12,7,0,,,,1.39485,0.0,0.0,0.0,656.925
4,13,7,0,,,,0.63425004,0.0,0.0,0.0,719.4042
4,14,7,0,,,,0.0021666891,0.0,0.0,0.0,644.81665
4,15,7,0,,,,0.0006166972,0.0,0.0,0.0,562.3625
4,16,7,0,,,,1.2054443e-07,0.0,0.0,0.0,355.42084
4,17,7,0,,,,1.10880535e-07,0.0,0.0,0.0,138.125
4,18,7,0,,,,0.00995008,0.0,0.0,0.0,22.795834
4,19,7,0,,,,0.0007500949,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.0016334291,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.26266676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5691167,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5717167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.76205,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.013116766,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.01343794e-07,0.0,0.0,0.0,16.6
4,7,1,0,,,,0.00055010157,0.0,0.0,0.0,241.4375
4,8,1,0,,,,9.765625e-08,0.0,0.0,0.0,501.95416
4,9,1,0,,,,1.2072667,0.0,0.0,0.0,670.25836
4,10,1,0,,,,0.20659167,0.0,0.0,0.0,772.96875
4,11,1,0,,,,0.28821668,0.0,0.0,0.0,802.80414
4,12,1,0,,,,0.49888334,0.0,0.0,0.0,823.30414
4,13,1,0,,,,0.009566668,0.0,0.0,0.0,785.875
4,14,1,0,,,,0.00040000406,0.0,0.0,0.0,697.87915
4,15,1,0,,,,0.19573334,0.0,0.0,0.0,550.54584
4,16,1,0,,,,0.021950083,0.0,0.0,0.0,354.325
4,17,1,0,,,,0.013716749,0.0,0.0,0.0,136.53334
4,18,1,0,,,,0.0421667,0.0,0.0,0.0,22.575
4,19,1,0,,,,0.14038336,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.10125002,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.12518336,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0612167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.31888336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.039633397,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.07690004,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.066816725,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.96540004,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.7123834,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.48638332,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.071000054,0.0,0.0,0.0,5.954167
4,7,2,0,,,,0.01383341,0.0,0.0,0.0,236.65834
4,8,2,0,,,,0.0071000815,0.0,0.0,0.0,449.725
4,9,2,0,,,,0.003933418,0.0,0.0,0.0,650.5292
4,10,2,0,,,,0.0029500371,0.0,0.0,0.0,726.99164
4,11,2,0,,,,0.0047666687,0.0,0.0,0.0,762.8875
4,12,2,0,,,,0.010816666,0.0,0.0,0.0,791.55414
4,13,2,0,,,,0.018650008,0.0,0.0,0.0,698.26666
4,14,2,0,,,,0.027533367,0.0,0.0,0.0,547.15
4,15,2,0,,,,0.06215001,0.0,0.0,0.0,548.3875
4,16,2,0,,,,0.069533385,0.0,0.0,0.0,338.62082
4,17,2,0,,,,0.0813667,0.0,0.0,0.0,137.6
4,18,2,0,,,,0.42995003,0.0,0.0,0.0,32.354168
4,19,2,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.11685004,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1457,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.23601668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.111300014,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.05785006,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.060816724,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.08661672,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.33478335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42328334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.46305,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44128335,0.0,0.0,0.0,21.095833
4,7,3,0,,,,0.06411671,0.0,0.0,0.0,246.31667
4,8,3,0,,,,0.04520006,0.0,0.0,0.0,481.30832
4,9,3,0,,,,0.022433398,0.0,0.0,0.0,655.4583
4,10,3,0,,,,0.039033353,0.0,0.0,0.0,766.9083
4,11,3,0,,,,0.015116666,0.0,0.0,0.0,825.5958
4,12,3,0,,,,0.02795,0.0,0.0,0.0,828.89166
4,13,3,0,,,,0.053033333,0.0,0.0,0.0,790.49164
4,14,3,0,,,,0.06921667,0.0,0.0,0.0,697.7792
4,15,3,0,,,,0.1179,0.0,0.0,0.0,545.1125
4,16,3,0,,,,0.18435003,0.0,0.0,0.0,341.64166
4,17,3,0,,,,0.16303337,0.0,0.0,0.0,134.98334
4,18,3,0,,,,0.18583333,0.0,0.0,0.0,24.4125
4,19,3,0,,,,0.22015002,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.08878335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.11530002,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9755,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.29078335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.24685001,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.09851669,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.062033374,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.081916705,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.08108337,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.08651671,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.09605004,0.0,0.0,0.0,1.0
4,7,4,0,,,,0.083433375,0.0,0.0,0.0,85.57083
4,8,4,0,,,,0.065766715,0.0,0.0,0.0,183.925
4,9,4,0,,,,0.87815005,0.0,0.0,0.0,373.25
4,10,4,0,,,,3.6487668,0.0,0.0,0.0,269.44168
4,11,4,0,,,,0.6504,0.0,0.0,0.0,185.6625
4,12,4,0,,,,0.38218334,0.0,0.0,0.0,222.70416
4,13,4,0,,,,0.082300045,0.0,0.0,0.0,502.10834
4,14,4,0,,,,0.060283378,0.0,0.0,0.0,666.9042
4,15,4,0,,,,0.06715004,0.0,0.0,0.0,438.73334
4,16,4,0,,,,0.06358338,0.0,0.0,0.0,191.4875
4,17,4,0,,,,0.0760167,0.0,0.0,0.0,93.61736
4,18,4,0,,,,0.06605005,0.0,0.0,0.0,20.225
4,19,4,0,,,,0.2556667,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.44086668,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.09245005,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.04405007,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.038250074,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.23243338,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41640002,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.029183405,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.03605007,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.03475007,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.037566733,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.033300065,0.0,0.0,0.0,25.866667
4,7,5,0,,,,0.03675006,0.0,0.0,0.0,262.68332
4,8,5,0,,,,0.03528339,0.0,0.0,0.0,480.675
4,9,5,0,,,,0.039766725,0.0,0.0,0.0,631.7375
4,10,5,0,,,,0.16859168,0.0,0.0,0.0,777.1125
4,11,5,0,,,,0.25048333,0.0,0.0,0.0,842.7167
4,12,5,0,,,,0.4783,0.0,0.0,0.0,851.9583
4,13,5,0,,,,0.02215,0.0,0.0,0.0,801.24585
4,14,5,0,,,,0.01526667,0.0,0.0,0.0,702.19586
4,15,5,0,,,,0.9051167,0.0,0.0,0.0,549.61664
4,16,5,0,,,,1.4840584,0.0,0.0,0.0,350.58542
4,17,5,0,,,,0.93833333,0.0,0.0,0.0,138.6375
4,18,5,0,,,,1.19585,0.0,0.0,0.0,27.75
4,19,5,0,,,,0.7387667,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.78183335,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1365334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8488834,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.19023333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.12879169,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.061616715,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.051766723,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.27525005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.055716716,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.012500082,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.01555007,0.0,0.0,0.0,32.3375
4,7,6,0,,,,0.031750057,0.0,0.0,0.0,268.67084
4,8,6,0,,,,1.4997166,0.0,0.0,0.0,494.19168
4,9,6,0,,,,4.5746,0.0,0.0,0.0,660.4
4,10,6,0,,,,0.76198334,0.0,0.0,0.0,772.025
4,11,6,0,,,,1.0424666,0.0,0.0,0.0,825.1875
4,12,6,0,,,,0.36893332,0.0,0.0,0.0,825.5958
4,13,6,0,,,,0.5502333,0.0,0.0,0.0,779.45
4,14,6,0,,,,0.8709,0.0,0.0,0.0,687.7125
4,15,6,0,,,,0.56638336,0.0,0.0,0.0,536.825
4,16,6,0,,,,0.0034334452,0.0,0.0,0.0,347.9625
4,17,6,0,,,,0.007116766,0.0,0.0,0.0,141.43333
4,18,6,0,,,,0.35378337,0.0,0.0,0.0,25.6125
4,19,6,0,,,,1.0297,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6525167,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.039066736,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.029066736,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.0337834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.04346673,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.03518339,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.041516718,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.06648338,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.4001,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.14101669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.035833392,0.0,0.0,0.0,34.029167
4,7,7,0,,,,0.034900058,0.0,0.0,0.0,272.23334
4,8,7,0,,,,0.04358339,0.0,0.0,0.0,410.0875
4,9,7,0,,,,0.37413335,0.0,0.0,0.0,553.425
4,10,7,0,,,,0.41811666,0.0,0.0,0.0,718.35
4,11,7,0,,,,0.539,0.0,0.0,0.0,839.325
4,12,7,0,,,,0.28136668,0.0,0.0,0.0,838.07916
4,13,7,0,,,,0.28586668,0.0,0.0,0.0,790.7083
4,14,7,0,,,,0.6233,0.0,0.0,0.0,670.8125
4,15,7,0,,,,3.4602168,0.0,0.0,0.0,552.275
4,16,7,0,,,,2.7045,0.0,0.0,0.0,344.76666
4,17,7,0,,,,0.3163,0.0,0.0,0.0,156.47917
4,18,7,0,,,,1.5405834,0.0,0.0,0.0,39.679165
4,19,7,0,,,,0.45756668,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.6179,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.25528333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.12183333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.08405003,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.045400023,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.07390002,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.51053333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56081665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48015,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.090200044,0.0,0.0,0.0,28.554167
4,7,1,0,,,,0.04780006,0.0,0.0,0.0,226.04584
4,8,1,0,,,,0.025700066,0.0,0.0,0.0,454.52917
4,9,1,0,,,,0.022183409,0.0,0.0,0.0,610.76666
4,10,1,0,,,,0.014300058,0.0,0.0,0.0,729.76666
4,11,1,0,,,,0.0048333392,0.0,0.0,0.0,810.75415
4,12,1,0,,,,0.008400014,0.0,0.0,0.0,762.0292
4,13,1,0,,,,0.07308333,0.0,0.0,0.0,812.30414
4,14,1,0,,,,0.051983345,0.0,0.0,0.0,603.6042
4,15,1,0,,,,0.06331669,0.0,0.0,0.0,547.8
4,16,1,0,,,,1.2393,0.0,0.0,0.0,350.81668
4,17,1,0,,,,1.0946833,0.0,0.0,0.0,118.9625
4,18,1,0,,,,1.2343,0.0,0.0,0.0,29.141666
4,19,1,0,,,,1.0006833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0222167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56225,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.06645002,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.14630002,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26329166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.0743667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.08688336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46096668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.48236668,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5333833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.36881667,0.0,0.0,0.0,8.1875
4,7,2,0,,,,0.12410002,0.0,0.0,0.0,43.5375
4,8,2,0,,,,0.5176167,0.0,0.0,0.0,71.925
4,9,2,0,,,,0.22773333,0.0,0.0,0.0,97.9375
4,10,2,0,,,,0.067716725,0.0,0.0,0.0,263.09167
4,11,2,0,,,,0.089033365,0.0,0.0,0.0,314.42917
4,12,2,0,,,,0.30630004,0.0,0.0,0.0,548.15
4,13,2,0,,,,0.07173337,0.0,0.0,0.0,755.39166
4,14,2,0,,,,0.4064667,0.0,0.0,0.0,467.72083
4,15,2,0,,,,0.47723335,0.0,0.0,0.0,311.82916
4,16,2,0,,,,0.30308336,0.0,0.0,0.0,146.30833
4,17,2,0,,,,0.17671669,0.0,0.0,0.0,67.504166
4,18,2,0,,,,0.08375003,0.0,0.0,0.0,27.5875
4,19,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.19033335,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.28323334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.72178334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.35433334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.211,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.16561669,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.13205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39828336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.53713334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.27061668,0.0,0.0,0.0,25.275
4,7,3,0,,,,0.1619667,0.0,0.0,0.0,272.88333
4,8,3,0,,,,0.11035002,0.0,0.0,0.0,497.8875
4,9,3,0,,,,0.13365003,0.0,0.0,0.0,676.5208
4,10,3,0,,,,0.10891667,0.0,0.0,0.0,783.475
4,11,3,0,,,,0.13833334,0.0,0.0,0.0,831.3417
4,12,3,0,,,,0.1009,0.0,0.0,0.0,842.14166
4,13,3,0,,,,0.09701667,0.0,0.0,0.0,791.4792
4,14,3,0,,,,0.42288333,0.0,0.0,0.0,687.9875
4,15,3,0,,,,0.4642,0.0,0.0,0.0,538.525
4,16,3,0,,,,0.2465667,0.0,0.0,0.0,341.92084
4,17,3,0,,,,1.1717,0.0,0.0,0.0,138.50833
4,18,3,0,,,,3.70335,0.0,0.0,0.0,29.1875
4,19,3,0,,,,1.4919667,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0826833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1051667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.23445,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.15088335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.13123338,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.083183356,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.33185002,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.45261666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48616666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.06021671,0.0,0.0,0.0,43.05
4,7,4,0,,,,0.14138335,0.0,0.0,0.0,273.05
4,8,4,0,,,,0.09725006,0.0,0.0,0.0,501.5625
4,9,4,0,,,,0.06646672,0.0,0.0,0.0,669.1667
4,10,4,0,,,,0.0711167,0.0,0.0,0.0,771.85
4,11,4,0,,,,0.078266665,0.0,0.0,0.0,821.11664
4,12,4,0,,,,0.5291167,0.0,0.0,0.0,835.42914
4,13,4,0,,,,0.36831668,0.0,0.0,0.0,787.98334
4,14,4,0,,,,1.0168834,0.0,0.0,0.0,679.74164
4,15,4,0,,,,0.658,0.0,0.0,0.0,533.2917
4,16,4,0,,,,0.59568334,0.0,0.0,0.0,340.8125
4,17,4,0,,,,0.50581664,0.0,0.0,0.0,137.74167
4,18,4,0,,,,1.3627666,0.0,0.0,0.0,26.1375
4,19,4,0,,,,0.27456668,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.33723333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.12863337,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.16088335,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.15161669,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.3362667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.19368333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.12736669,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.45993334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.56865,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5614,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.2205,0.0,0.0,0.0,50.075
4,7,5,0,,,,0.30513334,0.0,0.0,0.0,280.66666
4,8,5,0,,,,0.31143335,0.0,0.0,0.0,511.64166
4,9,5,0,,,,0.049700003,0.0,0.0,0.0,689.94165
4,10,5,0,,,,0.06095,0.0,0.0,0.0,810.69586
4,11,5,0,,,,0.1046,0.0,0.0,0.0,868.35834
4,12,5,0,,,,0.189,0.0,0.0,0.0,865.79584
4,13,5,0,,,,1.3646834,0.0,0.0,0.0,807.7792
4,14,5,0,,,,1.08365,0.0,0.0,0.0,691.425
4,15,5,0,,,,1.6788334,0.0,0.0,0.0,536.1583
4,16,5,0,,,,2.48825,0.0,0.0,0.0,347.40625
4,17,5,0,,,,0.9454167,0.0,0.0,0.0,140.27083
4,18,5,0,,,,0.85406667,0.0,0.0,0.0,27.154167
4,19,5,0,,,,0.7799,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.15615003,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.40048334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3933,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.27843335,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.5948334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.020000085,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.010450084,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.030050067,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.048266724,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.06583338,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.073316716,0.0,0.0,0.0,53.520832
4,7,6,0,,,,0.06758339,0.0,0.0,0.0,280.80417
4,8,6,0,,,,0.16665004,0.0,0.0,0.0,482.475
4,9,6,0,,,,0.4049,0.0,0.0,0.0,567.75415
4,10,6,0,,,,0.18280002,0.0,0.0,0.0,736.8
4,11,6,0,,,,0.07585,0.0,0.0,0.0,801.5
4,12,6,0,,,,0.14348334,0.0,0.0,0.0,792.69586
4,13,6,0,,,,0.22321667,0.0,0.0,0.0,763.8458
4,14,6,0,,,,2.3477833,0.0,0.0,0.0,672.88336
4,15,6,0,,,,0.28495,0.0,0.0,0.0,526.6
4,16,6,0,,,,3.1555667,0.0,0.0,0.0,341.45416
4,17,6,0,,,,1.0986667,0.0,0.0,0.0,136.50417
4,18,6,0,,,,1.66635,0.0,0.0,0.0,22.575
4,19,6,0,,,,0.99065,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9903833,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50638336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.11275002,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.09653335,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.08510005,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.06741672,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.051233362,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.03521669,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.036400024,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.05161669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.064816706,0.0,0.0,0.0,13.304167
4,7,7,0,,,,0.07368339,0.0,0.0,0.0,176.14583
4,8,7,0,,,,0.3717667,0.0,0.0,0.0,487.57083
4,9,7,0,,,,4.1000333,0.0,0.0,0.0,650.5917
4,10,7,0,,,,1.0543667,0.0,0.0,0.0,758.79584
4,11,7,0,,,,1.2281166,0.0,0.0,0.0,817.5833
4,12,7,0,,,,1.0648834,0.0,0.0,0.0,824.7
4,13,7,0,,,,2.7906666,0.0,0.0,0.0,786.7833
4,14,7,0,,,,2.3462,0.0,0.0,0.0,690.15
4,15,7,0,,,,2.57891,0.0,0.0,0.0,522.4533
4,16,7,0,,,,1.7236667,0.0,0.0,0.0,337.06668
4,17,7,0,,,,1.3794167,0.0,0.0,0.0,141.8875
4,18,7,0,,,,0.39056668,0.0,0.0,0.0,29.45
4,19,7,0,,,,0.47811666,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.37033334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4036334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4010667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.19245002,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.07648338,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.08418338,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.045616735,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30080003,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.41755003,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0852167,0.0,0.0,0.0,0.6458333
4,7,1,0,,,,0.078166716,0.0,0.0,0.0,42.125
4,8,1,0,,,,0.07396671,0.0,0.0,0.0,49.925
4,9,1,0,,,,0.059516728,0.0,0.0,0.0,161.525
4,10,1,0,,,,0.043216754,0.0,0.0,0.0,283.37918
4,11,1,0,,,,0.031183429,0.0,0.0,0.0,303.44583
4,12,1,0,,,,0.023266766,0.0,0.0,0.0,273.6
4,13,1,0,,,,0.026350092,0.0,0.0,0.0,333.15833
4,14,1,0,,,,0.07816673,0.0,0.0,0.0,334.98334
4,15,1,0,,,,0.21288334,0.0,0.0,0.0,237.65
4,16,1,0,,,,0.4044,0.0,0.0,0.0,98.65
4,17,1,0,,,,0.53793335,0.0,0.0,0.0,87.90833
4,18,1,0,,,,0.063233376,0.0,0.0,0.0,44.220833
4,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9253,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29075,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.13613336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.13498336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.094175026,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.35031667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.12200002,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46666667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52183336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.56666666,0.0,0.0,0.0,12.783334
4,7,2,0,,,,0.52211666,0.0,0.0,0.0,121.958336
4,8,2,0,,,,0.07080004,0.0,0.0,0.0,193.37083
4,9,2,0,,,,0.06488338,0.0,0.0,0.0,458.05417
4,10,2,0,,,,0.09335002,0.0,0.0,0.0,479.40417
4,11,2,0,,,,0.43045,0.0,0.0,0.0,751.5
4,12,2,0,,,,0.28298336,0.0,0.0,0.0,496.23334
4,13,2,0,,,,0.06563338,0.0,0.0,0.0,521.5625
4,14,2,0,,,,0.10220001,0.0,0.0,0.0,554.75415
4,15,2,0,,,,0.20578334,0.0,0.0,0.0,429.27917
4,16,2,0,,,,0.36548337,0.0,0.0,0.0,334.0375
4,17,2,0,,,,0.058100037,0.0,0.0,0.0,149.2125
4,18,2,0,,,,0.095116705,0.0,0.0,0.0,55.654167
4,19,2,0,,,,0.10525004,0.0,0.0,0.0,0.96666664
4,20,2,0,,,,0.12571672,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.13990003,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.16768333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.09263335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.30030003,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.07133338,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.07643339,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28763336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3542,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38183334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33826667,0.0,0.0,0.0,30.729166
4,7,3,0,,,,0.034533408,0.0,0.0,0.0,181.49583
4,8,3,0,,,,0.009816777,0.0,0.0,0.0,261.10416
4,9,3,0,,,,0.010316769,0.0,0.0,0.0,274.28333
4,10,3,0,,,,0.052666727,0.0,0.0,0.0,420.425
4,11,3,0,,,,0.031533346,0.0,0.0,0.0,685.4125
4,12,3,0,,,,0.025533335,0.0,0.0,0.0,768.1583
4,13,3,0,,,,0.018866673,0.0,0.0,0.0,757.74164
4,14,3,0,,,,0.015333405,0.0,0.0,0.0,423.90417
4,15,3,0,,,,0.022266759,0.0,0.0,0.0,382.62918
4,16,3,0,,,,0.012766768,0.0,0.0,0.0,199.91667
4,17,3,0,,,,0.00928342,0.0,0.0,0.0,82.67083
4,18,3,0,,,,0.023933413,0.0,0.0,0.0,51.870834
4,19,3,0,,,,0.087033354,0.0,0.0,0.0,4.0333333
4,20,3,0,,,,0.61628336,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.2672667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.09361669,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.08230005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.03850006,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.011250085,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.34036666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37945,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39428332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31551668,0.0,0.0,0.0,18.45
4,7,4,0,,,,0.006466774,0.0,0.0,0.0,177.34584
4,8,4,0,,,,0.026633408,0.0,0.0,0.0,444.9125
4,9,4,0,,,,0.031766668,0.0,0.0,0.0,603.3958
4,10,4,0,,,,0.043666676,0.0,0.0,0.0,666.5375
4,11,4,0,,,,0.55805,0.0,0.0,0.0,771.5958
4,12,4,0,,,,0.2318167,0.0,0.0,0.0,708.0833
4,13,4,0,,,,0.041916728,0.0,0.0,0.0,633.70416
4,14,4,0,,,,0.066266686,0.0,0.0,0.0,543.87085
4,15,4,0,,,,0.70846665,0.0,0.0,0.0,308.075
4,16,4,0,,,,0.34883335,0.0,0.0,0.0,334.19168
4,17,4,0,,,,1.5197834,0.0,0.0,0.0,154.74583
4,18,4,0,,,,0.594,0.0,0.0,0.0,58.279167
4,19,4,0,,,,1.3450167,0.0,0.0,0.0,1.0125
4,20,4,0,,,,0.8110167,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.31085,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.06658338,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.12658335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.058033403,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.10855004,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.07353338,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47178334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.1106667,0.0,0.0,0.0,37.120834
4,7,5,0,,,,0.06350006,0.0,0.0,0.0,276.475
4,8,5,0,,,,0.038566712,0.0,0.0,0.0,408.1125
4,9,5,0,,,,0.23186667,0.0,0.0,0.0,685.775
4,10,5,0,,,,0.30850002,0.0,0.0,0.0,804.575
4,11,5,0,,,,0.048883416,0.0,0.0,0.0,860.37915
4,12,5,0,,,,0.07638339,0.0,0.0,0.0,862.48334
4,13,5,0,,,,0.009816667,0.0,0.0,0.0,792.00415
4,14,5,0,,,,0.084533334,0.0,0.0,0.0,680.2125
4,15,5,0,,,,5.2897136e-08,0.0,0.0,0.0,519.825
4,16,5,0,,,,0.14253336,0.0,0.0,0.0,343.35834
4,17,5,0,,,,0.18208334,0.0,0.0,0.0,145.8
4,18,5,0,,,,0.19336666,0.0,0.0,0.0,30.475
4,19,5,0,,,,1.3152167,0.0,0.0,0.0,1.175
4,20,5,0,,,,0.17173333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.2941167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.25643334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.036666736,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.05883339,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.051750053,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.07290005,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.17068337,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45855,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42636666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2863667,0.0,0.0,0.0,73.44583
4,7,6,0,,,,0.008583443,0.0,0.0,0.0,319.84583
4,8,6,0,,,,0.0007000387,0.0,0.0,0.0,542.4375
4,9,6,0,,,,0.0042333333,0.0,0.0,0.0,712.4708
4,10,6,0,,,,0.0129167605,0.0,0.0,0.0,822.57086
4,11,6,0,,,,0.019133428,0.0,0.0,0.0,880.2708
4,12,6,0,,,,0.020966737,0.0,0.0,0.0,878.3542
4,13,6,0,,,,0.0707,0.0,0.0,0.0,827.0625
4,14,6,0,,,,0.1103,0.0,0.0,0.0,725.9792
4,15,6,0,,,,0.11415,0.0,0.0,0.0,570.3333
4,16,6,0,,,,0.14558336,0.0,0.0,0.0,371.69168
4,17,6,0,,,,0.07363338,0.0,0.0,0.0,151.825
4,18,6,0,,,,0.052000064,0.0,0.0,0.0,24.7125
4,19,6,0,,,,0.031183412,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.051266734,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.07903335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.09265001,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45646667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.38505,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.047533378,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30625,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1579,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.11126669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.098950036,0.0,0.0,0.0,73.80417
4,7,7,0,,,,0.019850083,0.0,0.0,0.0,314.525
4,8,7,0,,,,0.55313337,0.0,0.0,0.0,521.7875
4,9,7,0,,,,0.42891666,0.0,0.0,0.0,675.0
4,10,7,0,,,,0.7818,0.0,0.0,0.0,786.075
4,11,7,0,,,,1.0597334,0.0,0.0,0.0,823.37085
4,12,7,0,,,,0.81091666,0.0,0.0,0.0,829.5625
4,13,7,0,,,,0.5354667,0.0,0.0,0.0,787.07916
4,14,7,0,,,,0.51145,0.0,0.0,0.0,689.9875
4,15,7,0,,,,1.7374333,0.0,0.0,0.0,545.575
4,16,7,0,,,,1.3508333,0.0,0.0,0.0,357.85834
4,17,7,0,,,,2.0714,0.0,0.0,0.0,147.45833
4,18,7,0,,,,1.9931667,0.0,0.0,0.0,26.304167
4,19,7,0,,,,1.4677666,0.0,0.0,0.0,0.21666667
4,20,7,0,,,,1.0869167,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.0432832,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.08470003,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.049816687,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57355833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34516668,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.02601673,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.24595001,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.36418337,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.11970003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5750167,0.0,0.0,0.0,72.895836
5,7,1,0,,,,0.077116735,0.0,0.0,0.0,304.96667
5,8,1,0,,,,0.049600054,0.0,0.0,0.0,513.39166
5,9,1,0,,,,0.04305,0.0,0.0,0.0,664.5
5,10,1,0,,,,0.033166748,0.0,0.0,0.0,763.92084
5,11,1,0,,,,0.097516745,0.0,0.0,0.0,809.56665
5,12,1,0,,,,0.44581667,0.0,0.0,0.0,812.9875
5,13,1,0,,,,0.05861669,0.0,0.0,0.0,771.1125
5,14,1,0,,,,0.06966667,0.0,0.0,0.0,675.7708
5,15,1,0,,,,0.17333333,0.0,0.0,0.0,532.14166
5,16,1,0,,,,2.1551332,0.0,0.0,0.0,348.87082
5,17,1,0,,,,0.1173167,0.0,0.0,0.0,144.5125
5,18,1,0,,,,1.2941,0.0,0.0,0.0,26.7375
5,19,1,0,,,,0.16085002,0.0,0.0,0.0,0.44166666
5,20,1,0,,,,1.1985834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.44235,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.1709,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.095033355,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.013983417,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.2953334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.12675002,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35833335,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5006667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44781667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.050383393,0.0,0.0,0.0,69.825
5,7,2,0,,,,0.074950054,0.0,0.0,0.0,294.225
5,8,2,0,,,,0.08318336,0.0,0.0,0.0,499.42084
5,9,2,0,,,,0.07361667,0.0,0.0,0.0,647.5333
5,10,2,0,,,,0.05978339,0.0,0.0,0.0,753.49164
5,11,2,0,,,,0.39100003,0.0,0.0,0.0,749.9583
5,12,2,0,,,,1.5565,0.0,0.0,0.0,801.3375
5,13,2,0,,,,1.1691834,0.0,0.0,0.0,761.29584
5,14,2,0,,,,1.8246666,0.0,0.0,0.0,669.18335
5,15,2,0,,,,0.8865333,0.0,0.0,0.0,526.57916
5,16,2,0,,,,1.5623001,0.0,0.0,0.0,344.85
5,17,2,0,,,,0.8304167,0.0,0.0,0.0,142.3375
5,18,2,0,,,,1.1515167,0.0,0.0,0.0,26.166666
5,19,2,0,,,,1.3883834,0.0,0.0,0.0,0.425
5,20,2,0,,,,1.3796166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88783336,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.20345,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9228,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10282504,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29151672,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08571672,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44575003,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.55256665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.34988335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.04983336,0.0,0.0,0.0,63.866665
5,7,3,0,,,,0.07456671,0.0,0.0,0.0,279.29166
5,8,3,0,,,,0.17348334,0.0,0.0,0.0,477.2
5,9,3,0,,,,0.50401664,0.0,0.0,0.0,637.05414
5,10,3,0,,,,1.5105833,0.0,0.0,0.0,730.525
5,11,3,0,,,,0.6803334,0.0,0.0,0.0,785.6042
5,12,3,0,,,,0.51253337,0.0,0.0,0.0,791.05
5,13,3,0,,,,1.0071167,0.0,0.0,0.0,748.475
5,14,3,0,,,,1.4307166,0.0,0.0,0.0,657.11664
5,15,3,0,,,,0.7988667,0.0,0.0,0.0,517.79584
5,16,3,0,,,,1.0304167,0.0,0.0,0.0,335.24582
5,17,3,0,,,,2.5177333,0.0,0.0,0.0,139.97084
5,18,3,0,,,,2.08945,0.0,0.0,0.0,26.691668
5,19,3,0,,,,1.9252167,0.0,0.0,0.0,0.43333334
5,20,3,0,,,,2.0279,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.76215005,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.09626671,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.33716673,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.05706673,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.027350072,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.0021834266,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37565002,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6271,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.21155003,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0693834,0.0,0.0,0.0,66.09583
5,7,4,0,,,,0.048016746,0.0,0.0,0.0,286.75833
5,8,4,0,,,,0.05100001,0.0,0.0,0.0,489.825
5,9,4,0,,,,0.015433333,0.0,0.0,0.0,637.30835
5,10,4,0,,,,0.31768337,0.0,0.0,0.0,730.60834
5,11,4,0,,,,0.3394167,0.0,0.0,0.0,777.3875
5,12,4,0,,,,0.3801834,0.0,0.0,0.0,780.30414
5,13,4,0,,,,0.62268335,0.0,0.0,0.0,739.6042
5,14,4,0,,,,3.47125,0.0,0.0,0.0,657.0292
5,15,4,0,,,,1.25515,0.0,0.0,0.0,516.31665
5,16,4,0,,,,1.14075,0.0,0.0,0.0,337.27917
5,17,4,0,,,,1.3076667,0.0,0.0,0.0,144.4625
5,18,4,0,,,,3.0271332,0.0,0.0,0.0,30.145834
5,19,4,0,,,,1.3046833,0.0,0.0,0.0,1.4125
5,20,4,0,,,,0.87735,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8972,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.20776667,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.3223333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.29950833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.17205003,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.19911669,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46363336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5082667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.04651669,0.0,0.0,0.0,73.058334
5,7,5,0,,,,0.071166694,0.0,0.0,0.0,291.01666
5,8,5,0,,,,0.06466671,0.0,0.0,0.0,443.24582
5,9,5,0,,,,0.09156667,0.0,0.0,0.0,635.4083
5,10,5,0,,,,0.111816704,0.0,0.0,0.0,761.7083
5,11,5,0,,,,0.103616714,0.0,0.0,0.0,763.0875
5,12,5,0,,,,0.29700002,0.0,0.0,0.0,764.9083
5,13,5,0,,,,0.7792,0.0,0.0,0.0,714.375
5,14,5,0,,,,0.6049833,0.0,0.0,0.0,645.2625
5,15,5,0,,,,0.7562,0.0,0.0,0.0,400.56668
5,16,5,0,,,,3.4453666,0.0,0.0,0.0,393.14166
5,17,5,0,,,,0.52685,0.0,0.0,0.0,176.94167
5,18,5,0,,,,0.45380002,0.0,0.0,0.0,70.270836
5,19,5,0,,,,0.37615,0.0,0.0,0.0,6.9416666
5,20,5,0,,,,0.37215,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.43315,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36540002,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.16533336,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.15485835,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.053616688,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.030300012,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.05796669,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.074983366,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.14036669,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.4808167,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.09526671,0.0,0.0,0.0,27.558332
5,8,6,0,,,,0.073083386,0.0,0.0,0.0,86.22083
5,9,6,0,,,,0.105883375,0.0,0.0,0.0,100.475
5,10,6,0,,,,2.8009834,0.0,0.0,0.0,54.6
5,11,6,0,,,,0.562,0.0,0.0,0.0,148.25833
5,12,6,0,,,,0.5715333,0.0,0.0,0.0,310.15417
5,13,6,0,,,,0.124916695,0.0,0.0,0.0,143.53334
5,14,6,0,,,,0.12893337,0.0,0.0,0.0,111.666664
5,15,6,0,,,,0.109816685,0.0,0.0,0.0,61.954166
5,16,6,0,,,,0.09015002,0.0,0.0,0.0,82.525
5,17,6,0,,,,0.080666676,0.0,0.0,0.0,62.05
5,18,6,0,,,,0.058616668,0.0,0.0,0.0,9.429167
5,19,6,0,,,,0.08221667,0.0,0.0,0.0,3.2
5,20,6,0,,,,0.058033343,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24426669,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.80471665,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.66798335,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4300667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.023033412,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.012766755,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.009066757,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.00483343,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.00045009848,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.001383434,0.0,0.0,0.0,19.954166
5,7,7,0,,,,0.020016747,0.0,0.0,0.0,85.575
5,8,7,0,,,,0.35773337,0.0,0.0,0.0,195.39583
5,9,7,0,,,,0.58743334,0.0,0.0,0.0,284.35
5,10,7,0,,,,0.85938334,0.0,0.0,0.0,429.7375
5,11,7,0,,,,1.06275,0.0,0.0,0.0,529.8875
5,12,7,0,,,,0.07653341,0.0,0.0,0.0,437.4
5,13,7,0,,,,0.013416766,0.0,0.0,0.0,319.21667
5,14,7,0,,,,0.016133418,0.0,0.0,0.0,37.0625
5,15,7,0,,,,0.0070500528,0.0,0.0,0.0,457.9875
5,16,7,0,,,,0.007566732,0.0,0.0,0.0,306.01666
5,17,7,0,,,,0.28183338,0.0,0.0,0.0,111.708336
5,18,7,0,,,,0.7611167,0.0,0.0,0.0,36.404167
5,19,7,0,,,,1.57445,0.0,0.0,0.0,1.1416667
5,20,7,0,,,,0.94771665,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.4450166,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.0457,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8779834,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8302334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.82716674,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.81215006,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8882667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1832334,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2275167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.8155,0.0,0.0,0.0,86.7375
5,7,1,0,,,,0.7221834,0.0,0.0,0.0,334.14166
5,8,1,0,,,,0.77578336,0.0,0.0,0.0,443.35
5,9,1,0,,,,0.70660007,0.0,0.0,0.0,407.475
5,10,1,0,,,,0.6383834,0.0,0.0,0.0,753.69165
5,11,1,0,,,,0.5508334,0.0,0.0,0.0,838.9583
5,12,1,0,,,,0.009200088,0.0,0.0,0.0,843.3375
5,13,1,0,,,,0.28086668,0.0,0.0,0.0,797.54584
5,14,1,0,,,,0.37353334,0.0,0.0,0.0,693.8542
5,15,1,0,,,,0.036800034,0.0,0.0,0.0,534.12915
5,16,1,0,,,,0.03940008,0.0,0.0,0.0,356.84583
5,17,1,0,,,,0.031333406,0.0,0.0,0.0,153.9
5,18,1,0,,,,0.62088335,0.0,0.0,0.0,31.866667
5,19,1,0,,,,0.64105,0.0,0.0,0.0,1.1458334
5,20,1,0,,,,0.80373335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.4990167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.043016724,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.031516735,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.1260834,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5558667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7936,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25520003,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.0059333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.38341668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03123341,0.0,0.0,0.0,66.75833
5,7,2,0,,,,0.039950084,0.0,0.0,0.0,271.21667
5,8,2,0,,,,0.08628339,0.0,0.0,0.0,305.84583
5,9,2,0,,,,0.09541672,0.0,0.0,0.0,196.375
5,10,2,0,,,,0.073333375,0.0,0.0,0.0,354.375
5,11,2,0,,,,0.0545334,0.0,0.0,0.0,804.4667
5,12,2,0,,,,0.022350095,0.0,0.0,0.0,824.50415
5,13,2,0,,,,0.026600081,0.0,0.0,0.0,772.775
5,14,2,0,,,,0.035350002,0.0,0.0,0.0,678.4792
5,15,2,0,,,,0.46623334,0.0,0.0,0.0,548.38336
5,16,2,0,,,,0.68688333,0.0,0.0,0.0,275.80417
5,17,2,0,,,,0.57395,0.0,0.0,0.0,183.6
5,18,2,0,,,,0.28501666,0.0,0.0,0.0,68.63333
5,19,2,0,,,,0.32631668,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.012800074,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.27420005,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06300005,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.033316743,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.020450085,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.016383424,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6797834,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.26695,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34075,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37836668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.37910002,0.0,0.0,0.0,0.225
5,7,3,0,,,,0.04050007,0.0,0.0,0.0,21.183332
5,8,3,0,,,,0.03006674,0.0,0.0,0.0,89.1125
5,9,3,0,,,,0.032583408,0.0,0.0,0.0,245.39583
5,10,3,0,,,,0.035950072,0.0,0.0,0.0,328.19168
5,11,3,0,,,,0.043383397,0.0,0.0,0.0,194.09584
5,12,3,0,,,,0.037166722,0.0,0.0,0.0,109.816666
5,13,3,0,,,,0.025983408,0.0,0.0,0.0,230.50833
5,14,3,0,,,,0.021766746,0.0,0.0,0.0,302.2125
5,15,3,0,,,,0.026416743,0.0,0.0,0.0,186.4
5,16,3,0,,,,0.022533426,0.0,0.0,0.0,197.825
5,17,3,0,,,,0.0132000875,0.0,0.0,0.0,108.120834
5,18,3,0,,,,0.41786668,0.0,0.0,0.0,33.966667
5,19,3,0,,,,0.69435,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.7633,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.847,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.03726674,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.0100834165,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.014750082,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.016366744,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.019266749,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.29933336,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2824167,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.052666735,0.0,0.0,0.0,74.441666
5,7,4,0,,,,0.05305008,0.0,0.0,0.0,297.9125
5,8,4,0,,,,0.13875003,0.0,0.0,0.0,497.23334
5,9,4,0,,,,0.13088334,0.0,0.0,0.0,666.62085
5,10,4,0,,,,1.4238666,0.0,0.0,0.0,762.61664
5,11,4,0,,,,0.9841667,0.0,0.0,0.0,814.5417
5,12,4,0,,,,0.5069,0.0,0.0,0.0,815.18335
5,13,4,0,,,,0.25911668,0.0,0.0,0.0,772.4167
5,14,4,0,,,,1.1340333,0.0,0.0,0.0,680.3458
5,15,4,0,,,,0.94375,0.0,0.0,0.0,543.36664
5,16,4,0,,,,1.36195,0.0,0.0,0.0,365.4875
5,17,4,0,,,,0.21013334,0.0,0.0,0.0,161.54584
5,18,4,0,,,,0.17968334,0.0,0.0,0.0,34.408333
5,19,4,0,,,,1.8670334,0.0,0.0,0.0,2.8625
5,20,4,0,,,,0.19523333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.16131668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17718333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.13786669,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.03641673,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.023083413,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.019233417,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31480002,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39053333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4266,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.43028337,0.0,0.0,0.0,79.175
5,7,5,0,,,,0.06075006,0.0,0.0,0.0,311.8875
5,8,5,0,,,,0.039666716,0.0,0.0,0.0,513.64166
5,9,5,0,,,,0.020766666,0.0,0.0,0.0,674.13336
5,10,5,0,,,,0.022550086,0.0,0.0,0.0,774.38336
5,11,5,0,,,,0.039283413,0.0,0.0,0.0,828.3625
5,12,5,0,,,,0.049000084,0.0,0.0,0.0,832.3
5,13,5,0,,,,0.10238334,0.0,0.0,0.0,791.8625
5,14,5,0,,,,0.107433334,0.0,0.0,0.0,697.4625
5,15,5,0,,,,0.34738335,0.0,0.0,0.0,557.9125
5,16,5,0,,,,0.38253337,0.0,0.0,0.0,373.55
5,17,5,0,,,,0.41810003,0.0,0.0,0.0,164.89583
5,18,5,0,,,,0.92605,0.0,0.0,0.0,32.733334
5,19,5,0,,,,1.2311667,0.0,0.0,0.0,2.5625
5,20,5,0,,,,0.22315003,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35760003,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4029,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38938335,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.012816755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.25380006,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.053183384,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.046983402,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.036000077,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.034250073,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.044183407,0.0,0.0,0.0,100.92917
5,7,6,0,,,,0.0764334,0.0,0.0,0.0,222.7625
5,8,6,0,,,,0.039566714,0.0,0.0,0.0,524.82086
5,9,6,0,,,,0.040983338,0.0,0.0,0.0,682.175
5,10,6,0,,,,0.037916724,0.0,0.0,0.0,803.54584
5,11,6,0,,,,0.04470006,0.0,0.0,0.0,853.68335
5,12,6,0,,,,0.079700045,0.0,0.0,0.0,851.0292
5,13,6,0,,,,0.03915,0.0,0.0,0.0,798.325
5,14,6,0,,,,0.28745,0.0,0.0,0.0,700.6
5,15,6,0,,,,0.45723334,0.0,0.0,0.0,553.4625
5,16,6,0,,,,0.82985,0.0,0.0,0.0,370.10834
5,17,6,0,,,,0.28568336,0.0,0.0,0.0,164.26666
5,18,6,0,,,,0.0353334,0.0,0.0,0.0,35.758335
5,19,6,0,,,,0.26260006,0.0,0.0,0.0,3.8458333
5,20,6,0,,,,0.042916737,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.14875005,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40540004,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.05235005,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.044350054,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26176673,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.04680005,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.03523341,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.027516743,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.032166738,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2675667,0.0,0.0,0.0,89.475
5,7,7,0,,,,0.79508334,0.0,0.0,0.0,325.2375
5,8,7,0,,,,0.12768333,0.0,0.0,0.0,535.37915
5,9,7,0,,,,0.020633332,0.0,0.0,0.0,678.23334
5,10,7,0,,,,0.7984,0.0,0.0,0.0,793.6042
5,11,7,0,,,,0.16616671,0.0,0.0,0.0,845.8125
5,12,7,0,,,,0.025066728,0.0,0.0,0.0,848.69586
5,13,7,0,,,,0.6156,0.0,0.0,0.0,801.2083
5,14,7,0,,,,0.017766671,0.0,0.0,0.0,695.87085
5,15,7,0,,,,0.026700031,0.0,0.0,0.0,551.2792
5,16,7,0,,,,0.0656834,0.0,0.0,0.0,372.36667
5,17,7,0,,,,3.0967667,0.0,0.0,0.0,168.54167
5,18,7,0,,,,1.4656833,0.0,0.0,0.0,39.233334
5,19,7,0,,,,0.43103334,0.0,0.0,0.0,3.8833334
5,20,7,0,,,,0.07640005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6785,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.2531667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5983667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.019916737,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.56708336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.071750075,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.1336167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5811167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.41920003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04241673,0.0,0.0,0.0,5.1583333
5,7,1,0,,,,0.04280007,0.0,0.0,0.0,35.604168
5,8,1,0,,,,0.023950068,0.0,0.0,0.0,70.04583
5,9,1,0,,,,0.017683426,0.0,0.0,0.0,136.77083
5,10,1,0,,,,0.007283443,0.0,0.0,0.0,326.2375
5,11,1,0,,,,0.003600116,0.0,0.0,0.0,396.43332
5,12,1,0,,,,0.00770011,0.0,0.0,0.0,468.43332
5,13,1,0,,,,0.2976667,0.0,0.0,0.0,302.875
5,14,1,0,,,,0.3603,0.0,0.0,0.0,358.95834
5,15,1,0,,,,0.59103334,0.0,0.0,0.0,599.5333
5,16,1,0,,,,0.077483386,0.0,0.0,0.0,305.60416
5,17,1,0,,,,0.2016167,0.0,0.0,0.0,205.48334
5,18,1,0,,,,0.020383393,0.0,0.0,0.0,44.170834
5,19,1,0,,,,0.15535003,0.0,0.0,0.0,4.179167
5,20,1,0,,,,0.79675,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.36353335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.31783333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.09365008,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.6608833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19531667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33301666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38775003,0.0,0.0,0.0,17.783333
5,7,2,0,,,,0.0020501083,0.0,0.0,0.0,129.14166
5,8,2,0,,,,1.2207032e-07,0.0,0.0,0.0,207.80417
5,9,2,0,,,,1.2207032e-07,0.0,0.0,0.0,231.97917
5,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,315.75
5,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,403.22083
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,540.30835
5,13,2,0,,,,0.018283444,0.0,0.0,0.0,334.7625
5,14,2,0,,,,0.2535,0.0,0.0,0.0,233.06667
5,15,2,0,,,,0.11556674,0.0,0.0,0.0,129.7125
5,16,2,0,,,,0.004000086,0.0,0.0,0.0,65.0125
5,17,2,0,,,,0.0027834263,0.0,0.0,0.0,32.766666
5,18,2,0,,,,0.00011676577,0.0,0.0,0.0,12.933333
5,19,2,0,,,,0.0069000935,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.0047167637,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0312398e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,6.676834e-05,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.00010009847,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.3180168,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5640333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.438,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.014133428,0.0,0.0,0.0,2.4333334
5,7,3,0,,,,0.009150097,0.0,0.0,0.0,31.245832
5,8,3,0,,,,0.024483407,0.0,0.0,0.0,71.49167
5,9,3,0,,,,0.15136671,0.0,0.0,0.0,89.8625
5,10,3,0,,,,0.08588341,0.0,0.0,0.0,97.57083
5,11,3,0,,,,9.1552735e-08,0.0,0.0,0.0,93.65417
5,12,3,0,,,,0.0030667572,0.0,0.0,0.0,71.825
5,13,3,0,,,,1.7708,0.0,0.0,0.0,63.691666
5,14,3,0,,,,0.7797667,0.0,0.0,0.0,47.933334
5,15,3,0,,,,0.46268338,0.0,0.0,0.0,60.945835
5,16,3,0,,,,0.30310008,0.0,0.0,0.0,44.504166
5,17,3,0,,,,0.12535007,0.0,0.0,0.0,23.304167
5,18,3,0,,,,0.8167,0.0,0.0,0.0,21.333334
5,19,3,0,,,,1.1314167,0.0,0.0,0.0,5.0666666
5,20,3,0,,,,1.0213667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9343667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.28188342,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5600834,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5818001,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6055334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7860501,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8178167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9487333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.89308333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.3697834,0.0,0.0,0.0,102.3875
5,7,4,0,,,,0.5219001,0.0,0.0,0.0,341.41666
5,8,4,0,,,,0.3319667,0.0,0.0,0.0,552.7708
5,9,4,0,,,,0.25665,0.0,0.0,0.0,712.49585
5,10,4,0,,,,0.5131667,0.0,0.0,0.0,810.00415
5,11,4,0,,,,0.7194,0.0,0.0,0.0,849.625
5,12,4,0,,,,0.42865,0.0,0.0,0.0,839.5875
5,13,4,0,,,,0.4186,0.0,0.0,0.0,793.55835
5,14,4,0,,,,0.17971666,0.0,0.0,0.0,700.4083
5,15,4,0,,,,0.24290001,0.0,0.0,0.0,555.23334
5,16,4,0,,,,1.1241833,0.0,0.0,0.0,368.00418
5,17,4,0,,,,0.9374833,0.0,0.0,0.0,165.06667
5,18,4,0,,,,0.15181671,0.0,0.0,0.0,34.554165
5,19,4,0,,,,0.58975,0.0,0.0,0.0,3.7833333
5,20,4,0,,,,1.0991083,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0765,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.11833335,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.09215002,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.07027501,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.06393334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.050683342,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32946667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.47105,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.20035002,0.0,0.0,0.0,109.27917
5,7,5,0,,,,0.06293336,0.0,0.0,0.0,345.10834
5,8,5,0,,,,0.13776667,0.0,0.0,0.0,553.325
5,9,5,0,,,,0.23453334,0.0,0.0,0.0,713.2875
5,10,5,0,,,,0.746,0.0,0.0,0.0,817.4375
5,11,5,0,,,,1.0471833,0.0,0.0,0.0,868.4875
5,12,5,0,,,,0.27545002,0.0,0.0,0.0,863.2083
5,13,5,0,,,,0.08513334,0.0,0.0,0.0,807.19165
5,14,5,0,,,,0.10261667,0.0,0.0,0.0,699.725
5,15,5,0,,,,0.17828333,0.0,0.0,0.0,557.39166
5,16,5,0,,,,0.7483,0.0,0.0,0.0,374.4
5,17,5,0,,,,0.8918667,0.0,0.0,0.0,165.44167
5,18,5,0,,,,0.88045,0.0,0.0,0.0,30.875
5,19,5,0,,,,0.94593334,0.0,0.0,0.0,2.9166667
5,20,5,0,,,,1.60115,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.81585,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1987667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.85485,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.599025,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.05473339,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.055750053,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.060550053,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.05338339,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.047600057,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.038916737,0.0,0.0,0.0,107.6125
5,7,6,0,,,,0.6882833,0.0,0.0,0.0,335.78333
5,8,6,0,,,,0.69085,0.0,0.0,0.0,527.1125
5,9,6,0,,,,0.6433833,0.0,0.0,0.0,669.10834
5,10,6,0,,,,0.87995,0.0,0.0,0.0,772.49164
5,11,6,0,,,,1.078,0.0,0.0,0.0,818.4042
5,12,6,0,,,,1.7871166,0.0,0.0,0.0,805.50415
5,13,6,0,,,,1.2829666,0.0,0.0,0.0,767.8125
5,14,6,0,,,,1.0447,0.0,0.0,0.0,679.775
5,15,6,0,,,,1.5599834,0.0,0.0,0.0,540.2625
5,16,6,0,,,,1.4418666,0.0,0.0,0.0,356.84332
5,17,6,0,,,,1.5598667,0.0,0.0,0.0,164.60834
5,18,6,0,,,,2.4462,0.0,0.0,0.0,30.833334
5,19,6,0,,,,1.2563334,0.0,0.0,0.0,2.975
5,20,6,0,,,,0.7993167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.7042333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3704166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.8209834,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.13020001,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.09778335,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.06545003,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.04935002,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31613335,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.04128335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.10348334,0.0,0.0,0.0,105.32083
5,7,7,0,,,,1.5438,0.0,0.0,0.0,327.53333
5,8,7,0,,,,0.8221667,0.0,0.0,0.0,518.2833
5,9,7,0,,,,0.39203334,0.0,0.0,0.0,661.4792
5,10,7,0,,,,0.4170667,0.0,0.0,0.0,756.07086
5,11,7,0,,,,0.44076666,0.0,0.0,0.0,805.9625
5,12,7,0,,,,0.47553337,0.0,0.0,0.0,811.37085
5,13,7,0,,,,0.44788337,0.0,0.0,0.0,767.2875
5,14,7,0,,,,1.2532667,0.0,0.0,0.0,682.6375
5,15,7,0,,,,0.5836667,0.0,0.0,0.0,550.5333
5,16,7,0,,,,2.0572834,0.0,0.0,0.0,369.71667
5,17,7,0,,,,1.41805,0.0,0.0,0.0,165.48334
5,18,7,0,,,,2.1568,0.0,0.0,0.0,30.979166
5,19,7,0,,,,3.0774167,0.0,0.0,0.0,0.22083333
5,20,7,0,,,,0.8254,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35508335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.06831672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.3393667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.06648339,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.038283408,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56621665,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5771667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.4981,0.0,0.0,0.0,103.32083
5,7,1,0,,,,0.07981673,0.0,0.0,0.0,325.08334
5,8,1,0,,,,0.05740003,0.0,0.0,0.0,517.32086
5,9,1,0,,,,0.29771668,0.0,0.0,0.0,653.9625
5,10,1,0,,,,0.2971001,0.0,0.0,0.0,748.20416
5,11,1,0,,,,0.003200118,0.0,0.0,0.0,792.1125
5,12,1,0,,,,0.2777501,0.0,0.0,0.0,794.86664
5,13,1,0,,,,2.2113833,0.0,0.0,0.0,752.0417
5,14,1,0,,,,1.1494833,0.0,0.0,0.0,654.3417
5,15,1,0,,,,1.2881833,0.0,0.0,0.0,535.4167
5,16,1,0,,,,1.4349,0.0,0.0,0.0,355.57083
5,17,1,0,,,,1.9522,0.0,0.0,0.0,163.625
5,18,1,0,,,,2.3894668,0.0,0.0,0.0,34.929165
5,19,1,0,,,,1.3448167,0.0,0.0,0.0,6.6666665
5,20,1,0,,,,2.0377166,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.7921667,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6479,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.36793336,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32452503,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25218335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40758333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49526668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2761167,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.09060004,0.0,0.0,0.0,100.99167
5,7,2,0,,,,0.11838338,0.0,0.0,0.0,318.75
5,8,2,0,,,,0.11841668,0.0,0.0,0.0,510.65417
5,9,2,0,,,,0.35426667,0.0,0.0,0.0,646.55414
5,10,2,0,,,,1.1189333,0.0,0.0,0.0,741.42914
5,11,2,0,,,,1.43655,0.0,0.0,0.0,786.2625
5,12,2,0,,,,0.48181668,0.0,0.0,0.0,793.15
5,13,2,0,,,,2.5569832,0.0,0.0,0.0,754.04584
5,14,2,0,,,,1.248,0.0,0.0,0.0,671.3125
5,15,2,0,,,,2.2545834,0.0,0.0,0.0,539.6625
5,16,2,0,,,,1.7674,0.0,0.0,0.0,363.42917
5,17,2,0,,,,1.39495,0.0,0.0,0.0,165.14166
5,18,2,0,,,,1.8046167,0.0,0.0,0.0,35.3
5,19,2,0,,,,1.1573833,0.0,0.0,0.0,4.383333
5,20,2,0,,,,1.36265,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9791333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92265,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10276667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.28693333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.05873336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.6989,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46023336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.1089,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.09075003,0.0,0.0,0.0,105.04583
5,7,3,0,,,,0.11471671,0.0,0.0,0.0,321.78333
5,8,3,0,,,,0.5384167,0.0,0.0,0.0,504.19168
5,9,3,0,,,,1.35825,0.0,0.0,0.0,627.3125
5,10,3,0,,,,0.5709334,0.0,0.0,0.0,739.04584
5,11,3,0,,,,0.3304834,0.0,0.0,0.0,763.45
5,12,3,0,,,,0.8054001,0.0,0.0,0.0,762.5375
5,13,3,0,,,,0.97103333,0.0,0.0,0.0,750.0
5,14,3,0,,,,0.6195667,0.0,0.0,0.0,655.7208
5,15,3,0,,,,1.9051167,0.0,0.0,0.0,550.01666
5,16,3,0,,,,0.80481666,0.0,0.0,0.0,360.55832
5,17,3,0,,,,1.381,0.0,0.0,0.0,175.19167
5,18,3,0,,,,0.75736666,0.0,0.0,0.0,33.1875
5,19,3,0,,,,0.9652167,0.0,0.0,0.0,3.225
5,20,3,0,,,,0.3805667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2388333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8645833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.66786665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20154166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.08458337,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.034200057,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.16401668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.50915,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.02623339,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.12443335,0.0,0.0,0.0,10.775
5,7,4,0,,,,0.10468339,0.0,0.0,0.0,82.51667
5,8,4,0,,,,0.011316762,0.0,0.0,0.0,192.82083
5,9,4,0,,,,0.053833377,0.0,0.0,0.0,425.95416
5,10,4,0,,,,0.0542834,0.0,0.0,0.0,697.81665
5,11,4,0,,,,0.013333439,0.0,0.0,0.0,659.725
5,12,4,0,,,,0.063650064,0.0,0.0,0.0,816.1125
5,13,4,0,,,,0.04575004,0.0,0.0,0.0,796.26666
5,14,4,0,,,,0.042666666,0.0,0.0,0.0,702.4
5,15,4,0,,,,0.21416667,0.0,0.0,0.0,558.2167
5,16,4,0,,,,0.32243335,0.0,0.0,0.0,376.53333
5,17,4,0,,,,0.07501671,0.0,0.0,0.0,175.55833
5,18,4,0,,,,0.07395006,0.0,0.0,0.0,41.495834
5,19,4,0,,,,0.023050074,0.0,0.0,0.0,6.6
5,20,4,0,,,,0.06605007,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.059750065,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.18120003,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5891,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.22360836,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.089133374,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.08553338,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.03970005,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.05969114e-07,0.0,0.0,0.0,0.0
