month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,5,5,0,,,,0.5327667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.9070334,0.0,0.0,0.0,10.254167
5,7,5,0,,,,1.7611166,0.0,0.0,0.0,77.5
5,8,5,0,,,,1.0208666,0.0,0.0,0.0,246.22084
5,9,5,0,,,,0.43495,0.0,0.0,0.0,465.95
5,10,5,0,,,,0.055550065,0.0,0.0,0.0,649.13336
5,11,5,0,,,,0.008750103,0.0,0.0,0.0,408.2
5,12,5,0,,,,0.0117834285,0.0,0.0,0.0,668.675
5,13,5,0,,,,0.01346675,0.0,0.0,0.0,535.24585
5,14,5,0,,,,0.013750002,0.0,0.0,0.0,693.76666
5,15,5,0,,,,0.021650039,0.0,0.0,0.0,517.925
5,16,5,0,,,,0.03060008,0.0,0.0,0.0,375.01666
5,17,5,0,,,,0.0445834,0.0,0.0,0.0,172.5125
5,18,5,0,,,,0.04770005,0.0,0.0,0.0,40.7
5,19,5,0,,,,0.04010005,0.0,0.0,0.0,6.195833
5,20,5,0,,,,0.054516718,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.052650053,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.045116726,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.036250066,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.027800074,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.02340008,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.019283416,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.020050086,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.017900089,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.014566756,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.01086676,0.0,0.0,0.0,100.916664
5,7,6,0,,,,0.008700108,0.0,0.0,0.0,271.2125
5,8,6,0,,,,0.0063667316,0.0,0.0,0.0,516.4625
5,9,6,0,,,,0.22915001,0.0,0.0,0.0,609.8458
5,10,6,0,,,,0.1294834,0.0,0.0,0.0,738.8875
5,11,6,0,,,,0.0071834433,0.0,0.0,0.0,823.5625
5,12,6,0,,,,0.0058667785,0.0,0.0,0.0,822.225
5,13,6,0,,,,0.0073500243,0.0,0.0,0.0,779.74585
5,14,6,0,,,,0.0072666667,0.0,0.0,0.0,683.3542
5,15,6,0,,,,0.008550026,0.0,0.0,0.0,549.1542
5,16,6,0,,,,0.006666783,0.0,0.0,0.0,373.79166
5,17,6,0,,,,0.0036001098,0.0,0.0,0.0,173.75833
5,18,6,0,,,,0.0019500976,0.0,0.0,0.0,36.879166
5,19,6,0,,,,0.006383425,0.0,0.0,0.0,5.3625
5,20,6,0,,,,1.06645,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.0069334228,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.016883418,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.017916745,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.020566741,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.01981674,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.018000066,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.036383405,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.0010167692,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.0031334327,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.003633439,0.0,0.0,0.0,99.566666
5,7,7,0,,,,0.0034667787,0.0,0.0,0.0,317.87918
5,8,7,0,,,,0.004116705,0.0,0.0,0.0,516.425
5,9,7,0,,,,0.12421667,0.0,0.0,0.0,662.92084
5,10,7,0,,,,0.22386673,0.0,0.0,0.0,756.70416
5,11,7,0,,,,0.0034167785,0.0,0.0,0.0,797.8125
5,12,7,0,,,,0.0035833984,0.0,0.0,0.0,793.95416
5,13,7,0,,,,0.00495,0.0,0.0,0.0,757.64166
5,14,7,0,,,,0.007333333,0.0,0.0,0.0,670.74164
5,15,7,0,,,,0.004333374,0.0,0.0,0.0,534.7208
5,16,7,0,,,,0.2084001,0.0,0.0,0.0,362.05832
5,17,7,0,,,,1.9963167,0.0,0.0,0.0,169.55417
5,18,7,0,,,,0.024266737,0.0,0.0,0.0,36.870834
5,19,7,0,,,,0.022116734,0.0,0.0,0.0,5.108333
5,20,7,0,,,,2.0802,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7720667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31350008,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.69715,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.22791669,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2515834,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.032300066,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.078850046,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.09170005,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.062300056,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.03018341,0.0,0.0,0.0,85.166664
5,7,1,0,,,,0.009750103,0.0,0.0,0.0,259.5
5,8,1,0,,,,0.008450042,0.0,0.0,0.0,517.23334
5,9,1,0,,,,0.0197,0.0,0.0,0.0,647.43335
5,10,1,0,,,,0.3058167,0.0,0.0,0.0,655.29584
5,11,1,0,,,,0.23463337,0.0,0.0,0.0,751.7792
5,12,1,0,,,,2.3844833,0.0,0.0,0.0,769.62915
5,13,1,0,,,,0.88926667,0.0,0.0,0.0,761.6875
5,14,1,0,,,,1.34175,0.0,0.0,0.0,666.825
5,15,1,0,,,,1.88245,0.0,0.0,0.0,532.6458
5,16,1,0,,,,4.229133,0.0,0.0,0.0,302.175
5,17,1,0,,,,2.9669,0.0,0.0,0.0,154.92084
5,18,1,0,,,,2.4808333,0.0,0.0,0.0,44.9375
5,19,1,0,,,,2.3571167,0.0,0.0,0.0,7.6916666
5,20,1,0,,,,2.7963166,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.41730002,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.18420002,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.29225,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1943916,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23515002,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.018766742,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.03216672,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.058133386,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.08053338,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.11628891,0.0,0.0,0.0,25.215279
5,7,2,0,,,,0.060500056,0.0,0.0,0.0,92.42083
5,8,2,0,,,,0.0505334,0.0,0.0,0.0,287.92084
5,9,2,0,,,,0.012116717,0.0,0.0,0.0,519.57916
5,10,2,0,,,,0.011650099,0.0,0.0,0.0,691.60834
5,11,2,0,,,,0.3287,0.0,0.0,0.0,789.4792
5,12,2,0,,,,0.16225007,0.0,0.0,0.0,783.225
5,13,2,0,,,,0.004183409,0.0,0.0,0.0,763.87915
5,14,2,0,,,,0.010950002,0.0,0.0,0.0,665.2625
5,15,2,0,,,,0.05056669,0.0,0.0,0.0,527.17084
5,16,2,0,,,,0.27018335,0.0,0.0,0.0,385.05
5,17,2,0,,,,0.12639585,0.0,0.0,0.0,200.81563
5,18,2,0,,,,0.072216675,0.0,0.0,0.0,43.745834
5,19,2,0,,,,1.19105,0.0,0.0,0.0,5.108333
5,20,2,0,,,,0.15825,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3860667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22913334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.112825006,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.14695,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.09169003,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41771665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5040333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.51561666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.30295002,0.0,0.0,0.0,9.970834
5,7,3,0,,,,0.12388337,0.0,0.0,0.0,67.620834
5,8,3,0,,,,0.10466672,0.0,0.0,0.0,112.075
5,9,3,0,,,,0.09818339,0.0,0.0,0.0,272.9125
5,10,3,0,,,,0.08285006,0.0,0.0,0.0,381.15
5,11,3,0,,,,0.30233335,0.0,0.0,0.0,404.62082
5,12,3,0,,,,0.11913336,0.0,0.0,0.0,565.5
5,13,3,0,,,,0.08285002,0.0,0.0,0.0,543.5958
5,14,3,0,,,,0.19798334,0.0,0.0,0.0,431.7
5,15,3,0,,,,0.60065,0.0,0.0,0.0,303.4875
5,16,3,0,,,,0.6001833,0.0,0.0,0.0,228.39583
5,17,3,0,,,,0.23581667,0.0,0.0,0.0,151.47917
5,18,3,0,,,,0.11931669,0.0,0.0,0.0,65.691666
5,19,3,0,,,,0.2906,0.0,0.0,0.0,19.033333
5,20,3,0,,,,0.41508335,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.76805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1057667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.060783375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.034733392,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.05863339,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3328167,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43826666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.4403,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54031664,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.07185005,0.0,0.0,0.0,9.766666
6,7,4,0,,,,0.040750068,0.0,0.0,0.0,93.775
6,8,4,0,,,,0.05173337,0.0,0.0,0.0,542.3542
6,9,4,0,,,,0.08008336,0.0,0.0,0.0,456.2875
6,10,4,0,,,,0.060516737,0.0,0.0,0.0,692.65
6,11,4,0,,,,0.059600063,0.0,0.0,0.0,793.12915
6,12,4,0,,,,0.06693339,0.0,0.0,0.0,793.7625
6,13,4,0,,,,0.13098335,0.0,0.0,0.0,751.7917
6,14,4,0,,,,0.21475,0.0,0.0,0.0,663.2208
6,15,4,0,,,,0.53328335,0.0,0.0,0.0,530.825
6,16,4,0,,,,1.8105,0.0,0.0,0.0,355.11667
6,17,4,0,,,,1.5774833,0.0,0.0,0.0,170.19167
6,18,4,0,,,,0.41995,0.0,0.0,0.0,49.158333
6,19,4,0,,,,1.02915,0.0,0.0,0.0,8.508333
6,20,4,0,,,,0.7556,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.71926665,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.07335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.11560001,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109425016,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.08996667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.083000004,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38541666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.50065005,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.023616737,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.053316705,0.0,0.0,0.0,88.78333
6,7,5,0,,,,0.052766725,0.0,0.0,0.0,300.84583
6,8,5,0,,,,0.19870006,0.0,0.0,0.0,492.64166
6,9,5,0,,,,1.6051834,0.0,0.0,0.0,636.7833
6,10,5,0,,,,0.61140007,0.0,0.0,0.0,728.19586
6,11,5,0,,,,0.5758334,0.0,0.0,0.0,775.88336
6,12,5,0,,,,1.7407334,0.0,0.0,0.0,779.5292
6,13,5,0,,,,1.3735167,0.0,0.0,0.0,736.4667
6,14,5,0,,,,2.48405,0.0,0.0,0.0,645.06665
6,15,5,0,,,,2.0258,0.0,0.0,0.0,515.89166
6,16,5,0,,,,1.57595,0.0,0.0,0.0,352.1125
6,17,5,0,,,,1.3391334,0.0,0.0,0.0,166.54167
6,18,5,0,,,,1.8771167,0.0,0.0,0.0,40.95
6,19,5,0,,,,0.878,0.0,0.0,0.0,6.5125
6,20,5,0,,,,0.422025,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.47206667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4541833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.2889167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.15457337,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.64938337,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.12203335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.14146668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41413334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.20528334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.15788335,0.0,0.0,0.0,96.6375
6,7,6,0,,,,0.13543335,0.0,0.0,0.0,306.6875
6,8,6,0,,,,0.16660002,0.0,0.0,0.0,496.9875
6,9,6,0,,,,0.8552333,0.0,0.0,0.0,624.7
6,10,6,0,,,,2.8026667,0.0,0.0,0.0,727.48334
6,11,6,0,,,,2.0875833,0.0,0.0,0.0,769.32086
6,12,6,0,,,,2.5435834,0.0,0.0,0.0,779.55835
6,13,6,0,,,,2.2834,0.0,0.0,0.0,742.30835
6,14,6,0,,,,1.6762167,0.0,0.0,0.0,655.2167
6,15,6,0,,,,0.2005667,0.0,0.0,0.0,525.07916
6,16,6,0,,,,2.5466166,0.0,0.0,0.0,356.9625
6,17,6,0,,,,1.23315,0.0,0.0,0.0,168.06667
6,18,6,0,,,,0.92831665,0.0,0.0,0.0,38.033333
6,19,6,0,,,,0.941,0.0,0.0,0.0,5.7625
6,20,6,0,,,,0.5621833,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.5333833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.67841667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.26338333,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.9306583,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4237334,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0751166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.51273334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.059266675,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.08825003,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.119283356,0.0,0.0,0.0,98.46667
6,7,7,0,,,,0.09845,0.0,0.0,0.0,302.3375
6,8,7,0,,,,0.053016677,0.0,0.0,0.0,486.24582
6,9,7,0,,,,0.1017,0.0,0.0,0.0,626.5417
6,10,7,0,,,,0.11051668,0.0,0.0,0.0,721.5
6,11,7,0,,,,0.08090002,0.0,0.0,0.0,770.12915
6,12,7,0,,,,1.7418166,0.0,0.0,0.0,773.3125
6,13,7,0,,,,0.2041,0.0,0.0,0.0,707.7292
6,14,7,0,,,,1.3689,0.0,0.0,0.0,612.55414
6,15,7,0,,,,0.9500667,0.0,0.0,0.0,527.57086
6,16,7,0,,,,3.94285,0.0,0.0,0.0,355.40417
6,17,7,0,,,,1.0682833,0.0,0.0,0.0,168.0625
6,18,7,0,,,,3.3666832,0.0,0.0,0.0,42.629166
6,19,7,0,,,,1.59435,0.0,0.0,0.0,6.575
6,20,7,0,,,,1.7812333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.5516666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48216668,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.086116694,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.040466726,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.07235004,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4605167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5291833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4929,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.27566668,0.0,0.0,0.0,104.270836
6,7,1,0,,,,0.05145006,0.0,0.0,0.0,314.0125
6,8,1,0,,,,0.040183354,0.0,0.0,0.0,497.86667
6,9,1,0,,,,0.052716665,0.0,0.0,0.0,636.98334
6,10,1,0,,,,0.07101672,0.0,0.0,0.0,732.7792
6,11,1,0,,,,0.08771672,0.0,0.0,0.0,783.88336
6,12,1,0,,,,0.06885006,0.0,0.0,0.0,784.4708
6,13,1,0,,,,0.14338335,0.0,0.0,0.0,740.5
6,14,1,0,,,,0.923275,0.0,0.0,0.0,656.70624
6,15,1,0,,,,2.3445833,0.0,0.0,0.0,527.3896
6,16,1,0,,,,1.5699834,0.0,0.0,0.0,360.56668
6,17,1,0,,,,0.48946667,0.0,0.0,0.0,169.9375
6,18,1,0,,,,0.7978667,0.0,0.0,0.0,37.841667
6,19,1,0,,,,0.98095006,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.0665667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.10241669,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.15385003,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.14108336,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.08983336,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.1070667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.55396664,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.60583335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.52463335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.06073338,0.0,0.0,0.0,45.666668
6,7,2,0,,,,0.09491671,0.0,0.0,0.0,80.03333
6,8,2,0,,,,0.13140005,0.0,0.0,0.0,200.14583
6,9,2,0,,,,0.37365,0.0,0.0,0.0,632.1625
6,10,2,0,,,,0.31011668,0.0,0.0,0.0,728.9667
6,11,2,0,,,,0.1890167,0.0,0.0,0.0,778.67914
6,12,2,0,,,,0.47416666,0.0,0.0,0.0,776.75415
6,13,2,0,,,,0.18883334,0.0,0.0,0.0,744.76666
6,14,2,0,,,,0.9815,0.0,0.0,0.0,650.51666
6,15,2,0,,,,1.22425,0.0,0.0,0.0,524.5125
6,16,2,0,,,,2.3899,0.0,0.0,0.0,366.72083
6,17,2,0,,,,2.9371166,0.0,0.0,0.0,172.60834
6,18,2,0,,,,1.3293166,0.0,0.0,0.0,47.504166
6,19,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.431,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.43178335,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.062400054,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.34295005,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.06928338,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.046950042,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.02496672,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.38861668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.6062833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.39723337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.076350056,0.0,0.0,0.0,18.675
6,7,3,0,,,,0.05938339,0.0,0.0,0.0,86.4375
6,8,3,0,,,,0.03901674,0.0,0.0,0.0,224.9375
6,9,3,0,,,,0.019783346,0.0,0.0,0.0,594.7792
6,10,3,0,,,,0.28756675,0.0,0.0,0.0,719.9708
6,11,3,0,,,,0.24563344,0.0,0.0,0.0,780.7708
6,12,3,0,,,,0.21690008,0.0,0.0,0.0,783.1
6,13,3,0,,,,0.81515,0.0,0.0,0.0,741.80414
6,14,3,0,,,,0.69561666,0.0,0.0,0.0,653.1458
6,15,3,0,,,,0.7895833,0.0,0.0,0.0,528.5917
6,16,3,0,,,,0.9450667,0.0,0.0,0.0,348.3
6,17,3,0,,,,1.1438667,0.0,0.0,0.0,175.2875
6,18,3,0,,,,3.4077334,0.0,0.0,0.0,39.65
6,19,3,0,,,,1.18315,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.37335,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.1683333,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5263334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.20016669,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.3833167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.3432,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.110683344,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4114,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6958167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4303,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.11468336,0.0,0.0,0.0,37.958332
6,7,4,0,,,,0.112616695,0.0,0.0,0.0,122.78333
6,8,4,0,,,,0.14403337,0.0,0.0,0.0,158.50833
6,9,4,0,,,,0.19328333,0.0,0.0,0.0,148.17917
6,10,4,0,,,,0.21051668,0.0,0.0,0.0,524.95
6,11,4,0,,,,0.45356667,0.0,0.0,0.0,773.975
6,12,4,0,,,,2.5192833,0.0,0.0,0.0,796.54584
6,13,4,0,,,,1.5136,0.0,0.0,0.0,753.50836
6,14,4,0,,,,1.3882834,0.0,0.0,0.0,651.0625
6,15,4,0,,,,0.54573333,0.0,0.0,0.0,527.14166
6,16,4,0,,,,0.59281665,0.0,0.0,0.0,358.7375
6,17,4,0,,,,1.8753667,0.0,0.0,0.0,154.5875
6,18,4,0,,,,2.1342332,0.0,0.0,0.0,62.920834
6,19,4,0,,,,1.54625,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.8466333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.7256501,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.45387778,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.21484166,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.63346666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32055002,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43940002,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5684,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1953667,0.0,0.0,0.0,64.90417
6,7,5,0,,,,0.22581667,0.0,0.0,0.0,161.27083
6,8,5,0,,,,0.1675,0.0,0.0,0.0,460.66666
6,9,5,0,,,,0.06821667,0.0,0.0,0.0,611.81665
6,10,5,0,,,,0.10011669,0.0,0.0,0.0,714.2292
6,11,5,0,,,,0.1102667,0.0,0.0,0.0,765.05414
6,12,5,0,,,,0.123716705,0.0,0.0,0.0,767.67084
6,13,5,0,,,,0.4255,0.0,0.0,0.0,740.0375
6,14,5,0,,,,0.61476666,0.0,0.0,0.0,648.45416
6,15,5,0,,,,1.2003,0.0,0.0,0.0,510.5375
6,16,5,0,,,,1.4846166,0.0,0.0,0.0,344.94583
6,17,5,0,,,,1.5066,0.0,0.0,0.0,163.52916
6,18,5,0,,,,1.1429167,0.0,0.0,0.0,38.15
6,19,5,0,,,,1.31675,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.3450667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.3681667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4890833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.96171665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.12603335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.05330005,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.091200024,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.11128337,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.106100045,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.084150046,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.101616696,0.0,0.0,0.0,50.820835
6,7,6,0,,,,0.45215002,0.0,0.0,0.0,129.30417
6,8,6,0,,,,0.51088333,0.0,0.0,0.0,237.79584
6,9,6,0,,,,0.56773335,0.0,0.0,0.0,705.55835
6,10,6,0,,,,0.45175,0.0,0.0,0.0,340.4875
6,11,6,0,,,,0.35573336,0.0,0.0,0.0,314.49582
6,12,6,0,,,,0.053566724,0.0,0.0,0.0,666.7833
6,13,6,0,,,,0.26595008,0.0,0.0,0.0,643.0208
6,14,6,0,,,,0.2935667,0.0,0.0,0.0,585.10834
6,15,6,0,,,,0.32255003,0.0,0.0,0.0,431.1875
6,16,6,0,,,,0.51425004,0.0,0.0,0.0,381.00418
6,17,6,0,,,,0.09165005,0.0,0.0,0.0,198.67084
6,18,6,0,,,,0.8944,0.0,0.0,0.0,47.670834
6,19,6,0,,,,0.5583834,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.2837167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.45170003,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.83245,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9744833,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2463334,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.1597,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.86361665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.28803337,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.05511672,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.057016715,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.092950046,0.0,0.0,0.0,6.675
6,7,7,0,,,,0.15650003,0.0,0.0,0.0,67.44583
6,8,7,0,,,,0.4554,0.0,0.0,0.0,88.55
6,9,7,0,,,,0.24131669,0.0,0.0,0.0,192.40416
6,10,7,0,,,,0.03738341,0.0,0.0,0.0,180.38333
6,11,7,0,,,,0.02705009,0.0,0.0,0.0,441.5625
6,12,7,0,,,,0.020033428,0.0,0.0,0.0,610.39166
6,13,7,0,,,,0.019483432,0.0,0.0,0.0,308.52917
6,14,7,0,,,,0.015033437,0.0,0.0,0.0,278.15
6,15,7,0,,,,0.01198341,0.0,0.0,0.0,387.30417
6,16,7,0,,,,0.012083408,0.0,0.0,0.0,341.04166
6,17,7,0,,,,0.15718336,0.0,0.0,0.0,208.37917
6,18,7,0,,,,0.6845667,0.0,0.0,0.0,57.4125
6,19,7,0,,,,0.9996833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.72805,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.8577167,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6766,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.27315003,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.14733335,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.1395667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.14000003,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.3587667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53118336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.38273335,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.12593333,0.0,0.0,0.0,36.579166
6,7,1,0,,,,0.20565,0.0,0.0,0.0,227.85834
6,8,1,0,,,,0.16055,0.0,0.0,0.0,549.9125
6,9,1,0,,,,0.09701667,0.0,0.0,0.0,684.6542
6,10,1,0,,,,0.13431668,0.0,0.0,0.0,781.025
6,11,1,0,,,,0.11603336,0.0,0.0,0.0,822.56665
6,12,1,0,,,,0.1395167,0.0,0.0,0.0,842.55835
6,13,1,0,,,,0.20106667,0.0,0.0,0.0,789.4125
6,14,1,0,,,,0.24768333,0.0,0.0,0.0,695.475
6,15,1,0,,,,0.19833334,0.0,0.0,0.0,558.4583
6,16,1,0,,,,0.43658334,0.0,0.0,0.0,386.25418
6,17,1,0,,,,0.12526669,0.0,0.0,0.0,190.87917
6,18,1,0,,,,1.1566334,0.0,0.0,0.0,46.354168
6,19,1,0,,,,1.0029334,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.57255,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.57951665,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.84138334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.35475,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.099883355,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.065350056,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.037866734,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34858337,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.48813334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.3093167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.03318341,0.0,0.0,0.0,112.416664
6,7,2,0,,,,0.029316755,0.0,0.0,0.0,333.6875
6,8,2,0,,,,0.11540004,0.0,0.0,0.0,527.9667
6,9,2,0,,,,0.016666668,0.0,0.0,0.0,672.7208
6,10,2,0,,,,0.014633431,0.0,0.0,0.0,769.0917
6,11,2,0,,,,0.008066781,0.0,0.0,0.0,815.9708
6,12,2,0,,,,0.0034167827,0.0,0.0,0.0,813.99585
6,13,2,0,,,,0.01185003,0.0,0.0,0.0,772.0375
6,14,2,0,,,,0.23208334,0.0,0.0,0.0,682.2208
6,15,2,0,,,,0.92555,0.0,0.0,0.0,551.5625
6,16,2,0,,,,0.46758336,0.0,0.0,0.0,381.3375
6,17,2,0,,,,0.7216334,0.0,0.0,0.0,187.325
6,18,2,0,,,,0.4149834,0.0,0.0,0.0,43.729168
6,19,2,0,,,,1.3269334,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.5520333,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.6424667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.64645,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.36683333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25815007,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.10021668,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.039000023,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.54788333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46495003,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.11238335,0.0,0.0,0.0,107.34167
6,7,3,0,,,,0.08165003,0.0,0.0,0.0,323.74582
6,8,3,0,,,,0.07218337,0.0,0.0,0.0,511.61667
6,9,3,0,,,,0.06725,0.0,0.0,0.0,656.5875
6,10,3,0,,,,0.2427834,0.0,0.0,0.0,751.76666
6,11,3,0,,,,0.12391677,0.0,0.0,0.0,796.55
6,12,3,0,,,,0.56320006,0.0,0.0,0.0,800.2292
6,13,3,0,,,,0.6397667,0.0,0.0,0.0,760.9625
6,14,3,0,,,,3.5901666,0.0,0.0,0.0,681.075
6,15,3,0,,,,2.7680833,0.0,0.0,0.0,554.6625
6,16,3,0,,,,1.6273416,0.0,0.0,0.0,380.15625
6,17,3,0,,,,1.71985,0.0,0.0,0.0,184.4125
6,18,3,0,,,,1.0280833,0.0,0.0,0.0,40.941666
6,19,3,0,,,,0.87469167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.67355,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8820167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.79475,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.12846668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.06620005,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.079183385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.36866668,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6041333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.09700006,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.055666726,0.0,0.0,0.0,107.145836
6,7,4,0,,,,0.104866706,0.0,0.0,0.0,324.33124
6,8,4,0,,,,0.12503333,0.0,0.0,0.0,510.32916
6,9,4,0,,,,0.11051667,0.0,0.0,0.0,651.01666
6,10,4,0,,,,1.13775,0.0,0.0,0.0,745.45416
6,11,4,0,,,,2.26205,0.0,0.0,0.0,792.0375
6,12,4,0,,,,0.07908338,0.0,0.0,0.0,798.88336
6,13,4,0,,,,0.56810004,0.0,0.0,0.0,757.43335
6,14,4,0,,,,3.09915,0.0,0.0,0.0,673.55
6,15,4,0,,,,3.0601833,0.0,0.0,0.0,551.1
6,16,4,0,,,,0.5531833,0.0,0.0,0.0,381.13333
6,17,4,0,,,,2.7081666,0.0,0.0,0.0,185.14166
6,18,4,0,,,,2.2251666,0.0,0.0,0.0,40.533333
6,19,4,0,,,,1.3486167,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6992333,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.1210666,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.3322,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.70353335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109150045,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.06525003,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.0171667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37616667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7417,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29083335,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.019350082,0.0,0.0,0.0,107.84583
6,7,5,0,,,,0.070200056,0.0,0.0,0.0,320.1625
6,8,5,0,,,,0.15635002,0.0,0.0,0.0,507.24167
6,9,5,0,,,,1.7880334,0.0,0.0,0.0,646.26666
6,10,5,0,,,,2.518725,0.0,0.0,0.0,732.69794
6,11,5,0,,,,0.95528334,0.0,0.0,0.0,763.775
6,12,5,0,,,,3.2632167,0.0,0.0,0.0,787.7292
6,13,5,0,,,,1.7847834,0.0,0.0,0.0,751.5875
6,14,5,0,,,,1.3337834,0.0,0.0,0.0,666.07916
6,15,5,0,,,,3.1451166,0.0,0.0,0.0,542.7833
6,16,5,0,,,,2.1053,0.0,0.0,0.0,375.725
6,17,5,0,,,,2.4464333,0.0,0.0,0.0,184.42084
6,18,5,0,,,,1.8425333,0.0,0.0,0.0,42.8125
6,19,5,0,,,,0.9692,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.0276667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7360334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5528834,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.5418584,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1232333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.19177501,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.10263334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.07881668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.046233337,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.058000028,0.0,0.0,0.0,102.475
6,7,6,0,,,,0.32363334,0.0,0.0,0.0,316.66666
6,8,6,0,,,,0.80696666,0.0,0.0,0.0,505.75418
6,9,6,0,,,,0.6974,0.0,0.0,0.0,645.30414
6,10,6,0,,,,0.9648167,0.0,0.0,0.0,741.37915
6,11,6,0,,,,2.2882,0.0,0.0,0.0,785.94165
6,12,6,0,,,,3.4062834,0.0,0.0,0.0,793.4
6,13,6,0,,,,2.61325,0.0,0.0,0.0,750.4667
6,14,6,0,,,,2.4892833,0.0,0.0,0.0,667.4375
6,15,6,0,,,,2.13115,0.0,0.0,0.0,541.55414
6,16,6,0,,,,1.3245667,0.0,0.0,0.0,375.24167
6,17,6,0,,,,2.7463834,0.0,0.0,0.0,181.72917
6,18,6,0,,,,3.0171,0.0,0.0,0.0,42.041668
6,19,6,0,,,,1.1821667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.96713334,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0508167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7353333,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.0747666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.223875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.44125,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.41921666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.06338336,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.30498335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.07141669,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.094700046,0.0,0.0,0.0,99.57917
6,7,7,0,,,,0.3644834,0.0,0.0,0.0,307.60416
6,8,7,0,,,,0.51100004,0.0,0.0,0.0,492.29584
6,9,7,0,,,,1.8881,0.0,0.0,0.0,629.425
6,10,7,0,,,,1.44235,0.0,0.0,0.0,723.6667
6,11,7,0,,,,3.1836166,0.0,0.0,0.0,770.14166
6,12,7,0,,,,2.13085,0.0,0.0,0.0,770.225
6,13,7,0,,,,1.7352333,0.0,0.0,0.0,737.00415
6,14,7,0,,,,2.17905,0.0,0.0,0.0,655.2125
6,15,7,0,,,,1.6578333,0.0,0.0,0.0,533.0875
6,16,7,0,,,,2.7066333,0.0,0.0,0.0,369.21667
6,17,7,0,,,,1.5008667,0.0,0.0,0.0,183.325
6,18,7,0,,,,2.3202834,0.0,0.0,0.0,47.466667
6,19,7,0,,,,1.1793667,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.1732833,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.7716667,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.49510005,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0250666,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55560833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.47271666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6979167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.49195004,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.07735003,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.012150067,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.36815003,0.0,0.0,0.0,88.05
6,7,1,0,,,,0.44098333,0.0,0.0,0.0,283.2125
6,8,1,0,,,,0.39990002,0.0,0.0,0.0,470.57916
6,9,1,0,,,,0.5765333,0.0,0.0,0.0,621.0917
6,10,1,0,,,,1.6994166,0.0,0.0,0.0,710.20416
6,11,1,0,,,,0.8294167,0.0,0.0,0.0,760.475
6,12,1,0,,,,0.7759834,0.0,0.0,0.0,766.82916
6,13,1,0,,,,3.56565,0.0,0.0,0.0,725.75
6,14,1,0,,,,0.9365,0.0,0.0,0.0,646.2917
6,15,1,0,,,,3.3752434,0.0,0.0,0.0,511.5075
6,16,1,0,,,,1.9396167,0.0,0.0,0.0,362.02084
6,17,1,0,,,,1.6845833,0.0,0.0,0.0,181.2625
6,18,1,0,,,,2.41025,0.0,0.0,0.0,43.1625
6,19,1,0,,,,3.2182167,0.0,0.0,0.0,7.3416667
6,20,1,0,,,,3.27345,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.2107666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.8865833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9926833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7908583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.50373334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6858167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61733335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.28221673,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.17475004,0.0,0.0,0.0,89.625
6,7,2,0,,,,0.8732333,0.0,0.0,0.0,294.94168
6,8,2,0,,,,2.1689832,0.0,0.0,0.0,484.29584
6,9,2,0,,,,0.6912,0.0,0.0,0.0,622.5417
6,10,2,0,,,,1.9170667,0.0,0.0,0.0,717.92084
6,11,2,0,,,,2.4944,0.0,0.0,0.0,763.44586
6,12,2,0,,,,2.7852666,0.0,0.0,0.0,769.5833
6,13,2,0,,,,1.6416833,0.0,0.0,0.0,723.50415
6,14,2,0,,,,2.0337667,0.0,0.0,0.0,647.675
6,15,2,0,,,,3.0291834,0.0,0.0,0.0,528.475
6,16,2,0,,,,3.8058167,0.0,0.0,0.0,367.8875
6,17,2,0,,,,2.47715,0.0,0.0,0.0,181.875
6,18,2,0,,,,4.506067,0.0,0.0,0.0,42.55
6,19,2,0,,,,3.2070668,0.0,0.0,0.0,7.454167
6,20,2,0,,,,2.2899666,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.0159667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.5483333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2825167,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.2849083,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2230667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9817167,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.17845,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70336664,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27203333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.19646667,0.0,0.0,0.0,101.52917
6,7,3,0,,,,1.44505,0.0,0.0,0.0,313.075
6,8,3,0,,,,0.23953335,0.0,0.0,0.0,495.14166
6,9,3,0,,,,0.61825,0.0,0.0,0.0,630.98334
6,10,3,0,,,,1.8143834,0.0,0.0,0.0,727.8625
6,11,3,0,,,,1.8246667,0.0,0.0,0.0,772.8875
6,12,3,0,,,,1.5309167,0.0,0.0,0.0,782.4083
6,13,3,0,,,,2.72385,0.0,0.0,0.0,741.725
6,14,3,0,,,,2.1135166,0.0,0.0,0.0,659.79584
6,15,3,0,,,,3.8650832,0.0,0.0,0.0,539.75836
6,16,3,0,,,,2.8293,0.0,0.0,0.0,375.0
6,17,3,0,,,,3.0007167,0.0,0.0,0.0,186.04584
6,18,3,0,,,,2.5352833,0.0,0.0,0.0,41.154167
6,19,3,0,,,,2.2884166,0.0,0.0,0.0,6.5333333
6,20,3,0,,,,2.26795,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.7138,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.98733336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5409167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.810225,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.4318167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3544,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6565167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.68985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5706584,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.10978335,0.0,0.0,0.0,94.5125
6,7,4,0,,,,0.27066675,0.0,0.0,0.0,296.425
6,8,4,0,,,,0.38038337,0.0,0.0,0.0,480.86667
6,9,4,0,,,,0.78355,0.0,0.0,0.0,624.525
6,10,4,0,,,,1.5866333,0.0,0.0,0.0,720.13336
6,11,4,0,,,,1.25155,0.0,0.0,0.0,776.29584
6,12,4,0,,,,1.35105,0.0,0.0,0.0,785.2625
6,13,4,0,,,,1.8091167,0.0,0.0,0.0,743.725
6,14,4,0,,,,2.4303,0.0,0.0,0.0,657.4083
6,15,4,0,,,,2.1831167,0.0,0.0,0.0,534.3958
6,16,4,0,,,,2.2292666,0.0,0.0,0.0,370.7375
6,17,4,0,,,,2.47355,0.0,0.0,0.0,185.34584
6,18,4,0,,,,2.6018834,0.0,0.0,0.0,42.541668
6,19,4,0,,,,1.9244,0.0,0.0,0.0,6.883333
6,20,4,0,,,,0.9885,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.4452667,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.60938334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.66013336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37988335,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38583335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.37050006,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5593167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.20875,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34758335,0.0,0.0,0.0,95.57083
6,7,5,0,,,,0.08190004,0.0,0.0,0.0,309.62918
6,8,5,0,,,,0.2931667,0.0,0.0,0.0,492.04166
6,9,5,0,,,,0.8656,0.0,0.0,0.0,631.175
6,10,5,0,,,,0.96585,0.0,0.0,0.0,719.2208
6,11,5,0,,,,1.98195,0.0,0.0,0.0,768.9625
6,12,5,0,,,,2.9993334,0.0,0.0,0.0,767.8417
6,13,5,0,,,,1.8069167,0.0,0.0,0.0,731.49164
6,14,5,0,,,,3.0405667,0.0,0.0,0.0,649.0958
6,15,5,0,,,,1.9717667,0.0,0.0,0.0,528.0625
6,16,5,0,,,,1.8848833,0.0,0.0,0.0,364.5375
6,17,5,0,,,,2.4019167,0.0,0.0,0.0,183.0125
6,18,5,0,,,,3.2901332,0.0,0.0,0.0,50.075
6,19,5,0,,,,1.3096334,0.0,0.0,0.0,10.175
6,20,5,0,,,,1.2499666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.8295667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1227666,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1190833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4711417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.3246334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.33020005,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.34911668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.36476672,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21010004,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27280003,0.0,0.0,0.0,58.795834
6,7,6,0,,,,0.32931674,0.0,0.0,0.0,240.72917
6,8,6,0,,,,0.39893338,0.0,0.0,0.0,422.43332
6,9,6,0,,,,0.5906334,0.0,0.0,0.0,473.07083
6,10,6,0,,,,0.9089,0.0,0.0,0.0,700.1625
6,11,6,0,,,,1.3726667,0.0,0.0,0.0,637.0625
6,12,6,0,,,,2.3626,0.0,0.0,0.0,766.9083
6,13,6,0,,,,2.0282333,0.0,0.0,0.0,724.9583
6,14,6,0,,,,1.2992166,0.0,0.0,0.0,635.2833
6,15,6,0,,,,2.1601334,0.0,0.0,0.0,512.8
6,16,6,0,,,,2.70765,0.0,0.0,0.0,355.17084
6,17,6,0,,,,2.8131166,0.0,0.0,0.0,178.425
6,18,6,0,,,,2.0415168,0.0,0.0,0.0,50.058334
6,19,6,0,,,,2.0601332,0.0,0.0,0.0,10.0375
6,20,6,0,,,,2.3443832,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.9436833,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.3633,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2378833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.55449164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.38455,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.56180835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54795,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29683334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37208337,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28081667,0.0,0.0,0.0,87.71667
6,7,7,0,,,,1.7864833,0.0,0.0,0.0,291.02084
6,8,7,0,,,,0.67966664,0.0,0.0,0.0,474.11667
6,9,7,0,,,,1.5469667,0.0,0.0,0.0,617.4708
6,10,7,0,,,,0.9916833,0.0,0.0,0.0,712.8458
6,11,7,0,,,,2.1520166,0.0,0.0,0.0,756.5833
6,12,7,0,,,,1.67435,0.0,0.0,0.0,752.45416
6,13,7,0,,,,0.5168667,0.0,0.0,0.0,721.825
6,14,7,0,,,,3.3742,0.0,0.0,0.0,656.325
6,15,7,0,,,,1.1617833,0.0,0.0,0.0,532.3875
6,16,7,0,,,,3.7561417,0.0,0.0,0.0,370.55417
6,17,7,0,,,,1.0560555,0.0,0.0,0.0,184.65695
6,18,7,0,,,,2.86015,0.0,0.0,0.0,44.902084
6,19,7,0,,,,1.7198167,0.0,0.0,0.0,9.470834
6,20,7,0,,,,1.4583334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.6643833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.30415,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5254,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6367,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.63185,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.69871664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.86943334,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0756167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7423,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.49625,0.0,0.0,0.0,89.53333
6,7,1,0,,,,0.66181666,0.0,0.0,0.0,289.92917
6,8,1,0,,,,1.52495,0.0,0.0,0.0,471.79584
6,9,1,0,,,,0.46091667,0.0,0.0,0.0,612.49585
6,10,1,0,,,,2.6958,0.0,0.0,0.0,711.06665
6,11,1,0,,,,0.74028337,0.0,0.0,0.0,757.3542
6,12,1,0,,,,2.6966,0.0,0.0,0.0,777.8458
6,13,1,0,,,,2.6899834,0.0,0.0,0.0,741.98334
6,14,1,0,,,,2.6357167,0.0,0.0,0.0,662.5333
6,15,1,0,,,,3.4841,0.0,0.0,0.0,537.625
6,16,1,0,,,,3.3875334,0.0,0.0,0.0,372.82916
6,17,1,0,,,,2.2311833,0.0,0.0,0.0,185.44583
6,18,1,0,,,,4.189083,0.0,0.0,0.0,40.925
6,19,1,0,,,,3.8249667,0.0,0.0,0.0,6.025
6,20,1,0,,,,2.5643833,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.5297334,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0089166,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6795667,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.6037083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64235,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.59311664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.78141665,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0067166,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.24286668,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.43155003,0.0,0.0,0.0,101.5875
6,7,2,0,,,,0.14420003,0.0,0.0,0.0,314.6
6,8,2,0,,,,1.5642667,0.0,0.0,0.0,498.71667
6,9,2,0,,,,0.94555,0.0,0.0,0.0,642.4667
6,10,2,0,,,,0.5201667,0.0,0.0,0.0,738.7083
6,11,2,0,,,,1.3903,0.0,0.0,0.0,780.62085
6,12,2,0,,,,2.3514333,0.0,0.0,0.0,771.2083
6,13,2,0,,,,1.7632166,0.0,0.0,0.0,750.85
6,14,2,0,,,,3.5139334,0.0,0.0,0.0,678.80835
6,15,2,0,,,,2.8874,0.0,0.0,0.0,555.775
6,16,2,0,,,,3.0745,0.0,0.0,0.0,387.78333
6,17,2,0,,,,3.1329,0.0,0.0,0.0,193.2375
6,18,2,0,,,,3.6807168,0.0,0.0,0.0,38.833332
6,19,2,0,,,,3.8114,0.0,0.0,0.0,5.2291665
6,20,2,0,,,,1.9684334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.8151333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1471666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1067834,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.8342583,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.60941666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8797167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.11085,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5093333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5168833,0.0,0.0,0.0,97.80417
6,7,3,0,,,,0.5436,0.0,0.0,0.0,310.975
6,8,3,0,,,,0.55965,0.0,0.0,0.0,503.55
6,9,3,0,,,,0.49753332,0.0,0.0,0.0,653.3375
6,10,3,0,,,,0.51856667,0.0,0.0,0.0,745.9167
6,11,3,0,,,,0.9927833,0.0,0.0,0.0,793.13336
6,12,3,0,,,,1.0398667,0.0,0.0,0.0,798.30835
6,13,3,0,,,,2.6655333,0.0,0.0,0.0,747.74164
6,14,3,0,,,,1.0136,0.0,0.0,0.0,659.45
6,15,3,0,,,,1.6023,0.0,0.0,0.0,540.2125
6,16,3,0,,,,2.9881334,0.0,0.0,0.0,380.72083
6,17,3,0,,,,0.57163334,0.0,0.0,0.0,189.69583
6,18,3,0,,,,2.2290168,0.0,0.0,0.0,43.0625
6,19,3,0,,,,1.06535,0.0,0.0,0.0,7.1541667
6,20,3,0,,,,2.1895332,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.0194334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42516667,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39511666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40451667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.18198335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.1848667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.52030003,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.7557667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.17120002,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.19648333,0.0,0.0,0.0,88.88333
6,7,4,0,,,,0.28285,0.0,0.0,0.0,298.33334
6,8,4,0,,,,0.28606668,0.0,0.0,0.0,486.55
6,9,4,0,,,,0.71991664,0.0,0.0,0.0,629.24585
6,10,4,0,,,,1.1108,0.0,0.0,0.0,728.80835
6,11,4,0,,,,0.3879667,0.0,0.0,0.0,775.20416
6,12,4,0,,,,1.0935833,0.0,0.0,0.0,777.45416
6,13,4,0,,,,0.92146665,0.0,0.0,0.0,737.3333
6,14,4,0,,,,2.0720832,0.0,0.0,0.0,652.2625
6,15,4,0,,,,1.7076833,0.0,0.0,0.0,525.74164
6,16,4,0,,,,1.6369,0.0,0.0,0.0,366.75833
6,17,4,0,,,,1.2394167,0.0,0.0,0.0,185.76666
6,18,4,0,,,,1.1119833,0.0,0.0,0.0,48.979168
6,19,4,0,,,,0.6886,0.0,0.0,0.0,9.508333
6,20,4,0,,,,0.76168334,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48515,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5029667,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.52218336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.8601,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.2586167,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45975,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7008,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.18160003,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.15653336,0.0,0.0,0.0,75.92083
6,7,5,0,,,,0.18521668,0.0,0.0,0.0,276.925
6,8,5,0,,,,0.46088332,0.0,0.0,0.0,479.42084
6,9,5,0,,,,1.5159,0.0,0.0,0.0,628.3625
6,10,5,0,,,,0.7308,0.0,0.0,0.0,720.81665
6,11,5,0,,,,1.2764834,0.0,0.0,0.0,770.5
6,12,5,0,,,,0.82186675,0.0,0.0,0.0,776.225
6,13,5,0,,,,2.11345,0.0,0.0,0.0,740.42084
6,14,5,0,,,,3.46085,0.0,0.0,0.0,656.9583
6,15,5,0,,,,0.9788333,0.0,0.0,0.0,532.0917
6,16,5,0,,,,1.0315,0.0,0.0,0.0,369.40833
6,17,5,0,,,,1.5066,0.0,0.0,0.0,184.85417
6,18,5,0,,,,3.59855,0.0,0.0,0.0,47.520832
6,19,5,0,,,,3.3130667,0.0,0.0,0.0,8.9375
6,20,5,0,,,,2.0213666,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.23865,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.1430167,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.36533335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7220167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.38288334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.39515,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1739167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.41378337,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.19881669,0.0,0.0,0.0,76.07083
7,7,6,0,,,,0.39423335,0.0,0.0,0.0,271.22916
7,8,6,0,,,,0.29180008,0.0,0.0,0.0,463.92084
7,9,6,0,,,,0.89748335,0.0,0.0,0.0,615.0958
7,10,6,0,,,,0.95995003,0.0,0.0,0.0,719.23334
7,11,6,0,,,,0.8535333,0.0,0.0,0.0,770.5875
7,12,6,0,,,,0.97188336,0.0,0.0,0.0,778.1479
7,13,6,0,,,,1.1417834,0.0,0.0,0.0,738.5208
7,14,6,0,,,,1.4380459,0.0,0.0,0.0,642.26666
7,15,6,0,,,,2.5333834,0.0,0.0,0.0,525.35834
7,16,6,0,,,,1.5688167,0.0,0.0,0.0,365.5375
7,17,6,0,,,,1.4225833,0.0,0.0,0.0,183.04167
7,18,6,0,,,,2.0668166,0.0,0.0,0.0,48.779167
7,19,6,0,,,,0.80315006,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.9792,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.6410167,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0221918,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.817,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2591584,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62210834,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34003332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.51771665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.25255,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.27543333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28203332,0.0,0.0,0.0,79.59167
7,7,7,0,,,,0.28551668,0.0,0.0,0.0,282.8
7,8,7,0,,,,0.5140833,0.0,0.0,0.0,476.95416
7,9,7,0,,,,0.50056666,0.0,0.0,0.0,623.07086
7,10,7,0,,,,0.56738335,0.0,0.0,0.0,719.46875
7,11,7,0,,,,0.7586834,0.0,0.0,0.0,776.20416
7,12,7,0,,,,1.5964,0.0,0.0,0.0,784.10626
7,13,7,0,,,,2.1040833,0.0,0.0,0.0,743.8625
7,14,7,0,,,,1.8173167,0.0,0.0,0.0,657.74585
7,15,7,0,,,,1.4790167,0.0,0.0,0.0,532.2167
7,16,7,0,,,,2.2674167,0.0,0.0,0.0,370.55417
7,17,7,0,,,,1.4357333,0.0,0.0,0.0,185.3375
7,18,7,0,,,,2.9523335,0.0,0.0,0.0,41.233334
7,19,7,0,,,,2.98275,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.9827833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6440334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.41605,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.42206666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.41575,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7442,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.82243335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.52125,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8269333,0.0,0.0,0.0,89.54583
7,7,1,0,,,,0.38723335,0.0,0.0,0.0,296.09583
7,8,1,0,,,,0.30721667,0.0,0.0,0.0,485.76666
7,9,1,0,,,,0.93186665,0.0,0.0,0.0,638.94165
7,10,1,0,,,,1.3028667,0.0,0.0,0.0,743.63336
7,11,1,0,,,,0.5036,0.0,0.0,0.0,790.49164
7,12,1,0,,,,0.55943334,0.0,0.0,0.0,782.8
7,13,1,0,,,,1.8612334,0.0,0.0,0.0,742.45
7,14,1,0,,,,2.10295,0.0,0.0,0.0,657.775
7,15,1,0,,,,1.41545,0.0,0.0,0.0,533.2292
7,16,1,0,,,,3.14355,0.0,0.0,0.0,369.15833
7,17,1,0,,,,1.60055,0.0,0.0,0.0,182.25
7,18,1,0,,,,2.0120332,0.0,0.0,0.0,40.258335
7,19,1,0,,,,2.0054,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2067167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8147334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2376667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.71535,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0349166,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0338111,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.62438333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4914,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.4811,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.44985002,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5021833,0.0,0.0,0.0,80.8375
7,7,2,0,,,,0.19118337,0.0,0.0,0.0,276.7
7,8,2,0,,,,0.5330667,0.0,0.0,0.0,459.96667
7,9,2,0,,,,1.0292333,0.0,0.0,0.0,604.9
7,10,2,0,,,,0.60328335,0.0,0.0,0.0,705.675
7,11,2,0,,,,0.40903333,0.0,0.0,0.0,752.73334
7,12,2,0,,,,3.0706334,0.0,0.0,0.0,754.9167
7,13,2,0,,,,0.89051664,0.0,0.0,0.0,710.8333
7,14,2,0,,,,1.6404834,0.0,0.0,0.0,630.62085
7,15,2,0,,,,1.5493166,0.0,0.0,0.0,511.22083
7,16,2,0,,,,3.8832333,0.0,0.0,0.0,351.62918
7,17,2,0,,,,1.3086166,0.0,0.0,0.0,175.55
7,18,2,0,,,,2.6437666,0.0,0.0,0.0,44.516666
7,19,2,0,,,,1.0601667,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.69205,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3453667,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.90175,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.7740166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5186667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6274,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.25018334,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.2084,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.16850002,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.16448338,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.20513335,0.0,0.0,0.0,69.416664
7,7,3,0,,,,0.57748336,0.0,0.0,0.0,255.39583
7,8,3,0,,,,0.78961664,0.0,0.0,0.0,438.25418
7,9,3,0,,,,2.78725,0.0,0.0,0.0,577.8333
7,10,3,0,,,,0.3757,0.0,0.0,0.0,675.6542
7,11,3,0,,,,2.8802834,0.0,0.0,0.0,722.0917
7,12,3,0,,,,1.3316833,0.0,0.0,0.0,728.62915
7,13,3,0,,,,3.1339834,0.0,0.0,0.0,646.675
7,14,3,0,,,,4.1509333,0.0,0.0,0.0,439.60416
7,15,3,0,,,,3.9264,0.0,0.0,0.0,497.35416
7,16,3,0,,,,3.08665,0.0,0.0,0.0,321.5125
7,17,3,0,,,,1.3189833,0.0,0.0,0.0,168.30417
7,18,3,0,,,,2.4830832,0.0,0.0,0.0,47.4625
7,19,3,0,,,,2.28575,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.59985,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.8890166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.171,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0253167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7020083,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0198,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.61365,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0666,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.1516334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.78206664,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60355,0.0,0.0,0.0,73.9125
7,7,4,0,,,,0.47878334,0.0,0.0,0.0,256.50833
7,8,4,0,,,,0.76303333,0.0,0.0,0.0,416.67917
7,9,4,0,,,,2.7689,0.0,0.0,0.0,557.7875
7,10,4,0,,,,1.009,0.0,0.0,0.0,656.0917
7,11,4,0,,,,1.4562167,0.0,0.0,0.0,712.49585
7,12,4,0,,,,2.72685,0.0,0.0,0.0,721.19586
7,13,4,0,,,,3.9623833,0.0,0.0,0.0,687.86664
7,14,4,0,,,,3.17945,0.0,0.0,0.0,609.725
7,15,4,0,,,,5.017317,0.0,0.0,0.0,489.8
7,16,4,0,,,,4.6389832,0.0,0.0,0.0,307.62082
7,17,4,0,,,,4.8330336,0.0,0.0,0.0,165.79167
7,18,4,0,,,,2.9297166,0.0,0.0,0.0,61.566666
7,19,4,0,,,,3.9073834,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.4244666,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.7696667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5970833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1552666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0234417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7963,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.9044333,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0775666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3369583,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6830333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.44068336,0.0,0.0,0.0,64.058334
7,7,5,0,,,,0.40100005,0.0,0.0,0.0,243.8
7,8,5,0,,,,1.2181667,0.0,0.0,0.0,430.32083
7,9,5,0,,,,0.75205,0.0,0.0,0.0,571.275
7,10,5,0,,,,1.807,0.0,0.0,0.0,665.5833
7,11,5,0,,,,1.90695,0.0,0.0,0.0,710.425
7,12,5,0,,,,2.5807166,0.0,0.0,0.0,717.975
7,13,5,0,,,,2.0962667,0.0,0.0,0.0,656.8
7,14,5,0,,,,3.9572666,0.0,0.0,0.0,621.94586
7,15,5,0,,,,4.05245,0.0,0.0,0.0,502.62082
7,16,5,0,,,,4.507817,0.0,0.0,0.0,351.22916
7,17,5,0,,,,3.6703668,0.0,0.0,0.0,174.30417
7,18,5,0,,,,2.3645666,0.0,0.0,0.0,63.283333
7,19,5,0,,,,2.00415,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8890834,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6046834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.7089334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3964083,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2142167,0.0,0.0,0.0,0.0
7,2,6,0,,,,2.06075,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.50565,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.51988333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8973167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7109167,0.0,0.0,0.0,67.479164
7,7,6,0,,,,1.3972334,0.0,0.0,0.0,248.54584
7,8,6,0,,,,1.98795,0.0,0.0,0.0,426.92084
7,9,6,0,,,,2.33905,0.0,0.0,0.0,570.5125
7,10,6,0,,,,1.52545,0.0,0.0,0.0,685.7917
7,11,6,0,,,,3.4602168,0.0,0.0,0.0,747.25836
7,12,6,0,,,,1.5066,0.0,0.0,0.0,724.7167
7,13,6,0,,,,3.8650334,0.0,0.0,0.0,676.9708
7,14,6,0,,,,3.9225333,0.0,0.0,0.0,624.5875
7,15,6,0,,,,4.857633,0.0,0.0,0.0,560.32916
7,16,6,0,,,,4.9686666,0.0,0.0,0.0,408.99167
7,17,6,0,,,,4.9091167,0.0,0.0,0.0,210.20833
7,18,6,0,,,,4.8814,0.0,0.0,0.0,61.145832
7,19,6,0,,,,4.7038,0.0,0.0,0.0,0.0
7,20,6,0,,,,4.4964,0.0,0.0,0.0,0.0
7,21,6,0,,,,4.162783,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7809833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.7300668,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9043083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.16495,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0477667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.08245,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0347667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0445167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0691,0.0,0.0,0.0,18.2625
7,7,7,0,,,,1.3990166,0.0,0.0,0.0,112.191666
7,8,7,0,,,,0.6375167,0.0,0.0,0.0,156.525
7,9,7,0,,,,1.15225,0.0,0.0,0.0,503.87082
7,10,7,0,,,,1.5960833,0.0,0.0,0.0,482.54166
7,11,7,0,,,,2.1302834,0.0,0.0,0.0,434.92084
7,12,7,0,,,,3.1672332,0.0,0.0,0.0,740.86664
7,13,7,0,,,,3.3996,0.0,0.0,0.0,680.67914
7,14,7,0,,,,4.0024333,0.0,0.0,0.0,625.39166
7,15,7,0,,,,2.3485334,0.0,0.0,0.0,512.3875
7,16,7,0,,,,3.7113166,0.0,0.0,0.0,297.9125
7,17,7,0,,,,3.2132833,0.0,0.0,0.0,190.49583
7,18,7,0,,,,2.4189832,0.0,0.0,0.0,47.7375
7,19,7,0,,,,2.1327333,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.71845,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.9351833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5529166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1431,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5126916,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9917333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6382167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1262833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.87098336,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.61221665,0.0,0.0,0.0,57.529167
7,7,1,0,,,,0.59000003,0.0,0.0,0.0,243.3875
7,8,1,0,,,,0.92766666,0.0,0.0,0.0,425.09167
7,9,1,0,,,,1.4390666,0.0,0.0,0.0,570.05414
7,10,1,0,,,,0.9618,0.0,0.0,0.0,668.79584
7,11,1,0,,,,2.09145,0.0,0.0,0.0,723.56665
7,12,1,0,,,,1.2024333,0.0,0.0,0.0,742.36664
7,13,1,0,,,,2.5466,0.0,0.0,0.0,706.7292
7,14,1,0,,,,2.8693333,0.0,0.0,0.0,633.42914
7,15,1,0,,,,2.5119,0.0,0.0,0.0,513.4583
7,16,1,0,,,,2.35055,0.0,0.0,0.0,352.66666
7,17,1,0,,,,3.8472834,0.0,0.0,0.0,171.6875
7,18,1,0,,,,1.8852834,0.0,0.0,0.0,41.358334
7,19,1,0,,,,2.9078333,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.4759333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5261834,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2873666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9323,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.70404166,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6594333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4850167,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.1366334,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0663167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.6649,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.24446666,0.0,0.0,0.0,59.4125
7,7,2,0,,,,0.6665,0.0,0.0,0.0,236.50417
7,8,2,0,,,,2.6374667,0.0,0.0,0.0,419.71667
7,9,2,0,,,,0.9094667,0.0,0.0,0.0,570.0625
7,10,2,0,,,,3.1907666,0.0,0.0,0.0,669.38336
7,11,2,0,,,,3.8175833,0.0,0.0,0.0,723.5417
7,12,2,0,,,,1.7634833,0.0,0.0,0.0,732.80414
7,13,2,0,,,,3.8193667,0.0,0.0,0.0,702.5271
7,14,2,0,,,,3.3527,0.0,0.0,0.0,632.5958
7,15,2,0,,,,1.6158333,0.0,0.0,0.0,508.08334
7,16,2,0,,,,2.6330166,0.0,0.0,0.0,349.3125
7,17,2,0,,,,2.5354834,0.0,0.0,0.0,173.09166
7,18,2,0,,,,1.8424,0.0,0.0,0.0,47.091667
7,19,2,0,,,,2.2554834,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.2947,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.70708334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.78063333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4713,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.61645,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5258833,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3041,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.97925,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.1295834,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34115,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.24725,0.0,0.0,0.0,62.820835
7,7,3,0,,,,0.21816666,0.0,0.0,0.0,250.3125
7,8,3,0,,,,0.5658167,0.0,0.0,0.0,433.3875
7,9,3,0,,,,0.81158334,0.0,0.0,0.0,582.6667
7,10,3,0,,,,0.7774334,0.0,0.0,0.0,679.1
7,11,3,0,,,,0.8466667,0.0,0.0,0.0,722.5
7,12,3,0,,,,1.24565,0.0,0.0,0.0,721.9375
7,13,3,0,,,,1.3888667,0.0,0.0,0.0,688.4042
7,14,3,0,,,,2.2387667,0.0,0.0,0.0,610.60834
7,15,3,0,,,,2.8400834,0.0,0.0,0.0,488.96667
7,16,3,0,,,,4.1555333,0.0,0.0,0.0,340.6375
7,17,3,0,,,,0.64711666,0.0,0.0,0.0,170.32916
7,18,3,0,,,,2.46175,0.0,0.0,0.0,46.204166
7,19,3,0,,,,1.1149,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7437167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7325,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8348167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.50065,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.48151666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48211667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.92295,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.0200667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.52708334,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.18675001,0.0,0.0,0.0,69.74167
7,7,4,0,,,,0.27511665,0.0,0.0,0.0,253.75
7,8,4,0,,,,0.52445,0.0,0.0,0.0,437.825
7,9,4,0,,,,1.35165,0.0,0.0,0.0,580.05
7,10,4,0,,,,1.32525,0.0,0.0,0.0,654.79584
7,11,4,0,,,,0.67588335,0.0,0.0,0.0,591.9167
7,12,4,0,,,,1.5593333,0.0,0.0,0.0,706.8
7,13,4,0,,,,1.0013167,0.0,0.0,0.0,701.4167
7,14,4,0,,,,2.0623333,0.0,0.0,0.0,627.175
7,15,4,0,,,,2.7854166,0.0,0.0,0.0,510.09167
7,16,4,0,,,,1.3393167,0.0,0.0,0.0,352.18332
7,17,4,0,,,,3.4667168,0.0,0.0,0.0,176.75
7,18,4,0,,,,3.0836418,0.0,0.0,0.0,45.379166
7,19,4,0,,,,2.8801832,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.6791334,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.9079332,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6095166,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.59734166,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7377833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34965,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7484,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0657667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5315,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.936,0.0,0.0,0.0,60.5375
7,7,5,0,,,,0.29641667,0.0,0.0,0.0,247.075
7,8,5,0,,,,0.570725,0.0,0.0,0.0,431.81876
7,9,5,0,,,,0.5833167,0.0,0.0,0.0,577.2
7,10,5,0,,,,2.0169168,0.0,0.0,0.0,678.5125
7,11,5,0,,,,0.5266,0.0,0.0,0.0,729.63336
7,12,5,0,,,,2.94515,0.0,0.0,0.0,739.275
7,13,5,0,,,,1.2295834,0.0,0.0,0.0,703.6125
7,14,5,0,,,,5.6427,0.0,0.0,0.0,624.89166
