month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,15,5,0,,,,1.5734167,0.0,0.0,0.0,500.825
7,16,5,0,,,,4.2014666,0.0,0.0,0.0,343.15833
7,17,5,0,,,,2.6740832,0.0,0.0,0.0,168.45833
7,18,5,0,,,,3.5613666,0.0,0.0,0.0,41.670834
7,19,5,0,,,,1.8196,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.96676666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.2679,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.4776666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.99275,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.89103335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.47825,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.6905334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41993338,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37135005,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3271334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.62835,0.0,0.0,0.0,55.745834
7,7,6,0,,,,0.83095,0.0,0.0,0.0,232.95416
7,8,6,0,,,,0.44618335,0.0,0.0,0.0,409.11667
7,9,6,0,,,,1.3808666,0.0,0.0,0.0,560.43335
7,10,6,0,,,,0.9235,0.0,0.0,0.0,663.75
7,11,6,0,,,,3.0997334,0.0,0.0,0.0,721.3542
7,12,6,0,,,,1.85935,0.0,0.0,0.0,734.0958
7,13,6,0,,,,2.9659333,0.0,0.0,0.0,527.6542
7,14,6,0,,,,4.2987666,0.0,0.0,0.0,608.2792
7,15,6,0,,,,4.127683,0.0,0.0,0.0,498.75
7,16,6,0,,,,4.11665,0.0,0.0,0.0,347.54584
7,17,6,0,,,,2.42225,0.0,0.0,0.0,170.14166
7,18,6,0,,,,1.4082167,0.0,0.0,0.0,47.6875
7,19,6,0,,,,1.57475,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.0616333,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.89015,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.81811666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.42419168,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.71405,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.7871,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3689166,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.49505,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2382333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4815667,0.0,0.0,0.0,44.366665
7,7,7,0,,,,0.6332167,0.0,0.0,0.0,209.1625
7,8,7,0,,,,1.3506167,0.0,0.0,0.0,387.58334
7,9,7,0,,,,1.1856834,0.0,0.0,0.0,544.86664
7,10,7,0,,,,1.3403667,0.0,0.0,0.0,651.10834
7,11,7,0,,,,3.3740168,0.0,0.0,0.0,680.37085
7,12,7,0,,,,3.2582,0.0,0.0,0.0,649.5958
7,13,7,0,,,,1.8097,0.0,0.0,0.0,619.36664
7,14,7,0,,,,2.6938834,0.0,0.0,0.0,617.0771
7,15,7,0,,,,4.01755,0.0,0.0,0.0,503.0875
7,16,7,0,,,,4.445483,0.0,0.0,0.0,339.375
7,17,7,0,,,,3.97005,0.0,0.0,0.0,170.875
7,18,7,0,,,,2.0866168,0.0,0.0,0.0,50.516666
7,19,7,0,,,,2.01515,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2728667,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.65555,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8100166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0813667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84654164,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.81905,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9533333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8750167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4781834,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.84106666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0115,0.0,0.0,0.0,54.2875
7,7,1,0,,,,0.6686,0.0,0.0,0.0,208.4875
7,8,1,0,,,,0.9540167,0.0,0.0,0.0,399.00833
7,9,1,0,,,,0.97538334,0.0,0.0,0.0,550.07916
7,10,1,0,,,,0.7673333,0.0,0.0,0.0,656.5208
7,11,1,0,,,,1.1575167,0.0,0.0,0.0,713.6667
7,12,1,0,,,,1.3946,0.0,0.0,0.0,725.99585
7,13,1,0,,,,3.7044,0.0,0.0,0.0,694.3458
7,14,1,0,,,,3.1751168,0.0,0.0,0.0,618.0333
7,15,1,0,,,,3.8345168,0.0,0.0,0.0,496.0375
7,16,1,0,,,,4.2379665,0.0,0.0,0.0,338.525
7,17,1,0,,,,3.6870167,0.0,0.0,0.0,167.73334
7,18,1,0,,,,3.68285,0.0,0.0,0.0,48.545834
7,19,1,0,,,,1.0435166,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.2625167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8018,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9229333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1198666,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0313833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68901664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9641167,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.71143335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.65718335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.79576665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.4878,0.0,0.0,0.0,51.141666
7,7,2,0,,,,0.79361665,0.0,0.0,0.0,227.30833
7,8,2,0,,,,1.366,0.0,0.0,0.0,410.62082
7,9,2,0,,,,1.5232167,0.0,0.0,0.0,557.9667
7,10,2,0,,,,1.33265,0.0,0.0,0.0,665.92084
7,11,2,0,,,,1.49805,0.0,0.0,0.0,718.32086
7,12,2,0,,,,2.6908667,0.0,0.0,0.0,708.0417
7,13,2,0,,,,2.5502334,0.0,0.0,0.0,667.075
7,14,2,0,,,,2.2321334,0.0,0.0,0.0,464.59583
7,15,2,0,,,,1.2603667,0.0,0.0,0.0,224.91667
7,16,2,0,,,,3.9718833,0.0,0.0,0.0,319.52917
7,17,2,0,,,,2.0204167,0.0,0.0,0.0,173.54167
7,18,2,0,,,,1.7539,0.0,0.0,0.0,49.458332
7,19,2,0,,,,1.40735,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.30915,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.9536333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.6204333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.1978,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8076,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.83945,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.62755,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1479167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3535167,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96386665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.661,0.0,0.0,0.0,21.979166
7,7,3,0,,,,0.6347333,0.0,0.0,0.0,234.64583
7,8,3,0,,,,0.6306667,0.0,0.0,0.0,379.82083
7,9,3,0,,,,1.12325,0.0,0.0,0.0,479.53333
7,10,3,0,,,,3.0793166,0.0,0.0,0.0,511.44583
7,11,3,0,,,,0.53148335,0.0,0.0,0.0,696.25
7,12,3,0,,,,1.20745,0.0,0.0,0.0,723.06665
7,13,3,0,,,,2.3578668,0.0,0.0,0.0,566.0625
7,14,3,0,,,,2.97585,0.0,0.0,0.0,662.3375
7,15,3,0,,,,2.16085,0.0,0.0,0.0,315.70416
7,16,3,0,,,,1.43575,0.0,0.0,0.0,353.4375
7,17,3,0,,,,1.7170833,0.0,0.0,0.0,169.3375
7,18,3,0,,,,2.1728168,0.0,0.0,0.0,45.1875
7,19,3,0,,,,2.6687167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7424333,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.4017,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.5284333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.61251664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48905835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.92898333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60961664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.20825003,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34915003,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33623335,0.0,0.0,0.0,49.816666
7,7,4,0,,,,0.32480007,0.0,0.0,0.0,230.825
7,8,4,0,,,,0.3455167,0.0,0.0,0.0,415.95416
7,9,4,0,,,,0.39873335,0.0,0.0,0.0,559.50415
7,10,4,0,,,,0.52680004,0.0,0.0,0.0,668.825
7,11,4,0,,,,1.5566,0.0,0.0,0.0,732.8
7,12,4,0,,,,3.0968,0.0,0.0,0.0,746.30414
7,13,4,0,,,,3.6269667,0.0,0.0,0.0,713.64166
7,14,4,0,,,,4.8444166,0.0,0.0,0.0,647.67084
7,15,4,0,,,,2.5375333,0.0,0.0,0.0,513.57916
7,16,4,0,,,,2.9149334,0.0,0.0,0.0,348.65833
7,17,4,0,,,,1.6627667,0.0,0.0,0.0,166.67084
7,18,4,0,,,,1.6126833,0.0,0.0,0.0,34.770832
7,19,4,0,,,,1.6289333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.43795,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.6742,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9371167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5118333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.79355,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.4258667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.75366664,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0876833,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04675,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.20178333,0.0,0.0,0.0,56.454166
7,7,5,0,,,,0.72511667,0.0,0.0,0.0,250.10834
7,8,5,0,,,,0.8261333,0.0,0.0,0.0,442.74167
7,9,5,0,,,,0.54878336,0.0,0.0,0.0,588.25415
7,10,5,0,,,,0.73005,0.0,0.0,0.0,693.7208
7,11,5,0,,,,0.63663334,0.0,0.0,0.0,752.92914
7,12,5,0,,,,0.9419,0.0,0.0,0.0,757.11664
7,13,5,0,,,,1.2896334,0.0,0.0,0.0,723.99585
7,14,5,0,,,,1.3256167,0.0,0.0,0.0,641.7625
7,15,5,0,,,,3.0061834,0.0,0.0,0.0,512.875
7,16,5,0,,,,1.3749667,0.0,0.0,0.0,350.5125
7,17,5,0,,,,1.5026,0.0,0.0,0.0,166.2875
7,18,5,0,,,,2.0393333,0.0,0.0,0.0,37.770832
7,19,5,0,,,,1.9451333,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.09745,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.9081833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.54123336,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.83526665,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2219666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.298375,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.3953,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.37048334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.43926665,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23598333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5108333,0.0,0.0,0.0,57.333332
7,7,6,0,,,,0.98905,0.0,0.0,0.0,243.16667
7,8,6,0,,,,1.56015,0.0,0.0,0.0,427.17084
7,9,6,0,,,,0.45261666,0.0,0.0,0.0,571.67084
7,10,6,0,,,,0.7576,0.0,0.0,0.0,668.9583
7,11,6,0,,,,1.6962334,0.0,0.0,0.0,726.3458
7,12,6,0,,,,2.3914833,0.0,0.0,0.0,732.4792
7,13,6,0,,,,1.6967167,0.0,0.0,0.0,694.9083
7,14,6,0,,,,2.0751166,0.0,0.0,0.0,616.925
7,15,6,0,,,,1.7723833,0.0,0.0,0.0,490.225
7,16,6,0,,,,2.1562667,0.0,0.0,0.0,330.19583
7,17,6,0,,,,2.7476332,0.0,0.0,0.0,158.42917
7,18,6,0,,,,1.8463833,0.0,0.0,0.0,38.9
7,19,6,0,,,,2.0147333,0.0,0.0,0.0,5.7125
7,20,6,0,,,,2.458,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.05735,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.2980332,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9264333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.638725,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7722,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65985,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.61481667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.2515,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45181668,0.0,0.0,0.0,48.016666
7,7,7,0,,,,0.73635,0.0,0.0,0.0,218.19583
7,8,7,0,,,,1.7484,0.0,0.0,0.0,401.62082
7,9,7,0,,,,0.5729833,0.0,0.0,0.0,546.0292
7,10,7,0,,,,1.0412667,0.0,0.0,0.0,650.3625
7,11,7,0,,,,1.00135,0.0,0.0,0.0,704.32086
7,12,7,0,,,,1.08305,0.0,0.0,0.0,717.86664
7,13,7,0,,,,1.3219,0.0,0.0,0.0,685.4167
7,14,7,0,,,,2.9643834,0.0,0.0,0.0,596.5
7,15,7,0,,,,1.8233,0.0,0.0,0.0,477.95834
7,16,7,0,,,,2.4548666,0.0,0.0,0.0,315.8125
7,17,7,0,,,,1.2204833,0.0,0.0,0.0,155.89583
7,18,7,0,,,,2.3819,0.0,0.0,0.0,39.708332
7,19,7,0,,,,1.9252167,0.0,0.0,0.0,5.858333
7,20,7,0,,,,0.9264,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.07895,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1803666,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7586167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.39820004,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.29708338,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3401667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6278667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8961,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.65,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.38695005,0.0,0.0,0.0,37.270832
7,7,1,0,,,,0.329,0.0,0.0,0.0,156.17917
7,8,1,0,,,,0.48655003,0.0,0.0,0.0,331.27917
7,9,1,0,,,,0.43098333,0.0,0.0,0.0,284.15417
7,10,1,0,,,,0.37090003,0.0,0.0,0.0,175.1375
7,11,1,0,,,,0.34861672,0.0,0.0,0.0,149.02083
7,12,1,0,,,,0.6198334,0.0,0.0,0.0,156.09166
7,13,1,0,,,,0.4365334,0.0,0.0,0.0,389.17084
7,14,1,0,,,,0.9573,0.0,0.0,0.0,483.525
7,15,1,0,,,,1.2832834,0.0,0.0,0.0,357.63333
7,16,1,0,,,,1.1165667,0.0,0.0,0.0,427.80832
7,17,1,0,,,,1.3758167,0.0,0.0,0.0,159.0875
7,18,1,0,,,,1.3988167,0.0,0.0,0.0,41.725
7,19,1,0,,,,0.9540333,0.0,0.0,0.0,8.179167
7,20,1,0,,,,1.0498667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.4924834,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5289,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.17461671,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.16368334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.21265002,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.70788336,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.2731,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.26105,0.0,0.0,0.0,20.770834
7,7,2,0,,,,0.25696668,0.0,0.0,0.0,174.74583
7,8,2,0,,,,0.25825,0.0,0.0,0.0,271.775
7,9,2,0,,,,0.1802,0.0,0.0,0.0,237.40834
7,10,2,0,,,,0.15010005,0.0,0.0,0.0,489.2
7,11,2,0,,,,3.0034833,0.0,0.0,0.0,596.95
7,12,2,0,,,,0.19295,0.0,0.0,0.0,644.82916
7,13,2,0,,,,0.61301666,0.0,0.0,0.0,709.3542
7,14,2,0,,,,0.74978334,0.0,0.0,0.0,579.75415
7,15,2,0,,,,3.0242333,0.0,0.0,0.0,479.825
7,16,2,0,,,,3.1806834,0.0,0.0,0.0,327.30417
7,17,2,0,,,,0.6198,0.0,0.0,0.0,110.333336
7,18,2,0,,,,1.1488333,0.0,0.0,0.0,42.220833
7,19,2,0,,,,2.2326667,0.0,0.0,0.0,4.9333334
7,20,2,0,,,,2.5772,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.63673335,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.34973332,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.58536667,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.23417503,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.75526667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.26751667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49228334,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.4162333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.067283385,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.07456671,0.0,0.0,0.0,44.1375
7,7,3,0,,,,0.09186671,0.0,0.0,0.0,216.42917
7,8,3,0,,,,0.0889167,0.0,0.0,0.0,406.0875
7,9,3,0,,,,0.046850003,0.0,0.0,0.0,552.01666
7,10,3,0,,,,0.32551673,0.0,0.0,0.0,650.2125
7,11,3,0,,,,0.5988667,0.0,0.0,0.0,708.12085
7,12,3,0,,,,2.73945,0.0,0.0,0.0,723.1042
7,13,3,0,,,,1.5315167,0.0,0.0,0.0,688.14166
7,14,3,0,,,,3.5680833,0.0,0.0,0.0,612.9375
7,15,3,0,,,,2.5369666,0.0,0.0,0.0,492.85
7,16,3,0,,,,1.3486334,0.0,0.0,0.0,331.27917
7,17,3,0,,,,2.1855667,0.0,0.0,0.0,156.275
7,18,3,0,,,,2.9045668,0.0,0.0,0.0,33.7125
7,19,3,0,,,,1.1551666,0.0,0.0,0.0,3.3833334
7,20,3,0,,,,3.0400333,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.4037166,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8964,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.71278334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6195167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.50406665,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.252875,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.88636667,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0571834,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.27753332,0.0,0.0,0.0,49.2875
7,7,4,0,,,,0.23591666,0.0,0.0,0.0,228.40834
7,8,4,0,,,,0.72543335,0.0,0.0,0.0,420.1375
7,9,4,0,,,,0.84675,0.0,0.0,0.0,563.4667
7,10,4,0,,,,1.02355,0.0,0.0,0.0,622.54584
7,11,4,0,,,,3.9765167,0.0,0.0,0.0,728.49585
7,12,4,0,,,,2.3337667,0.0,0.0,0.0,722.7375
7,13,4,0,,,,1.6430167,0.0,0.0,0.0,691.07916
7,14,4,0,,,,2.6001,0.0,0.0,0.0,597.2125
7,15,4,0,,,,3.8976667,0.0,0.0,0.0,340.07083
7,16,4,0,,,,1.3371,0.0,0.0,0.0,295.30417
7,17,4,0,,,,1.63115,0.0,0.0,0.0,132.1625
7,18,4,0,,,,1.3202333,0.0,0.0,0.0,39.4
7,19,4,0,,,,2.5382333,0.0,0.0,0.0,1.5208334
7,20,4,0,,,,0.8966167,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.53943336,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9772,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.789275,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9990417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.66408336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.49615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.20198333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.94215,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74595,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9241667,0.0,0.0,0.0,47.858334
7,7,5,0,,,,0.72433335,0.0,0.0,0.0,233.71666
7,8,5,0,,,,0.5782,0.0,0.0,0.0,420.7
7,9,5,0,,,,1.6519166,0.0,0.0,0.0,570.8688
7,10,5,0,,,,1.2255167,0.0,0.0,0.0,671.7833
7,11,5,0,,,,0.5261,0.0,0.0,0.0,728.1667
7,12,5,0,,,,0.98723334,0.0,0.0,0.0,737.9167
7,13,5,0,,,,1.715,0.0,0.0,0.0,703.5958
7,14,5,0,,,,3.9092667,0.0,0.0,0.0,627.25
7,15,5,0,,,,4.2047668,0.0,0.0,0.0,502.23334
7,16,5,0,,,,1.6913167,0.0,0.0,0.0,338.39166
7,17,5,0,,,,1.9505334,0.0,0.0,0.0,156.40416
7,18,5,0,,,,2.4049666,0.0,0.0,0.0,32.075
7,19,5,0,,,,1.99615,0.0,0.0,0.0,2.1041667
7,20,5,0,,,,2.78815,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.22355,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.3372667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.40555,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5030416,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4308,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55535,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.9856167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33228335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.27785,0.0,0.0,0.0,50.0875
7,7,6,0,,,,0.25506666,0.0,0.0,0.0,230.44583
7,8,6,0,,,,1.3782667,0.0,0.0,0.0,409.98334
7,9,6,0,,,,1.0799,0.0,0.0,0.0,557.1542
7,10,6,0,,,,1.2787666,0.0,0.0,0.0,662.8125
7,11,6,0,,,,0.8879167,0.0,0.0,0.0,719.875
7,12,6,0,,,,1.0269,0.0,0.0,0.0,730.26666
7,13,6,0,,,,1.7887666,0.0,0.0,0.0,691.5625
7,14,6,0,,,,4.2121167,0.0,0.0,0.0,611.49585
7,15,6,0,,,,3.86305,0.0,0.0,0.0,487.52084
7,16,6,0,,,,3.2965834,0.0,0.0,0.0,325.00418
7,17,6,0,,,,1.7469,0.0,0.0,0.0,150.32916
7,18,6,0,,,,1.9283,0.0,0.0,0.0,34.483334
7,19,6,0,,,,2.3113832,0.0,0.0,0.0,3.4375
7,20,6,0,,,,1.5222,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.8435,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.6379167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.6648167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.381875,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5071667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2858,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.21975,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.14263333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41138333,0.0,0.0,0.0,21.841667
7,7,7,0,,,,0.12946671,0.0,0.0,0.0,216.13333
7,8,7,0,,,,0.17148337,0.0,0.0,0.0,394.9125
7,9,7,0,,,,0.8997,0.0,0.0,0.0,543.0375
7,10,7,0,,,,0.5242,0.0,0.0,0.0,646.475
7,11,7,0,,,,0.41801667,0.0,0.0,0.0,701.6
7,12,7,0,,,,2.5934167,0.0,0.0,0.0,709.87915
7,13,7,0,,,,0.78063333,0.0,0.0,0.0,675.67914
7,14,7,0,,,,0.6468667,0.0,0.0,0.0,592.13336
7,15,7,0,,,,1.7398834,0.0,0.0,0.0,467.15833
7,16,7,0,,,,3.6344,0.0,0.0,0.0,311.29166
7,17,7,0,,,,1.0017834,0.0,0.0,0.0,145.55417
7,18,7,0,,,,2.1365666,0.0,0.0,0.0,34.4875
7,19,7,0,,,,1.9564834,0.0,0.0,0.0,3.5916667
7,20,7,0,,,,2.35105,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6248667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.69195,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8383333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.8225,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.36696666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.61976665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5732667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68298334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26316667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23463333,0.0,0.0,0.0,44.891666
7,7,1,0,,,,0.27113333,0.0,0.0,0.0,207.46666
7,8,1,0,,,,0.21768335,0.0,0.0,0.0,387.15417
7,9,1,0,,,,0.39291668,0.0,0.0,0.0,534.81665
7,10,1,0,,,,1.0994834,0.0,0.0,0.0,632.6542
7,11,1,0,,,,2.9810667,0.0,0.0,0.0,690.7
7,12,1,0,,,,0.1664334,0.0,0.0,0.0,672.07086
7,13,1,0,,,,1.2166333,0.0,0.0,0.0,669.9375
7,14,1,0,,,,4.04305,0.0,0.0,0.0,587.06665
7,15,1,0,,,,3.24665,0.0,0.0,0.0,472.29166
7,16,1,0,,,,1.0303667,0.0,0.0,0.0,348.03333
7,17,1,0,,,,2.46845,0.0,0.0,0.0,153.23334
7,18,1,0,,,,3.7335835,0.0,0.0,0.0,33.566666
7,19,1,0,,,,2.0121334,0.0,0.0,0.0,5.016667
7,20,1,0,,,,2.54975,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.6390166,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.59195,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.60925,0.0,0.0,0.0,0.0
