month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,15,2,0,,,,0.44745004,0.0,0.0,0.0,77.86667
9,16,2,0,,,,0.58376664,0.0,0.0,0.0,91.92083
9,17,2,0,,,,0.57535005,0.0,0.0,0.0,174.21666
9,18,2,0,,,,0.07090007,0.0,0.0,0.0,21.5625
9,19,2,0,,,,2.3337333,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3821,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.21126667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.22696666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.4741334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.18750833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.18611667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.18718334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.64701664,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.52625,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.29161668,0.0,0.0,0.0,41.120834
9,8,3,0,,,,1.2801833,0.0,0.0,0.0,185.26666
9,9,3,0,,,,1.7590834,0.0,0.0,0.0,374.94583
9,10,3,0,,,,1.1834,0.0,0.0,0.0,390.0
9,11,3,0,,,,2.2985,0.0,0.0,0.0,709.125
9,12,3,0,,,,2.6288834,0.0,0.0,0.0,690.4167
9,13,3,0,,,,1.5221833,0.0,0.0,0.0,576.7375
9,14,3,0,,,,0.6142167,0.0,0.0,0.0,548.81665
9,15,3,0,,,,0.25561675,0.0,0.0,0.0,412.71667
9,16,3,0,,,,0.00018344625,0.0,0.0,0.0,281.975
9,17,3,0,,,,0.26900005,0.0,0.0,0.0,114.89167
9,18,3,0,,,,1.3658834,0.0,0.0,0.0,8.845834
9,19,3,0,,,,3.3481834,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.1993334,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.5359333,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.63455,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2233167,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3134416,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.6975,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.93081665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8231,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21315,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23838334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.3669,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.60015,0.0,0.0,0.0,22.116667
9,8,4,0,,,,0.73693335,0.0,0.0,0.0,93.04583
9,9,4,0,,,,1.7440667,0.0,0.0,0.0,288.20416
9,10,4,0,,,,3.7944,0.0,0.0,0.0,523.6042
9,11,4,0,,,,2.84935,0.0,0.0,0.0,692.05
9,12,4,0,,,,1.2673,0.0,0.0,0.0,670.6042
9,13,4,0,,,,1.0883666,0.0,0.0,0.0,655.4
9,14,4,0,,,,0.54788333,0.0,0.0,0.0,628.5
9,15,4,0,,,,0.49305004,0.0,0.0,0.0,493.67084
9,16,4,0,,,,1.0199348e-07,0.0,0.0,0.0,73.683334
9,17,4,0,,,,0.11671673,0.0,0.0,0.0,53.291668
9,18,4,0,,,,5.1116942e-08,0.0,0.0,0.0,8.416667
9,19,4,0,,,,0.37535,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.61406666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.48993334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.6741,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.28473333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.26615,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.2666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.2624,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26303333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.26418334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30266666,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.7306833,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.70808333,0.0,0.0,0.0,78.620834
9,8,5,0,,,,1.6303166,0.0,0.0,0.0,254.50833
9,9,5,0,,,,3.6107,0.0,0.0,0.0,471.14584
9,10,5,0,,,,4.17165,0.0,0.0,0.0,651.70416
9,11,5,0,,,,1.6885166,0.0,0.0,0.0,751.425
9,12,5,0,,,,0.32235,0.0,0.0,0.0,803.24585
9,13,5,0,,,,0.2168,0.0,0.0,0.0,778.825
9,14,5,0,,,,0.42601666,0.0,0.0,0.0,692.1667
9,15,5,0,,,,0.53230006,0.0,0.0,0.0,478.53333
9,16,5,0,,,,0.32901677,0.0,0.0,0.0,369.96667
9,17,5,0,,,,0.6634834,0.0,0.0,0.0,158.59166
9,18,5,0,,,,0.4282167,0.0,0.0,0.0,12.479167
9,19,5,0,,,,8.341471e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7667834,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.30818334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.23321667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.21095,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.18981667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.18945,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.18891667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.18915,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.18875,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.18713333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.18791667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6666833,0.0,0.0,0.0,79.004166
9,8,6,0,,,,2.2939334,0.0,0.0,0.0,287.10834
9,9,6,0,,,,3.7154,0.0,0.0,0.0,486.6625
9,10,6,0,,,,4.5825334,0.0,0.0,0.0,645.30835
9,11,6,0,,,,1.5272833,0.0,0.0,0.0,748.60834
9,12,6,0,,,,3.5352833,0.0,0.0,0.0,792.1458
9,13,6,0,,,,0.59465,0.0,0.0,0.0,768.5208
9,14,6,0,,,,0.29998332,0.0,0.0,0.0,684.4083
9,15,6,0,,,,0.62738335,0.0,0.0,0.0,544.62915
9,16,6,0,,,,0.09543341,0.0,0.0,0.0,358.44583
9,17,6,0,,,,1.0189613e-07,0.0,0.0,0.0,154.2625
9,18,6,0,,,,0.009033374,0.0,0.0,0.0,11.929167
9,19,6,0,,,,1.2447,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.206033,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8534334,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6930166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3855333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.5157167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.4751,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.6161667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.19255,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.19256666,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.5813667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.19123334,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6946,0.0,0.0,0.0,79.84583
9,8,7,0,,,,2.15095,0.0,0.0,0.0,294.57083
9,9,7,0,,,,2.5071666,0.0,0.0,0.0,501.00833
9,10,7,0,,,,4.4014835,0.0,0.0,0.0,671.67914
9,11,7,0,,,,2.4516833,0.0,0.0,0.0,776.8958
9,12,7,0,,,,1.6091666,0.0,0.0,0.0,809.375
9,13,7,0,,,,3.81575,0.0,0.0,0.0,790.8125
9,14,7,0,,,,3.1910334,0.0,0.0,0.0,713.6667
9,15,7,0,,,,1.4852834,0.0,0.0,0.0,565.9875
9,16,7,0,,,,1.3758667,0.0,0.0,0.0,375.05417
9,17,7,0,,,,0.56743336,0.0,0.0,0.0,163.475
9,18,7,0,,,,7.400513e-08,0.0,0.0,0.0,11.808333
9,19,7,0,,,,0.8965667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.5963167,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.4699,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.1443834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3646333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.7822584,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1799333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.0761833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2596166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6059333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.34731665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.60108334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.57678336,0.0,0.0,0.0,79.92917
9,8,1,0,,,,1.9173833,0.0,0.0,0.0,294.32916
9,9,1,0,,,,3.3632166,0.0,0.0,0.0,497.22916
9,10,1,0,,,,3.5961332,0.0,0.0,0.0,653.82916
9,11,1,0,,,,1.7781667,0.0,0.0,0.0,752.42914
9,12,1,0,,,,0.25125,0.0,0.0,0.0,786.3875
9,13,1,0,,,,0.22703333,0.0,0.0,0.0,769.7125
9,14,1,0,,,,0.52743334,0.0,0.0,0.0,685.25836
9,15,1,0,,,,0.34971666,0.0,0.0,0.0,567.20416
9,16,1,0,,,,0.018400105,0.0,0.0,0.0,369.65
9,17,1,0,,,,1.1855501,0.0,0.0,0.0,165.72084
9,18,1,0,,,,2.3998168,0.0,0.0,0.0,10.316667
9,19,1,0,,,,3.7662334,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0843,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.24375,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.3115,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.2742167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.1511166,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.79035,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.24095,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2416667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.9997,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.29076666,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9129666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.68653333,0.0,0.0,0.0,81.6875
9,8,2,0,,,,1.1086,0.0,0.0,0.0,180.79584
9,9,2,0,,,,1.53765,0.0,0.0,0.0,259.3125
9,10,2,0,,,,2.1380832,0.0,0.0,0.0,501.84583
9,11,2,0,,,,2.5467167,0.0,0.0,0.0,622.1458
9,12,2,0,,,,0.76515,0.0,0.0,0.0,811.75415
9,13,2,0,,,,2.16615,0.0,0.0,0.0,762.24585
9,14,2,0,,,,1.5749167,0.0,0.0,0.0,484.7125
9,15,2,0,,,,0.60508335,0.0,0.0,0.0,388.25418
9,16,2,0,,,,6.8918865e-08,0.0,0.0,0.0,149.72084
9,17,2,0,,,,0.60995,0.0,0.0,0.0,92.8875
9,18,2,0,,,,2.0870333,0.0,0.0,0.0,10.583333
9,19,2,0,,,,3.78295,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2202667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6323667,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.29036668,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.14995,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.81991667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.54331666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.19266666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6854333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5311583,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.33161667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6557,0.0,0.0,0.0,80.270836
9,8,3,0,,,,2.0358167,0.0,0.0,0.0,303.64166
9,9,3,0,,,,3.383,0.0,0.0,0.0,497.89584
9,10,3,0,,,,2.17475,0.0,0.0,0.0,629.9875
9,11,3,0,,,,2.2332833,0.0,0.0,0.0,722.6875
9,12,3,0,,,,1.0384333,0.0,0.0,0.0,563.6
9,13,3,0,,,,0.7945667,0.0,0.0,0.0,547.6125
9,14,3,0,,,,0.013583429,0.0,0.0,0.0,371.7
9,15,3,0,,,,0.67881674,0.0,0.0,0.0,494.9875
9,16,3,0,,,,0.099233374,0.0,0.0,0.0,240.94583
9,17,3,0,,,,0.006466717,0.0,0.0,0.0,20.8375
9,18,3,0,,,,2.24335,0.0,0.0,0.0,7.045833
9,19,3,0,,,,3.57805,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7489166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.9769332,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.9673166,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.14265,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.0486,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.19378333,0.0,0.0,0.0,0.0
9,2,4,0,,,,2.1024833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.194,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.19816667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.23395,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.33671665,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.72675,0.0,0.0,0.0,86.98333
9,8,4,0,,,,1.6938,0.0,0.0,0.0,317.59167
9,9,4,0,,,,2.2421,0.0,0.0,0.0,518.50836
9,10,4,0,,,,2.8408334,0.0,0.0,0.0,666.8
9,11,4,0,,,,2.2100334,0.0,0.0,0.0,770.35834
9,12,4,0,,,,0.48203334,0.0,0.0,0.0,809.3333
9,13,4,0,,,,0.47778332,0.0,0.0,0.0,786.87915
9,14,4,0,,,,0.9351583,0.0,0.0,0.0,552.0604
9,15,4,0,,,,0.6117167,0.0,0.0,0.0,533.63336
9,16,4,0,,,,0.10383339,0.0,0.0,0.0,359.18054
9,17,4,0,,,,0.3097,0.0,0.0,0.0,119.59167
9,18,4,0,,,,0.8722834,0.0,0.0,0.0,7.1916666
9,19,4,0,,,,3.7067332,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0771666,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.2323,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.108289,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.772725,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.22925,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.1972,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.8909389,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8292556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.6263,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.22738333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.42765,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.59818333,0.0,0.0,0.0,85.441666
9,8,5,0,,,,2.1414833,0.0,0.0,0.0,318.6375
9,9,5,0,,,,3.6108,0.0,0.0,0.0,524.49164
9,10,5,0,,,,4.85705,0.0,0.0,0.0,676.5208
9,11,5,0,,,,0.21498333,0.0,0.0,0.0,772.67914
9,12,5,0,,,,0.24176666,0.0,0.0,0.0,808.05414
9,13,5,0,,,,0.25548333,0.0,0.0,0.0,790.9792
9,14,5,0,,,,0.51163334,0.0,0.0,0.0,708.17084
9,15,5,0,,,,0.62266666,0.0,0.0,0.0,568.6625
9,16,5,0,,,,0.86396676,0.0,0.0,0.0,376.67917
9,17,5,0,,,,8.773804e-08,0.0,0.0,0.0,161.30833
9,18,5,0,,,,7.629395e-09,0.0,0.0,0.0,7.4
9,19,5,0,,,,2.49715,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3957334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0159833,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.46281666,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3077166,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.22056666,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.21046667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2610834,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20846666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.20858334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.20655,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.20803334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.60113335,0.0,0.0,0.0,86.27917
10,8,6,0,,,,2.4072165,0.0,0.0,0.0,325.53333
10,9,6,0,,,,2.9220166,0.0,0.0,0.0,531.3958
10,10,6,0,,,,3.7165,0.0,0.0,0.0,688.7292
10,11,6,0,,,,1.8918667,0.0,0.0,0.0,789.29584
10,12,6,0,,,,0.07558333,0.0,0.0,0.0,828.7125
10,13,6,0,,,,0.31665,0.0,0.0,0.0,816.95
10,14,6,0,,,,0.37278333,0.0,0.0,0.0,735.7375
10,15,6,0,,,,0.52955,0.0,0.0,0.0,590.95
10,16,6,0,,,,0.22423342,0.0,0.0,0.0,392.82083
10,17,6,0,,,,8.036296e-08,0.0,0.0,0.0,163.95833
10,18,6,0,,,,0.48523334,0.0,0.0,0.0,6.575
10,19,6,0,,,,2.9304,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.9550333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3726833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.21736667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.9105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.269775,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.19423333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.18575,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.1841,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.20546667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.22813334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.22705,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7248167,0.0,0.0,0.0,90.10833
10,8,7,0,,,,2.0716667,0.0,0.0,0.0,332.5625
10,9,7,0,,,,3.816,0.0,0.0,0.0,547.9625
10,10,7,0,,,,4.7077665,0.0,0.0,0.0,707.9583
10,11,7,0,,,,0.113966666,0.0,0.0,0.0,809.0292
10,12,7,0,,,,0.50191665,0.0,0.0,0.0,852.32916
10,13,7,0,,,,2.1814,0.0,0.0,0.0,830.9167
10,14,7,0,,,,0.35513332,0.0,0.0,0.0,746.1542
10,15,7,0,,,,0.6995,0.0,0.0,0.0,603.8125
10,16,7,0,,,,0.6102,0.0,0.0,0.0,395.28333
10,17,7,0,,,,0.25710005,0.0,0.0,0.0,160.54167
10,18,7,0,,,,0.5979,0.0,0.0,0.0,6.733333
10,19,7,0,,,,3.0048,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7191167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.9792334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3457,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.84436667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.742375,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2021,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5531333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22448333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.22815,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25366667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4214,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.67121667,0.0,0.0,0.0,82.229164
10,8,1,0,,,,1.4704666,0.0,0.0,0.0,236.36667
10,9,1,0,,,,3.2054167,0.0,0.0,0.0,447.5125
10,10,1,0,,,,3.6469834,0.0,0.0,0.0,671.5417
10,11,1,0,,,,1.78405,0.0,0.0,0.0,798.42914
10,12,1,0,,,,0.38228333,0.0,0.0,0.0,827.87085
10,13,1,0,,,,0.634,0.0,0.0,0.0,804.4625
10,14,1,0,,,,0.48663333,0.0,0.0,0.0,721.0917
10,15,1,0,,,,0.5574667,0.0,0.0,0.0,569.25836
10,16,1,0,,,,0.18745011,0.0,0.0,0.0,364.99167
10,17,1,0,,,,0.09380008,0.0,0.0,0.0,139.55417
10,18,1,0,,,,0.00013343201,0.0,0.0,0.0,4.7208333
10,19,1,0,,,,3.8146972e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.53815,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.2683,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23725,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22915833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.2294,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.2297,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22638333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.39676666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6576167,0.0,0.0,0.0,83.745834
10,8,2,0,,,,2.07195,0.0,0.0,0.0,319.80832
10,9,2,0,,,,3.1219168,0.0,0.0,0.0,528.05
10,10,2,0,,,,5.0165,0.0,0.0,0.0,688.7833
10,11,2,0,,,,0.33735,0.0,0.0,0.0,786.25415
10,12,2,0,,,,0.23633334,0.0,0.0,0.0,819.38336
10,13,2,0,,,,0.28975,0.0,0.0,0.0,791.7
10,14,2,0,,,,0.45161667,0.0,0.0,0.0,696.19586
10,15,2,0,,,,0.57233334,0.0,0.0,0.0,548.44165
10,16,2,0,,,,0.05308345,0.0,0.0,0.0,350.9125
10,17,2,0,,,,0.07710008,0.0,0.0,0.0,130.85
10,18,2,0,,,,0.004900082,0.0,0.0,0.0,4.008333
10,19,2,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2919333,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0077,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.2143,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3162,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.7026833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22858334,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22641666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22565,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.23203333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25291666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45991668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6016167,0.0,0.0,0.0,63.079166
10,8,3,0,,,,1.0057666,0.0,0.0,0.0,165.97917
10,9,3,0,,,,2.3919168,0.0,0.0,0.0,376.55
10,10,3,0,,,,4.1497664,0.0,0.0,0.0,598.95416
10,11,3,0,,,,2.0912666,0.0,0.0,0.0,753.32916
10,12,3,0,,,,1.4270333,0.0,0.0,0.0,837.5333
10,13,3,0,,,,0.25536665,0.0,0.0,0.0,804.0958
10,14,3,0,,,,0.55378336,0.0,0.0,0.0,702.0958
10,15,3,0,,,,0.44895,0.0,0.0,0.0,564.5125
10,16,3,0,,,,0.22701675,0.0,0.0,0.0,360.50418
10,17,3,0,,,,0.050066736,0.0,0.0,0.0,122.208336
10,18,3,0,,,,1.0172526e-07,0.0,0.0,0.0,3.1625
10,19,3,0,,,,0.99515,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.76065,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.5987667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.23008333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.24775,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.22409166,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.22876666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.22463334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.22603333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.25245,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.40941668,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.67616665,0.0,0.0,0.0,80.6125
10,8,4,0,,,,1.5841833,0.0,0.0,0.0,325.42084
10,9,4,0,,,,2.9373333,0.0,0.0,0.0,548.80835
10,10,4,0,,,,5.398433,0.0,0.0,0.0,718.44586
10,11,4,0,,,,0.52681667,0.0,0.0,0.0,820.7792
10,12,4,0,,,,0.10046667,0.0,0.0,0.0,850.4667
10,13,4,0,,,,0.3183,0.0,0.0,0.0,816.57086
10,14,4,0,,,,0.75263333,0.0,0.0,0.0,727.7833
10,15,4,0,,,,0.48161668,0.0,0.0,0.0,574.14166
10,16,4,0,,,,1.1198334,0.0,0.0,0.0,370.53333
10,17,4,0,,,,0.45046672,0.0,0.0,0.0,141.3875
10,18,4,0,,,,7.807414e-08,0.0,0.0,0.0,2.7333333
10,19,4,0,,,,1.0187083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1046667,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7485,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.3913333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.18238333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.50760835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.85836667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17906667,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0420834,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21946667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.94596666,0.0,0.0,0.0,0.0
10,7,5,0,,,,3.0979166,0.0,0.0,0.0,74.629166
10,8,5,0,,,,1.1202834,0.0,0.0,0.0,333.17917
10,9,5,0,,,,2.59695,0.0,0.0,0.0,542.625
10,10,5,0,,,,4.1427,0.0,0.0,0.0,701.35
10,11,5,0,,,,1.40445,0.0,0.0,0.0,771.3
10,12,5,0,,,,1.0660167,0.0,0.0,0.0,787.6875
10,13,5,0,,,,0.5309333,0.0,0.0,0.0,736.2917
10,14,5,0,,,,0.549,0.0,0.0,0.0,606.0917
10,15,5,0,,,,0.20423333,0.0,0.0,0.0,553.3625
10,16,5,0,,,,1.07025,0.0,0.0,0.0,348.7875
10,17,5,0,,,,0.28935006,0.0,0.0,0.0,119.3
10,18,5,0,,,,0.006150066,0.0,0.0,0.0,2.4291666
10,19,5,0,,,,0.42345,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7826834,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9378667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.9596,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.3237166,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.21119167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18266666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4595333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.18116666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18056667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.18023333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.46386668,0.0,0.0,0.0,57.370834
10,8,6,0,,,,1.6368,0.0,0.0,0.0,318.95416
10,9,6,0,,,,3.6404834,0.0,0.0,0.0,528.2833
10,10,6,0,,,,4.5860667,0.0,0.0,0.0,682.0375
10,11,6,0,,,,0.36408332,0.0,0.0,0.0,772.3125
10,12,6,0,,,,0.62451667,0.0,0.0,0.0,813.19165
10,13,6,0,,,,2.4627666,0.0,0.0,0.0,786.4667
10,14,6,0,,,,2.22065,0.0,0.0,0.0,699.5292
10,15,6,0,,,,1.4289167,0.0,0.0,0.0,559.98334
10,16,6,0,,,,1.2512,0.0,0.0,0.0,358.84167
10,17,6,0,,,,0.78768337,0.0,0.0,0.0,133.17917
10,18,6,0,,,,8.087158e-08,0.0,0.0,0.0,1.3125
10,19,6,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.21621676,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.33896667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.5682833,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.9565666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.19329166,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.18025,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.217,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.17971666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.18016666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17936666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.18123333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.2534,0.0,0.0,0.0,79.35
10,8,7,0,,,,0.8785333,0.0,0.0,0.0,313.39166
10,9,7,0,,,,2.69935,0.0,0.0,0.0,510.075
10,10,7,0,,,,4.4302,0.0,0.0,0.0,657.14166
10,11,7,0,,,,3.7663167,0.0,0.0,0.0,751.3417
10,12,7,0,,,,4.2405167,0.0,0.0,0.0,792.275
10,13,7,0,,,,0.56325,0.0,0.0,0.0,772.75836
10,14,7,0,,,,0.34926668,0.0,0.0,0.0,686.85
10,15,7,0,,,,0.5426,0.0,0.0,0.0,544.7917
10,16,7,0,,,,0.009316782,0.0,0.0,0.0,256.4625
10,17,7,0,,,,7.0714954e-08,0.0,0.0,0.0,92.55417
10,18,7,0,,,,0.21623333,0.0,0.0,0.0,0.225
10,19,7,0,,,,3.7139666,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.5514333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.28765,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.20343333,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.09805,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.80165,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.65875,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.23255,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60403335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.61518335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21546666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.20975,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.4583,0.0,0.0,0.0,73.09167
10,8,1,0,,,,2.0649,0.0,0.0,0.0,303.8125
10,9,1,0,,,,3.5366,0.0,0.0,0.0,508.78333
10,10,1,0,,,,4.76945,0.0,0.0,0.0,667.8
10,11,1,0,,,,0.29636666,0.0,0.0,0.0,764.42084
10,12,1,0,,,,0.19661666,0.0,0.0,0.0,797.5833
10,13,1,0,,,,0.27985,0.0,0.0,0.0,758.30835
10,14,1,0,,,,0.37885,0.0,0.0,0.0,680.00415
10,15,1,0,,,,0.42276666,0.0,0.0,0.0,541.15
10,16,1,0,,,,1.1933833,0.0,0.0,0.0,297.125
10,17,1,0,,,,0.32320008,0.0,0.0,0.0,120.6625
10,18,1,0,,,,0.0007500509,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.84183335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.6159833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3054334,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6785833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4607,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.20693333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.19391666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21888334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.22838333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48845,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.22025,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.70463336,0.0,0.0,0.0,71.9125
10,8,2,0,,,,1.8051333,0.0,0.0,0.0,304.5625
10,9,2,0,,,,3.5307167,0.0,0.0,0.0,509.15833
10,10,2,0,,,,5.073117,0.0,0.0,0.0,668.6875
10,11,2,0,,,,0.26258335,0.0,0.0,0.0,766.55
10,12,2,0,,,,0.24653333,0.0,0.0,0.0,805.3333
10,13,2,0,,,,0.25078332,0.0,0.0,0.0,781.2833
10,14,2,0,,,,0.5444833,0.0,0.0,0.0,697.95416
10,15,2,0,,,,0.5330333,0.0,0.0,0.0,543.25415
10,16,2,0,,,,1.2805166,0.0,0.0,0.0,334.8
10,17,2,0,,,,0.56335,0.0,0.0,0.0,111.775
10,18,2,0,,,,4.1707356e-08,0.0,0.0,0.0,0.2375
10,19,2,0,,,,0.6148667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7266833,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.55523336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.23395,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.24876666,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.2238,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.22426666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.22255,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.22226667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.25216666,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32875,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.59425,0.0,0.0,0.0,33.808334
10,8,3,0,,,,0.6770833,0.0,0.0,0.0,99.64167
10,9,3,0,,,,0.8580833,0.0,0.0,0.0,183.6875
10,10,3,0,,,,1.6619166,0.0,0.0,0.0,282.73334
10,11,3,0,,,,1.8767333,0.0,0.0,0.0,269.78333
10,12,3,0,,,,2.36915,0.0,0.0,0.0,723.44586
10,13,3,0,,,,4.3504167,0.0,0.0,0.0,778.35834
10,14,3,0,,,,0.5273,0.0,0.0,0.0,688.15
10,15,3,0,,,,0.5700833,0.0,0.0,0.0,531.7
10,16,3,0,,,,0.00750012,0.0,0.0,0.0,326.58334
10,17,3,0,,,,0.21105006,0.0,0.0,0.0,101.84167
10,18,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.45416668
10,19,3,0,,,,6.510417e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.8187332,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4898,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.97225,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.21741667,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.44703335,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.22351667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.2211,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.21711667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.24358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.36581665,0.0,0.0,0.0,67.9125
10,8,4,0,,,,1.88475,0.0,0.0,0.0,289.19168
10,9,4,0,,,,3.4025,0.0,0.0,0.0,496.5125
10,10,4,0,,,,4.8414335,0.0,0.0,0.0,654.15
10,11,4,0,,,,0.8980833,0.0,0.0,0.0,749.95
10,12,4,0,,,,0.58178335,0.0,0.0,0.0,768.92914
10,13,4,0,,,,0.36561668,0.0,0.0,0.0,726.19586
10,14,4,0,,,,0.44285,0.0,0.0,0.0,626.10834
10,15,4,0,,,,9.918213e-08,0.0,0.0,0.0,402.49582
10,16,4,0,,,,1.1378667,0.0,0.0,0.0,276.50418
10,17,4,0,,,,9.5144905e-08,0.0,0.0,0.0,122.59583
10,18,4,0,,,,8.1634525e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.0644834,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.9669667,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7094167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.44303334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.20548333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21773334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.22121666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27048334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6131833,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.61975,0.0,0.0,0.0,54.691666
10,8,5,0,,,,1.6836833,0.0,0.0,0.0,278.05
10,9,5,0,,,,3.3087666,0.0,0.0,0.0,482.5125
10,10,5,0,,,,4.5907664,0.0,0.0,0.0,641.2125
10,11,5,0,,,,1.5297834,0.0,0.0,0.0,742.1583
10,12,5,0,,,,0.32033333,0.0,0.0,0.0,774.8542
10,13,5,0,,,,0.37626666,0.0,0.0,0.0,745.025
10,14,5,0,,,,0.40803334,0.0,0.0,0.0,658.5333
10,15,5,0,,,,0.53721666,0.0,0.0,0.0,500.14584
10,16,5,0,,,,1.200358e-07,0.0,0.0,0.0,295.375
10,17,5,0,,,,0.1634834,0.0,0.0,0.0,93.65833
10,18,5,0,,,,0.6360334,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.2277167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.0559833,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.782375,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.20748334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.69818336,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.20975,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.21651667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.21688333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.21515,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3981,0.0,0.0,0.0,59.316666
10,8,6,0,,,,2.0881333,0.0,0.0,0.0,272.02084
10,9,6,0,,,,3.7472,0.0,0.0,0.0,477.72083
10,10,6,0,,,,4.1957335,0.0,0.0,0.0,638.31665
10,11,6,0,,,,0.71791667,0.0,0.0,0.0,734.7292
10,12,6,0,,,,0.6415,0.0,0.0,0.0,774.0625
10,13,6,0,,,,0.84405,0.0,0.0,0.0,740.67914
10,14,6,0,,,,0.407,0.0,0.0,0.0,656.1042
10,15,6,0,,,,0.55193335,0.0,0.0,0.0,501.10416
10,16,6,0,,,,0.004650115,0.0,0.0,0.0,288.07916
10,17,6,0,,,,0.7137334,0.0,0.0,0.0,85.2875
10,18,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,6.00179e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.6756167,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8969166,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.77245,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.25301668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.25425,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.2891,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.29043335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.29138333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29038334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.8095,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3225167,0.0,0.0,0.0,0.5
10,8,7,0,,,,0.26218334,0.0,0.0,0.0,7.5125
10,9,7,0,,,,0.3359,0.0,0.0,0.0,31.629168
10,10,7,0,,,,2.1132667,0.0,0.0,0.0,347.59583
10,11,7,0,,,,0.48488337,0.0,0.0,0.0,200.28334
10,12,7,0,,,,1.8448666,0.0,0.0,0.0,318.45
10,13,7,0,,,,0.64626664,0.0,0.0,0.0,169.1125
10,14,7,0,,,,0.6494333,0.0,0.0,0.0,149.15834
10,15,7,0,,,,1.2395167,0.0,0.0,0.0,188.77916
10,16,7,0,,,,0.87708336,0.0,0.0,0.0,99.86667
10,17,7,0,,,,0.60431665,0.0,0.0,0.0,21.366667
10,18,7,0,,,,0.71486664,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.36385,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4166167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.96605,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.73978335,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6558,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43246666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.43731666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.1853,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.23315,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.25688332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.22676666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2043,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.59375,0.0,0.0,0.0,12.945833
10,9,1,0,,,,0.6120833,0.0,0.0,0.0,70.6875
10,10,1,0,,,,0.66438335,0.0,0.0,0.0,120.84167
10,11,1,0,,,,0.37136668,0.0,0.0,0.0,57.391666
10,12,1,0,,,,1.1949834,0.0,0.0,0.0,207.625
10,13,1,0,,,,1.0100833,0.0,0.0,0.0,195.92084
10,14,1,0,,,,0.8484333,0.0,0.0,0.0,127.058334
10,15,1,0,,,,0.30405,0.0,0.0,0.0,70.025
10,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,7.554167
10,17,1,0,,,,0.04510008,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.40051666,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.78275,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.81546664,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4018167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.22943333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.23293333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.22285834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.22238334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22151667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.22091667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2214,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2463,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.46545,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.4846666,0.0,0.0,0.0,75.475
10,8,2,0,,,,1.8515667,0.0,0.0,0.0,300.69583
10,9,2,0,,,,3.83895,0.0,0.0,0.0,529.18335
10,10,2,0,,,,4.373017,0.0,0.0,0.0,704.38336
10,11,2,0,,,,0.35688335,0.0,0.0,0.0,782.43335
10,12,2,0,,,,0.30683333,0.0,0.0,0.0,815.95
10,13,2,0,,,,0.25513333,0.0,0.0,0.0,790.69586
10,14,2,0,,,,0.39944166,0.0,0.0,0.0,702.80414
10,15,2,0,,,,0.53526664,0.0,0.0,0.0,547.55835
10,16,2,0,,,,0.18911676,0.0,0.0,0.0,335.125
10,17,2,0,,,,0.06035007,0.0,0.0,0.0,99.1125
10,18,2,0,,,,0.001066742,0.0,0.0,0.0,0.0
10,19,2,0,,,,7.324219e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.6534,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.4602,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8257,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.65506667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.18484166,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58105,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.1778,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.6160333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.17778334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.21123333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.56005,0.0,0.0,0.0,71.35
10,8,3,0,,,,2.09375,0.0,0.0,0.0,328.62082
10,9,3,0,,,,3.6259832,0.0,0.0,0.0,557.93335
10,10,3,0,,,,4.7783833,0.0,0.0,0.0,726.24585
10,11,3,0,,,,0.30725,0.0,0.0,0.0,828.5333
10,12,3,0,,,,0.051233333,0.0,0.0,0.0,861.3125
10,13,3,0,,,,0.27761668,0.0,0.0,0.0,829.4875
10,14,3,0,,,,0.67615,0.0,0.0,0.0,731.7792
10,15,3,0,,,,0.49025,0.0,0.0,0.0,576.9875
10,16,3,0,,,,0.21263342,0.0,0.0,0.0,362.10834
10,17,3,0,,,,0.22910008,0.0,0.0,0.0,109.316666
10,18,3,0,,,,0.034566775,0.0,0.0,0.0,0.0
10,19,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.6817167,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.1705666,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5825666,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7853,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6780083,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.59355,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.60646665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.6644,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.17948334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.22741666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19563334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58510834,0.0,0.0,0.0,71.42639
10,8,4,0,,,,2.2122333,0.0,0.0,0.0,332.8375
10,9,4,0,,,,3.9798167,0.0,0.0,0.0,561.95
10,10,4,0,,,,4.367717,0.0,0.0,0.0,729.3542
10,11,4,0,,,,0.057633333,0.0,0.0,0.0,830.79584
10,12,4,0,,,,0.046883333,0.0,0.0,0.0,863.4875
10,13,4,0,,,,0.05886667,0.0,0.0,0.0,830.0208
10,14,4,0,,,,0.7562,0.0,0.0,0.0,731.23334
10,15,4,0,,,,0.65265,0.0,0.0,0.0,572.81665
10,16,4,0,,,,0.08145008,0.0,0.0,0.0,355.79166
10,17,4,0,,,,0.25738338,0.0,0.0,0.0,106.754166
10,18,4,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.1212,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.2039165,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3125,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.87796664,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.86855,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.72361666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.8584667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.8772333,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.36881667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.20318334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.22625,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.58108336,0.0,0.0,0.0,69.229164
10,8,5,0,,,,2.0441666,0.0,0.0,0.0,321.25833
10,9,5,0,,,,4.0797668,0.0,0.0,0.0,532.0208
10,10,5,0,,,,3.95615,0.0,0.0,0.0,675.94165
10,11,5,0,,,,0.08386666,0.0,0.0,0.0,769.80414
10,12,5,0,,,,0.25735,0.0,0.0,0.0,803.8125
10,13,5,0,,,,0.83231664,0.0,0.0,0.0,776.1
10,14,5,0,,,,0.47935,0.0,0.0,0.0,692.0208
10,15,5,0,,,,0.49975002,0.0,0.0,0.0,542.10834
10,16,5,0,,,,0.3739501,0.0,0.0,0.0,336.70834
10,17,5,0,,,,0.3434,0.0,0.0,0.0,69.45
10,18,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.3271832,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4398667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.3757917,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.19895,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.18321666,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0441333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24566667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.18121667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.18071666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.17895,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.18003333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.17956667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4283,0.0,0.0,0.0,70.916664
10,8,6,0,,,,2.5762832,0.0,0.0,0.0,323.8375
10,9,6,0,,,,4.045467,0.0,0.0,0.0,538.92914
10,10,6,0,,,,4.9238,0.0,0.0,0.0,695.7125
10,11,6,0,,,,1.7942166,0.0,0.0,0.0,785.39166
10,12,6,0,,,,0.21521667,0.0,0.0,0.0,815.20416
10,13,6,0,,,,0.26626667,0.0,0.0,0.0,775.9583
10,14,6,0,,,,0.48546666,0.0,0.0,0.0,703.61664
10,15,6,0,,,,0.34351668,0.0,0.0,0.0,556.325
10,16,6,0,,,,0.21048343,0.0,0.0,0.0,343.71667
10,17,6,0,,,,0.22130007,0.0,0.0,0.0,97.854164
10,18,6,0,,,,0.09428344,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3976,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.0304,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.2632667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.19245,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.9597417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.7296667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0196834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27508333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.6313,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.17798333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.17968333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.19601667,0.0,0.0,0.0,12.020833
10,8,7,0,,,,1.13835,0.0,0.0,0.0,147.6
10,9,7,0,,,,1.2882167,0.0,0.0,0.0,338.58334
10,10,7,0,,,,2.0994,0.0,0.0,0.0,357.075
10,11,7,0,,,,2.7221668,0.0,0.0,0.0,430.4
10,12,7,0,,,,0.51685,0.0,0.0,0.0,93.0
10,13,7,0,,,,0.91768336,0.0,0.0,0.0,181.4875
10,14,7,0,,,,1.1074166,0.0,0.0,0.0,205.22084
10,15,7,0,,,,0.13985005,0.0,0.0,0.0,85.316666
10,16,7,0,,,,0.0033667134,0.0,0.0,0.0,13.391666
10,17,7,0,,,,0.0132167805,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.8919333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.7388667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.2818,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.24281667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.23943333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22975,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.6147417,0.0,0.0,0.0,0.0
10,1,1,0,,,,2.3115666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.9202667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.76475,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.19965,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.23548333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.24863334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.29795,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65793335,0.0,0.0,0.0,3.6958334
10,9,1,0,,,,0.69155,0.0,0.0,0.0,121.09583
10,10,1,0,,,,1.3436167,0.0,0.0,0.0,243.27916
10,11,1,0,,,,0.3174,0.0,0.0,0.0,77.42083
10,12,1,0,,,,0.6619667,0.0,0.0,0.0,106.52917
10,13,1,0,,,,1.02545,0.0,0.0,0.0,153.34584
10,14,1,0,,,,1.2958,0.0,0.0,0.0,182.70416
10,15,1,0,,,,0.060050067,0.0,0.0,0.0,27.958334
10,16,1,0,,,,0.088033386,0.0,0.0,0.0,28.091667
10,17,1,0,,,,0.0023500938,0.0,0.0,0.0,5.9375
10,18,1,0,,,,9.4604495e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.50713336,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.75423336,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.84115,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.55625,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22135,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.219475,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.21526666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.22178334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.21551667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.21541667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.2647,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59901667,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.62006664,0.0,0.0,0.0,53.045834
10,8,2,0,,,,1.7999,0.0,0.0,0.0,304.25418
10,9,2,0,,,,3.5683167,0.0,0.0,0.0,526.13336
10,10,2,0,,,,4.6795335,0.0,0.0,0.0,677.48334
10,11,2,0,,,,1.0437833,0.0,0.0,0.0,763.25415
10,12,2,0,,,,0.2709,0.0,0.0,0.0,795.39166
10,13,2,0,,,,0.28286666,0.0,0.0,0.0,747.9125
10,14,2,0,,,,0.54976666,0.0,0.0,0.0,650.3333
10,15,2,0,,,,0.45721668,0.0,0.0,0.0,498.50833
10,16,2,0,,,,0.30368343,0.0,0.0,0.0,302.625
10,17,2,0,,,,0.08261675,0.0,0.0,0.0,70.22083
10,18,2,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.36135,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.62306666,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.0059667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.07385,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8211,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.50115836,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43291667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.17243333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.17581667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.21476667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.24108334,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.612,0.0,0.0,0.0,49.945835
10,8,3,0,,,,1.4853,0.0,0.0,0.0,245.23334
10,9,3,0,,,,3.4076,0.0,0.0,0.0,500.4
10,10,3,0,,,,4.73665,0.0,0.0,0.0,669.4583
10,11,3,0,,,,1.37465,0.0,0.0,0.0,759.275
10,12,3,0,,,,0.25766668,0.0,0.0,0.0,756.4375
10,13,3,0,,,,0.5155333,0.0,0.0,0.0,696.1625
10,14,3,0,,,,0.4862167,0.0,0.0,0.0,494.27084
10,15,3,0,,,,1.0172526e-07,0.0,0.0,0.0,418.17917
10,16,3,0,,,,0.29778337,0.0,0.0,0.0,145.79584
10,17,3,0,,,,0.12936674,0.0,0.0,0.0,48.620834
10,18,3,0,,,,5.1879884e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0605167,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.4193,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.5037167,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.0562,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.8852583,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.68258333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5693833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.4397,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.33373332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.20813334,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.19263333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.20138334,0.0,0.0,0.0,22.141666
10,8,4,0,,,,1.0594167,0.0,0.0,0.0,166.90834
10,9,4,0,,,,2.6978834,0.0,0.0,0.0,407.90833
10,10,4,0,,,,2.4743834,0.0,0.0,0.0,378.3375
10,11,4,0,,,,1.19865,0.0,0.0,0.0,540.2917
10,12,4,0,,,,1.3911667,0.0,0.0,0.0,497.37082
10,13,4,0,,,,1.4075834,0.0,0.0,0.0,345.95416
10,14,4,0,,,,1.5936,0.0,0.0,0.0,363.15833
10,15,4,0,,,,1.05158485e-07,0.0,0.0,0.0,179.6375
10,16,4,0,,,,0.13750006,0.0,0.0,0.0,78.0125
10,17,4,0,,,,0.0073000914,0.0,0.0,0.0,19.779167
10,18,4,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
10,19,4,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.52155,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.00065,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.97246665,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.9928,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.1746,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.7205667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.17105,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.2122,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.25601667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.4369,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69735,0.0,0.0,0.0,30.8375
10,8,5,0,,,,0.61191666,0.0,0.0,0.0,81.3625
10,9,5,0,,,,1.21475,0.0,0.0,0.0,192.11667
10,10,5,0,,,,1.6905333,0.0,0.0,0.0,264.3625
10,11,5,0,,,,0.8768833,0.0,0.0,0.0,135.59166
10,12,5,0,,,,1.4348333,0.0,0.0,0.0,240.0125
10,13,5,0,,,,0.84613335,0.0,0.0,0.0,131.03334
10,14,5,0,,,,1.2032,0.0,0.0,0.0,171.14583
10,15,5,0,,,,1.3328834,0.0,0.0,0.0,187.725
10,16,5,0,,,,1.06,0.0,0.0,0.0,188.61667
10,17,5,0,,,,0.09426672,0.0,0.0,0.0,34.6625
10,18,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.001166776,0.0,0.0,0.0,0.0
10,20,5,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.52245003,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8107,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.7191334,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1443,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7884333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2199,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.22136667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.81698334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.19355,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.22021666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.2192,0.0,0.0,0.0,24.529167
10,8,6,0,,,,1.13995,0.0,0.0,0.0,154.69583
10,9,6,0,,,,1.9628834,0.0,0.0,0.0,331.975
10,10,6,0,,,,3.2926166,0.0,0.0,0.0,503.09583
10,11,6,0,,,,3.7942,0.0,0.0,0.0,589.2625
10,12,6,0,,,,1.2911333,0.0,0.0,0.0,716.13336
10,13,6,0,,,,0.8219667,0.0,0.0,0.0,497.55
10,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,399.5125
10,15,6,0,,,,0.8819834,0.0,0.0,0.0,260.1625
10,16,6,0,,,,9.559934e-08,0.0,0.0,0.0,121.541664
10,17,6,0,,,,0.06568339,0.0,0.0,0.0,18.504168
10,18,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.14628337,0.0,0.0,0.0,40.645832
10,9,7,0,,,,0.41386667,0.0,0.0,0.0,80.95417
10,10,7,0,,,,0.7165667,0.0,0.0,0.0,117.875
10,11,7,0,,,,1.8678666,0.0,0.0,0.0,331.12918
10,12,7,0,,,,1.5815667,0.0,0.0,0.0,223.81667
10,13,7,0,,,,0.30130002,0.0,0.0,0.0,116.4125
10,14,7,0,,,,0.16340007,0.0,0.0,0.0,65.4875
10,15,7,0,,,,0.001916772,0.0,0.0,0.0,22.168056
10,16,7,0,,,,0.39070004,0.0,0.0,0.0,4.295833
10,17,7,0,,,,0.74475,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.79338336,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.4795833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7905333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.71603334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.66695,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.22231667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.22330834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.22206667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.22286667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.22253333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.2209,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.24913333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31121665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58195,0.0,0.0,0.0,13.570833
10,8,1,0,,,,0.6928667,0.0,0.0,0.0,74.916664
10,9,1,0,,,,1.6112666,0.0,0.0,0.0,270.46667
10,10,1,0,,,,2.53715,0.0,0.0,0.0,391.77084
10,11,1,0,,,,3.11325,0.0,0.0,0.0,531.4042
10,12,1,0,,,,1.4974166,0.0,0.0,0.0,674.2292
10,13,1,0,,,,2.1597834,0.0,0.0,0.0,308.72083
10,14,1,0,,,,1.0521168,0.0,0.0,0.0,314.54166
10,15,1,0,,,,1.0070801e-07,0.0,0.0,0.0,296.94168
10,16,1,0,,,,0.27545002,0.0,0.0,0.0,75.92917
10,17,1,0,,,,0.032300077,0.0,0.0,0.0,16.170834
10,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.36445007,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.4523,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.22765,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.216725,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21616666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.21771666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.21605,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28531668,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.26216668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6156167,0.0,0.0,0.0,15.125
11,8,2,0,,,,0.6995,0.0,0.0,0.0,64.70417
11,9,2,0,,,,0.63593334,0.0,0.0,0.0,89.0375
11,10,2,0,,,,1.80985,0.0,0.0,0.0,251.28334
11,11,2,0,,,,2.5124166,0.0,0.0,0.0,336.0
11,12,2,0,,,,2.2524667,0.0,0.0,0.0,405.5
11,13,2,0,,,,2.3173332,0.0,0.0,0.0,315.2625
11,14,2,0,,,,1.7283,0.0,0.0,0.0,254.20416
11,15,2,0,,,,0.02356676,0.0,0.0,0.0,134.49167
11,16,2,0,,,,0.36078343,0.0,0.0,0.0,277.50833
11,17,2,0,,,,0.3085334,0.0,0.0,0.0,50.075
11,18,2,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,7.73112e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.0097000785,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.122583374,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.21728334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.21698333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.21545,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.26645,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.2443,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.46323332,0.0,0.0,0.0,49.816666
11,8,3,0,,,,2.0901334,0.0,0.0,0.0,308.15417
11,9,3,0,,,,3.8287334,0.0,0.0,0.0,544.625
11,10,3,0,,,,4.7330832,0.0,0.0,0.0,717.225
11,11,3,0,,,,0.20311667,0.0,0.0,0.0,820.2792
11,12,3,0,,,,0.054266665,0.0,0.0,0.0,849.76666
11,13,3,0,,,,0.55465,0.0,0.0,0.0,812.49585
11,14,3,0,,,,0.42113334,0.0,0.0,0.0,715.25
11,15,3,0,,,,0.64530003,0.0,0.0,0.0,548.15
11,16,3,0,,,,0.13403344,0.0,0.0,0.0,323.79166
11,17,3,0,,,,0.29595006,0.0,0.0,0.0,74.75833
11,18,3,0,,,,0.9393167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8080333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6236167,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.83271664,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17436667,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.2217833,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.37876666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.17418334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21736667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.2015,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.50708336,0.0,0.0,0.0,42.416668
11,8,4,0,,,,3.1639166,0.0,0.0,0.0,290.22916
11,9,4,0,,,,3.71205,0.0,0.0,0.0,520.67914
11,10,4,0,,,,4.9005833,0.0,0.0,0.0,688.6125
11,11,4,0,,,,0.9055667,0.0,0.0,0.0,785.7625
11,12,4,0,,,,0.17103334,0.0,0.0,0.0,818.2083
11,13,4,0,,,,0.31583333,0.0,0.0,0.0,786.4625
11,14,4,0,,,,0.4987,0.0,0.0,0.0,687.0625
11,15,4,0,,,,0.4598667,0.0,0.0,0.0,524.5292
11,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,305.87082
11,17,4,0,,,,0.03300008,0.0,0.0,0.0,62.604168
11,18,4,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,5.3405763e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.19875,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.0467334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.20536667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.126025,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.29403332,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.17598334,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.36806667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.12465,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.20215,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2838,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5758,0.0,0.0,0.0,40.958332
11,8,5,0,,,,1.7290666,0.0,0.0,0.0,278.35
11,9,5,0,,,,3.5449667,0.0,0.0,0.0,500.45
11,10,5,0,,,,4.613217,0.0,0.0,0.0,654.4375
11,11,5,0,,,,1.3356167,0.0,0.0,0.0,744.49585
11,12,5,0,,,,0.25286666,0.0,0.0,0.0,773.99585
11,13,5,0,,,,0.48156667,0.0,0.0,0.0,750.6375
11,14,5,0,,,,0.451,0.0,0.0,0.0,657.24585
11,15,5,0,,,,0.51663333,0.0,0.0,0.0,499.70834
11,16,5,0,,,,0.89265,0.0,0.0,0.0,256.77084
11,17,5,0,,,,0.023533434,0.0,0.0,0.0,58.741665
11,18,5,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0473,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.5735833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.21455,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.19713333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.232925,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2293,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.23163334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6048667,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.9427166,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.7747,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.2178,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.34796667,0.0,0.0,0.0,33.8875
11,8,6,0,,,,2.0793333,0.0,0.0,0.0,274.56668
11,9,6,0,,,,3.5716333,0.0,0.0,0.0,489.4
11,10,6,0,,,,4.4587,0.0,0.0,0.0,643.1458
11,11,6,0,,,,0.3868,0.0,0.0,0.0,742.25415
11,12,6,0,,,,0.19945,0.0,0.0,0.0,776.4625
11,13,6,0,,,,0.43606666,0.0,0.0,0.0,746.7
11,14,6,0,,,,0.5790333,0.0,0.0,0.0,656.25836
11,15,6,0,,,,0.6006334,0.0,0.0,0.0,502.44583
11,16,6,0,,,,0.24081674,0.0,0.0,0.0,287.70834
11,17,6,0,,,,1.14313764e-07,0.0,0.0,0.0,56.329166
11,18,6,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.021950094,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.18741667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.43111667,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.1927667,0.0,0.0,0.0,0.0
11,23,6,0,,,,4.531433,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.1655166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4031,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.29113334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.22091667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.21838333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21683334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.14921668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8763167,0.0,0.0,0.0,255.94583
11,8,7,0,,,,2.9321,0.0,0.0,0.0,492.875
11,9,7,0,,,,3.8205667,0.0,0.0,0.0,651.92084
11,10,7,0,,,,3.4219666,0.0,0.0,0.0,741.93335
11,11,7,0,,,,0.8782833,0.0,0.0,0.0,770.65
11,12,7,0,,,,0.6872333,0.0,0.0,0.0,743.49164
11,13,7,0,,,,0.6487167,0.0,0.0,0.0,635.375
11,14,7,0,,,,1.3939834,0.0,0.0,0.0,470.85416
11,15,7,0,,,,0.55975,0.0,0.0,0.0,190.2
11,16,7,0,,,,0.003616768,0.0,0.0,0.0,24.858334
11,17,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.4759116e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.05283341,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2007,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.9049332,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.6820333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.20188333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.5708166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21263333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.213,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.2146,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.22811666,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3706833,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.36655,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3960167,0.0,0.0,0.0,259.525
11,8,1,0,,,,3.3108666,0.0,0.0,0.0,484.45416
11,9,1,0,,,,4.5912833,0.0,0.0,0.0,640.00415
11,10,1,0,,,,1.762,0.0,0.0,0.0,730.7917
11,11,1,0,,,,0.1311,0.0,0.0,0.0,751.2
11,12,1,0,,,,0.34985,0.0,0.0,0.0,715.70416
11,13,1,0,,,,0.35908332,0.0,0.0,0.0,634.86664
11,14,1,0,,,,0.40935007,0.0,0.0,0.0,478.55
11,15,1,0,,,,1.14822384e-07,0.0,0.0,0.0,233.10417
11,16,1,0,,,,0.010016758,0.0,0.0,0.0,10.554167
11,17,1,0,,,,0.26183343,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.27755007,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.30110008,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.5812833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7800666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.19395,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.18528333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.18546666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.17963333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.17315,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.173,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2187,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.6493833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.323,0.0,0.0,0.0,255.14166
11,8,2,0,,,,2.4938166,0.0,0.0,0.0,475.83334
11,9,2,0,,,,4.471783,0.0,0.0,0.0,641.7292
11,10,2,0,,,,2.8053167,0.0,0.0,0.0,746.24585
11,11,2,0,,,,0.14818333,0.0,0.0,0.0,784.775
11,12,2,0,,,,0.36415,0.0,0.0,0.0,745.3875
11,13,2,0,,,,0.33548334,0.0,0.0,0.0,655.75415
