month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,2,0,,,,0.46551666,0.0,0.0,0.0,497.9875
11,15,2,0,,,,0.024283448,0.0,0.0,0.0,281.74582
11,16,2,0,,,,0.004950096,0.0,0.0,0.0,54.154167
11,17,2,0,,,,0.20240009,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.5274668,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.798,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.3615,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.3635833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.24138333,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6690416,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.17365,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6745666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.1746,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.18423334,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7525834,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42716667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6319833,0.0,0.0,0.0,263.95416
11,8,3,0,,,,3.4664333,0.0,0.0,0.0,495.24167
11,9,3,0,,,,4.42815,0.0,0.0,0.0,627.49585
11,10,3,0,,,,1.6619834,0.0,0.0,0.0,692.5333
11,11,3,0,,,,0.16345,0.0,0.0,0.0,733.5625
11,12,3,0,,,,0.22506666,0.0,0.0,0.0,731.69165
11,13,3,0,,,,0.32205,0.0,0.0,0.0,652.35
11,14,3,0,,,,0.48283333,0.0,0.0,0.0,503.3875
11,15,3,0,,,,0.03390011,0.0,0.0,0.0,290.0625
11,16,3,0,,,,9.9579495e-08,0.0,0.0,0.0,53.05
11,17,3,0,,,,0.0041000983,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,7.5785316e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.0228,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.5866334,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.5636,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.18435,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.18593334,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.17788333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.17253333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.17468333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.1725,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2877,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.11448336,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.9227834,0.0,0.0,0.0,260.24167
11,8,4,0,,,,3.47555,0.0,0.0,0.0,485.35416
11,9,4,0,,,,4.4270334,0.0,0.0,0.0,636.0417
11,10,4,0,,,,1.1904666,0.0,0.0,0.0,731.10834
11,11,4,0,,,,1.1033167,0.0,0.0,0.0,763.23334
11,12,4,0,,,,0.91751665,0.0,0.0,0.0,730.9625
11,13,4,0,,,,1.0447834,0.0,0.0,0.0,631.475
11,14,4,0,,,,1.5479667,0.0,0.0,0.0,475.5
11,15,4,0,,,,0.8395501,0.0,0.0,0.0,268.3625
11,16,4,0,,,,0.17901674,0.0,0.0,0.0,46.883335
11,17,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.6865833,0.0,0.0,0.0,0.0
11,20,4,0,,,,3.3274667,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.13705,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8638333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.6415833,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.16105,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.3476666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.15871666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.15805,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.15721667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0550667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.14271669,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4946667,0.0,0.0,0.0,257.8375
11,8,5,0,,,,3.2418833,0.0,0.0,0.0,481.57916
11,9,5,0,,,,4.419417,0.0,0.0,0.0,639.975
11,10,5,0,,,,2.4771,0.0,0.0,0.0,732.24164
11,11,5,0,,,,0.24466667,0.0,0.0,0.0,761.9875
11,12,5,0,,,,0.27221668,0.0,0.0,0.0,728.50836
11,13,5,0,,,,0.48996666,0.0,0.0,0.0,632.62915
11,14,5,0,,,,0.3109167,0.0,0.0,0.0,477.57916
11,15,5,0,,,,0.018766776,0.0,0.0,0.0,271.57916
11,16,5,0,,,,0.028583415,0.0,0.0,0.0,47.120834
11,17,5,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.13800004,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.1955667,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7798,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7250834,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.83961666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.95846665,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.16791667,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.15985,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.16063334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.15925,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.1578,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.15615,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.10968335,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3444834,0.0,0.0,0.0,200.525
11,8,6,0,,,,2.3090668,0.0,0.0,0.0,355.79166
11,9,6,0,,,,0.6196834,0.0,0.0,0.0,267.6125
11,10,6,0,,,,1.3018833,0.0,0.0,0.0,439.475
11,11,6,0,,,,0.5008001,0.0,0.0,0.0,407.1
11,12,6,0,,,,1.7281333,0.0,0.0,0.0,486.85834
11,13,6,0,,,,1.9370334,0.0,0.0,0.0,531.57916
11,14,6,0,,,,1.6470333,0.0,0.0,0.0,294.51666
11,15,6,0,,,,0.6745834,0.0,0.0,0.0,153.375
11,16,6,0,,,,0.09455007,0.0,0.0,0.0,19.3125
11,17,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.43855,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4823,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.73293334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.13081667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.13075,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.13173333,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.13183333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.13148333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.13295,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.13156667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.12983334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.12521668,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8899,0.0,0.0,0.0,252.175
11,8,7,0,,,,3.6745667,0.0,0.0,0.0,481.21667
11,9,7,0,,,,4.14715,0.0,0.0,0.0,641.82916
11,10,7,0,,,,0.0497,0.0,0.0,0.0,739.1
11,11,7,0,,,,0.24025,0.0,0.0,0.0,767.29584
11,12,7,0,,,,0.47156668,0.0,0.0,0.0,733.8333
11,13,7,0,,,,0.69023335,0.0,0.0,0.0,648.85
11,14,7,0,,,,1.739,0.0,0.0,0.0,491.87918
11,15,7,0,,,,1.0076001,0.0,0.0,0.0,272.62918
11,16,7,0,,,,0.37820002,0.0,0.0,0.0,42.4375
11,17,7,0,,,,1.6243334,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.5959667,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.6735666,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.948,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.78978336,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6813,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.5995667,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.29895,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.67688054,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6202833,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.68978333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.16486667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.2588,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.28565,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.2096167,0.0,0.0,0.0,245.5
11,8,1,0,,,,3.1456332,0.0,0.0,0.0,467.33334
11,9,1,0,,,,4.2472835,0.0,0.0,0.0,621.39166
11,10,1,0,,,,2.9064834,0.0,0.0,0.0,715.5917
11,11,1,0,,,,0.03765,0.0,0.0,0.0,749.37915
11,12,1,0,,,,0.29375,0.0,0.0,0.0,719.35834
11,13,1,0,,,,0.3371,0.0,0.0,0.0,631.00836
11,14,1,0,,,,0.48983333,0.0,0.0,0.0,480.44168
11,15,1,0,,,,1.180013e-07,0.0,0.0,0.0,271.81668
11,16,1,0,,,,0.1596334,0.0,0.0,0.0,46.7125
11,17,1,0,,,,0.24100007,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5914834,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.2509167,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.92955,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1866167,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.58573335,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2032,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.02955,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.19808333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.1996,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20003334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.2335,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.29308334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3339334,0.0,0.0,0.0,232.29167
11,8,2,0,,,,3.1752834,0.0,0.0,0.0,458.57916
11,9,2,0,,,,4.421,0.0,0.0,0.0,622.6042
11,10,2,0,,,,2.4042666,0.0,0.0,0.0,587.2375
11,11,2,0,,,,0.04545001,0.0,0.0,0.0,682.39166
11,12,2,0,,,,0.35821667,0.0,0.0,0.0,680.4667
11,13,2,0,,,,0.14091676,0.0,0.0,0.0,395.63333
11,14,2,0,,,,0.05071677,0.0,0.0,0.0,274.025
11,15,2,0,,,,0.49573335,0.0,0.0,0.0,84.129166
11,16,2,0,,,,0.049250066,0.0,0.0,0.0,6.9666667
11,17,2,0,,,,0.1242334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.020666754,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.5311,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6865168,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.57075,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.2822,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.27498335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.26863334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26488334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.26571667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.26598334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26638332,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27423334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.27331668,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.6721667,0.0,0.0,0.0,225.09584
11,8,3,0,,,,3.2134166,0.0,0.0,0.0,455.05
11,9,3,0,,,,3.98125,0.0,0.0,0.0,569.5208
11,10,3,0,,,,3.1529834,0.0,0.0,0.0,469.38333
11,11,3,0,,,,0.056766704,0.0,0.0,0.0,594.75836
11,12,3,0,,,,0.85395,0.0,0.0,0.0,534.2208
11,13,3,0,,,,0.0023000895,0.0,0.0,0.0,454.49167
11,14,3,0,,,,0.8454334,0.0,0.0,0.0,452.61667
11,15,3,0,,,,1.1329651e-07,0.0,0.0,0.0,222.56667
11,16,3,0,,,,0.09458339,0.0,0.0,0.0,24.566668
11,17,3,0,,,,0.03833342,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.16056667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.6439667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.6882667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.37585,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.78496665,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.1952584,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21455,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20686667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.20973334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.21611667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.31461668,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3867,0.0,0.0,0.0,249.57916
11,8,4,0,,,,3.4433668,0.0,0.0,0.0,497.20834
11,9,4,0,,,,4.7574835,0.0,0.0,0.0,672.99164
11,10,4,0,,,,1.5377,0.0,0.0,0.0,779.75415
11,11,4,0,,,,0.207,0.0,0.0,0.0,816.9042
11,12,4,0,,,,0.35936666,0.0,0.0,0.0,784.44586
11,13,4,0,,,,0.5121833,0.0,0.0,0.0,685.9708
11,14,4,0,,,,0.50813335,0.0,0.0,0.0,516.9667
11,15,4,0,,,,1.1647543e-07,0.0,0.0,0.0,283.40417
11,16,4,0,,,,0.024400089,0.0,0.0,0.0,40.395832
11,17,4,0,,,,0.0016667646,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.1291504e-07,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.013516746,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.0015500986,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.1593667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.20993334,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.20998333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.4271166,0.0,0.0,0.0,249.0
11,8,5,0,,,,3.4581332,0.0,0.0,0.0,491.0375
11,9,5,0,,,,4.7581334,0.0,0.0,0.0,665.2708
11,10,5,0,,,,1.8217167,0.0,0.0,0.0,768.25836
11,11,5,0,,,,0.05558333,0.0,0.0,0.0,801.3458
11,12,5,0,,,,0.28658333,0.0,0.0,0.0,767.0958
11,13,5,0,,,,0.58751667,0.0,0.0,0.0,656.4708
11,14,5,0,,,,0.5473167,0.0,0.0,0.0,493.47916
11,15,5,0,,,,1.1901855e-07,0.0,0.0,0.0,281.11667
11,16,5,0,,,,0.22656672,0.0,0.0,0.0,43.908333
11,17,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.23071675,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2105306e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.13503337,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2076,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.20685,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.20705,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.20456667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.20725,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.15796667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.24425,0.0,0.0,0.0,244.96666
11,8,6,0,,,,0.9422334,0.0,0.0,0.0,474.21667
11,9,6,0,,,,3.9868333,0.0,0.0,0.0,603.17084
11,10,6,0,,,,2.6705,0.0,0.0,0.0,489.00418
11,11,6,0,,,,2.1116333,0.0,0.0,0.0,339.07083
11,12,6,0,,,,1.6564333,0.0,0.0,0.0,285.19583
11,13,6,0,,,,0.20323342,0.0,0.0,0.0,267.83334
11,14,6,0,,,,1.2358,0.0,0.0,0.0,481.2
11,15,6,0,,,,0.5019834,0.0,0.0,0.0,145.07916
11,16,6,0,,,,0.009333443,0.0,0.0,0.0,10.566667
11,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.01968345,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3987,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.6525,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.21073334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.18433334,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.8490334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.6692917,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.42923334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.21586667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.21476667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2129,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21576667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.21248333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.25595,0.0,0.0,0.0,30.708334
11,8,7,0,,,,1.4644333,0.0,0.0,0.0,234.0625
11,9,7,0,,,,3.1189666,0.0,0.0,0.0,504.65
11,10,7,0,,,,2.7672834,0.0,0.0,0.0,632.79584
11,11,7,0,,,,2.1346333,0.0,0.0,0.0,520.5833
11,12,7,0,,,,2.5871832,0.0,0.0,0.0,568.32916
11,13,7,0,,,,0.0581834,0.0,0.0,0.0,360.94168
11,14,7,0,,,,0.40956673,0.0,0.0,0.0,153.68263
11,15,7,0,,,,0.06238342,0.0,0.0,0.0,34.195835
11,16,7,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.5889,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.7037333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.34261668,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.7932,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24333334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.23938334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.23098333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21843334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.21618333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.21625,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.22018333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.243,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.45105,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6052333,0.0,0.0,0.0,46.0
11,8,1,0,,,,0.87315,0.0,0.0,0.0,104.78333
11,9,1,0,,,,1.2528167,0.0,0.0,0.0,224.90416
11,10,1,0,,,,1.4336333,0.0,0.0,0.0,230.32083
11,11,1,0,,,,0.7032667,0.0,0.0,0.0,142.3875
11,12,1,0,,,,0.11100004,0.0,0.0,0.0,30.295834
11,13,1,0,,,,0.25653338,0.0,0.0,0.0,52.9625
11,14,1,0,,,,0.21593335,0.0,0.0,0.0,61.491665
11,15,1,0,,,,0.08340005,0.0,0.0,0.0,19.275
11,16,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.1200167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.18336667,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.28313333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.66653335,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6653,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.67148334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.4178,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.21584167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21693334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.2167,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2146639,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.22013333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.23645,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.36058334,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2440166,0.0,0.0,0.0,218.75833
11,8,2,0,,,,3.1443167,0.0,0.0,0.0,459.67917
11,9,2,0,,,,4.420133,0.0,0.0,0.0,626.3875
11,10,2,0,,,,3.0577,0.0,0.0,0.0,729.25
11,11,2,0,,,,0.07626667,0.0,0.0,0.0,761.8958
11,12,2,0,,,,0.25773335,0.0,0.0,0.0,725.05835
11,13,2,0,,,,0.69055,0.0,0.0,0.0,626.2167
11,14,2,0,,,,0.10190009,0.0,0.0,0.0,479.61667
11,15,2,0,,,,0.87545,0.0,0.0,0.0,272.4625
11,16,2,0,,,,9.881457e-08,0.0,0.0,0.0,34.9875
11,17,2,0,,,,0.8575667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.006633408,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.51260006,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.4682333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.27948335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.28253335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27823332,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.26891667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.2550166,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27015,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.26535,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.38133332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.63526666,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.184,0.0,0.0,0.0,214.3375
11,8,3,0,,,,3.2395334,0.0,0.0,0.0,459.22916
11,9,3,0,,,,4.1473,0.0,0.0,0.0,580.7875
11,10,3,0,,,,3.3889334,0.0,0.0,0.0,673.19586
11,11,3,0,,,,0.17855,0.0,0.0,0.0,750.1583
11,12,3,0,,,,0.29736668,0.0,0.0,0.0,730.0208
11,13,3,0,,,,0.96185,0.0,0.0,0.0,598.5833
11,14,3,0,,,,0.3268834,0.0,0.0,0.0,437.08334
11,15,3,0,,,,0.03358342,0.0,0.0,0.0,225.07083
11,16,3,0,,,,1.0019938e-07,0.0,0.0,0.0,20.004168
11,17,3,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.20070004,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.10925,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.8017667,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.1920667,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.22645,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.58951664,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.23354167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.22298333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.22048333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.21971667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2218,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.18943334,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5226333,0.0,0.0,0.0,219.35
11,8,4,0,,,,3.3298666,0.0,0.0,0.0,474.6375
11,9,4,0,,,,4.6383834,0.0,0.0,0.0,659.69165
11,10,4,0,,,,2.3386333,0.0,0.0,0.0,771.17084
11,11,4,0,,,,3.2714167,0.0,0.0,0.0,810.24164
11,12,4,0,,,,2.0207834,0.0,0.0,0.0,780.3875
11,13,4,0,,,,2.9170666,0.0,0.0,0.0,675.29584
11,14,4,0,,,,2.09585,0.0,0.0,0.0,506.25833
11,15,4,0,,,,1.28815,0.0,0.0,0.0,277.78333
11,16,4,0,,,,0.047600087,0.0,0.0,0.0,37.125
11,17,4,0,,,,0.039550055,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.0045001046,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.46155,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8289167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.80661666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.48225,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.33105,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3319,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7216333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.3351,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.33211666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3067,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.5979667,0.0,0.0,0.0,220.19167
11,8,5,0,,,,3.3118834,0.0,0.0,0.0,469.55
11,9,5,0,,,,2.9190333,0.0,0.0,0.0,634.8958
11,10,5,0,,,,3.7309916,0.0,0.0,0.0,730.0417
11,11,5,0,,,,1.2374834,0.0,0.0,0.0,767.7375
11,12,5,0,,,,4.3036833,0.0,0.0,0.0,733.6
11,13,5,0,,,,0.6552,0.0,0.0,0.0,647.30414
11,14,5,0,,,,0.44528335,0.0,0.0,0.0,487.76666
11,15,5,0,,,,1.1850993e-07,0.0,0.0,0.0,270.34583
11,16,5,0,,,,1.0305643e-07,0.0,0.0,0.0,36.475
11,17,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.3206167,0.0,0.0,0.0,172.89583
11,8,6,0,,,,3.38355,0.0,0.0,0.0,450.12082
11,9,6,0,,,,3.9984334,0.0,0.0,0.0,635.7708
11,10,6,0,,,,0.26538333,0.0,0.0,0.0,738.48334
11,11,6,0,,,,0.33175,0.0,0.0,0.0,744.275
11,12,6,0,,,,0.49531665,0.0,0.0,0.0,542.2708
11,13,6,0,,,,0.90573335,0.0,0.0,0.0,225.425
11,14,6,0,,,,1.0165942e-07,0.0,0.0,0.0,52.3
11,15,6,0,,,,1.01343794e-07,0.0,0.0,0.0,1.1083333
11,16,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.775
11,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.0031334332,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.2229834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.4279333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.68345,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.23731667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.20903334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.21031667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.20745,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.8651834,0.0,0.0,0.0,44.045834
11,8,7,0,,,,1.9685833,0.0,0.0,0.0,46.091667
11,9,7,0,,,,1.5639334,0.0,0.0,0.0,40.075
11,10,7,0,,,,0.5365833,0.0,0.0,0.0,17.566668
11,11,7,0,,,,0.9231333,0.0,0.0,0.0,24.133333
11,12,7,0,,,,0.8365333,0.0,0.0,0.0,54.579166
11,13,7,0,,,,0.8244,0.0,0.0,0.0,72.058334
11,14,7,0,,,,0.7948,0.0,0.0,0.0,19.4375
11,15,7,0,,,,0.76638335,0.0,0.0,0.0,30.316668
11,16,7,0,,,,4.0003834,0.0,0.0,0.0,3.1875
11,17,7,0,,,,0.72756666,0.0,0.0,0.0,0.0
11,18,7,0,,,,3.8979666,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0684,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.73976666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.71886665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.5946,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.28601667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.265,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.26981667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.26473334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26616666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.26576668,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30146667,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.94755,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9616333,0.0,0.0,0.0,178.20833
11,8,1,0,,,,2.0496166,0.0,0.0,0.0,316.72916
11,9,1,0,,,,2.1683333,0.0,0.0,0.0,330.58334
11,10,1,0,,,,3.8998334,0.0,0.0,0.0,555.2875
11,11,1,0,,,,3.1455166,0.0,0.0,0.0,728.5417
11,12,1,0,,,,0.8161167,0.0,0.0,0.0,526.39166
11,13,1,0,,,,0.0046167444,0.0,0.0,0.0,375.975
11,14,1,0,,,,0.87056667,0.0,0.0,0.0,129.40834
11,15,1,0,,,,0.24688339,0.0,0.0,0.0,132.80417
11,16,1,0,,,,1.04173026e-07,0.0,0.0,0.0,27.05
11,17,1,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.503,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.80523336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6825333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.22398333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.213125,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.21061666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.20956667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.9838166,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.20796667,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.6279334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.21791667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.2130334,0.0,0.0,0.0,203.83333
11,8,2,0,,,,3.1726,0.0,0.0,0.0,461.59583
11,9,2,0,,,,4.60185,0.0,0.0,0.0,643.10834
11,10,2,0,,,,2.326,0.0,0.0,0.0,752.0375
11,11,2,0,,,,0.3189,0.0,0.0,0.0,796.025
11,12,2,0,,,,0.31706667,0.0,0.0,0.0,770.32916
11,13,2,0,,,,1.7568834,0.0,0.0,0.0,671.12915
11,14,2,0,,,,0.69413334,0.0,0.0,0.0,510.77084
11,15,2,0,,,,1.17492675e-07,0.0,0.0,0.0,284.93332
11,16,2,0,,,,0.015783407,0.0,0.0,0.0,33.379166
11,17,2,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2203001,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.2614665,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6795167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.6064,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.21311666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.21095,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21096666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.2105,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.20928334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.40136668,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.56811666,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.6282167,0.0,0.0,0.0,210.0
11,8,3,0,,,,3.54915,0.0,0.0,0.0,453.73334
11,9,3,0,,,,4.4211,0.0,0.0,0.0,626.69586
11,10,3,0,,,,4.469967,0.0,0.0,0.0,723.55835
11,11,3,0,,,,0.97686666,0.0,0.0,0.0,670.6375
11,12,3,0,,,,0.061683334,0.0,0.0,0.0,730.4708
11,13,3,0,,,,0.21816666,0.0,0.0,0.0,634.1042
11,14,3,0,,,,0.48981667,0.0,0.0,0.0,479.3875
11,15,3,0,,,,1.1876424e-07,0.0,0.0,0.0,264.825
11,16,3,0,,,,0.0028500948,0.0,0.0,0.0,36.475
11,17,3,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,6.052653e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.5136666,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6937833,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.7018,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.27196667,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.21011667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21149166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21063334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21465,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21018334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.22411667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.23335,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.64598334,0.0,0.0,0.0,72.01667
12,8,4,0,,,,1.2034167,0.0,0.0,0.0,212.7
12,9,4,0,,,,2.7957,0.0,0.0,0.0,417.79584
12,10,4,0,,,,2.13145,0.0,0.0,0.0,380.5
12,11,4,0,,,,2.3042834,0.0,0.0,0.0,311.77917
12,12,4,0,,,,1.7945167,0.0,0.0,0.0,635.05835
12,13,4,0,,,,1.2681667,0.0,0.0,0.0,573.87915
12,14,4,0,,,,0.4474834,0.0,0.0,0.0,449.525
12,15,4,0,,,,1.180013e-07,0.0,0.0,0.0,259.03333
12,16,4,0,,,,0.048266742,0.0,0.0,0.0,30.783333
12,17,4,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.63195,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.81726664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.7366167,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.47788334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.26485,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.24036667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.24711667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.21648334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.21761666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.21405,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21381667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22721666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.25275,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0638,0.0,0.0,0.0,198.77083
12,8,5,0,,,,2.3805833,0.0,0.0,0.0,463.07083
12,9,5,0,,,,5.308417,0.0,0.0,0.0,647.60834
12,10,5,0,,,,5.398,0.0,0.0,0.0,754.7083
12,11,5,0,,,,1.8406,0.0,0.0,0.0,784.2167
12,12,5,0,,,,0.25978333,0.0,0.0,0.0,751.0125
12,13,5,0,,,,0.41068333,0.0,0.0,0.0,665.9042
12,14,5,0,,,,0.55128336,0.0,0.0,0.0,505.47916
12,15,5,0,,,,1.1545817e-07,0.0,0.0,0.0,283.52917
12,16,5,0,,,,0.0413334,0.0,0.0,0.0,37.1125
12,17,5,0,,,,3.051758e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.002500116,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.59821665,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.63446665,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.31823334,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.1802,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.1808,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.18188334,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5774167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.75886667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.51381665,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.21221666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21285,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19318333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4382334,0.0,0.0,0.0,198.0375
12,8,6,0,,,,2.7895,0.0,0.0,0.0,452.11667
12,9,6,0,,,,4.57615,0.0,0.0,0.0,632.6
12,10,6,0,,,,3.35545,0.0,0.0,0.0,740.3958
12,11,6,0,,,,0.10476667,0.0,0.0,0.0,785.1625
12,12,6,0,,,,0.23876667,0.0,0.0,0.0,754.0292
12,13,6,0,,,,0.47815,0.0,0.0,0.0,665.39166
12,14,6,0,,,,0.4634667,0.0,0.0,0.0,504.825
12,15,6,0,,,,1.17492675e-07,0.0,0.0,0.0,280.77917
12,16,6,0,,,,0.006450102,0.0,0.0,0.0,38.3375
12,17,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.0076000905,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.31785,0.0,0.0,0.0,188.9625
12,8,7,0,,,,3.1952333,0.0,0.0,0.0,435.57083
12,9,7,0,,,,3.6182168,0.0,0.0,0.0,607.0833
12,10,7,0,,,,0.19695,0.0,0.0,0.0,705.725
12,11,7,0,,,,0.22676666,0.0,0.0,0.0,743.75
12,12,7,0,,,,0.2313,0.0,0.0,0.0,715.57916
12,13,7,0,,,,0.54941666,0.0,0.0,0.0,628.32916
12,14,7,0,,,,0.36811677,0.0,0.0,0.0,435.85834
12,15,7,0,,,,0.039833434,0.0,0.0,0.0,229.45
12,16,7,0,,,,0.7367667,0.0,0.0,0.0,17.908333
12,17,7,0,,,,2.94,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.1968167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.75104445,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.33078334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.28841665,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.28505,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.27658334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.27096668,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.2661,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.26808333,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2665,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.26721665,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.27865,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.27558333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.78356665,0.0,0.0,0.0,136.36667
12,8,1,0,,,,1.9385166,0.0,0.0,0.0,295.18332
12,9,1,0,,,,3.0886166,0.0,0.0,0.0,445.63333
12,10,1,0,,,,2.9720666,0.0,0.0,0.0,428.8375
12,11,1,0,,,,2.4346,0.0,0.0,0.0,363.975
12,12,1,0,,,,1.5403833,0.0,0.0,0.0,415.62918
12,13,1,0,,,,0.0064333985,0.0,0.0,0.0,515.80414
12,14,1,0,,,,0.85156673,0.0,0.0,0.0,426.0
12,15,1,0,,,,0.0027167452,0.0,0.0,0.0,199.15834
12,16,1,0,,,,0.00073342246,0.0,0.0,0.0,23.541666
12,17,1,0,,,,0.034816768,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.19708335,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.0924501,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.81028336,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.85105,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.7697,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.29935,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.28831667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.28603333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2797,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.27508333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27503332,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.27773333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.29473335,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.34063333,0.0,0.0,0.0,52.820835
12,8,2,0,,,,0.6714333,0.0,0.0,0.0,89.275
12,9,2,0,,,,1.1862333,0.0,0.0,0.0,213.1
12,10,2,0,,,,1.9130666,0.0,0.0,0.0,308.94583
12,11,2,0,,,,1.6190333,0.0,0.0,0.0,266.33334
12,12,2,0,,,,2.18695,0.0,0.0,0.0,286.40833
12,13,2,0,,,,0.42253333,0.0,0.0,0.0,79.42083
12,14,2,0,,,,0.28296667,0.0,0.0,0.0,65.97083
12,15,2,0,,,,0.05680007,0.0,0.0,0.0,18.645834
12,16,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.0036500979,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.7814667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.9113834,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.7474667,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.82343334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.87325,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6723667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.29843333,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.29426667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.28833333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2816,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.28446665,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.283,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.323,0.0,0.0,0.0,43.520832
12,8,3,0,,,,1.91695,0.0,0.0,0.0,111.729164
12,9,3,0,,,,3.63855,0.0,0.0,0.0,281.16666
12,10,3,0,,,,4.1246166,0.0,0.0,0.0,581.425
12,11,3,0,,,,4.078467,0.0,0.0,0.0,610.98334
12,12,3,0,,,,2.7231,0.0,0.0,0.0,726.23334
12,13,3,0,,,,2.961,0.0,0.0,0.0,622.62085
12,14,3,0,,,,1.5912501,0.0,0.0,0.0,465.42084
12,15,3,0,,,,0.25223336,0.0,0.0,0.0,227.9375
12,16,3,0,,,,0.010683442,0.0,0.0,0.0,15.195833
12,17,3,0,,,,5.8492024e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.2993334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0459334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.6150333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.49145,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.56116664,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.1824,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.53665,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.36488333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.28273332,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.27821666,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.28295,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.28786665,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.40045,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.6898,0.0,0.0,0.0,108.7875
12,8,4,0,,,,2.696,0.0,0.0,0.0,375.79584
12,9,4,0,,,,3.9785833,0.0,0.0,0.0,561.05835
12,10,4,0,,,,4.67185,0.0,0.0,0.0,668.10834
12,11,4,0,,,,0.3418,0.0,0.0,0.0,703.49164
12,12,4,0,,,,0.68965,0.0,0.0,0.0,679.1542
12,13,4,0,,,,0.57848334,0.0,0.0,0.0,591.4708
12,14,4,0,,,,1.4215333,0.0,0.0,0.0,405.05832
12,15,4,0,,,,1.0665667,0.0,0.0,0.0,212.3375
12,16,4,0,,,,6.676661e-05,0.0,0.0,0.0,19.870832
12,17,4,0,,,,1.6766866e-05,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.0024501171,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.034900054,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.058300037,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.11131672,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.30980834,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.3002,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29408333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.29306668,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.32483333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.2982,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.6695833,0.0,0.0,0.0,58.695835
12,8,5,0,,,,1.7861,0.0,0.0,0.0,272.0125
12,9,5,0,,,,2.94965,0.0,0.0,0.0,391.45834
12,10,5,0,,,,2.2083666,0.0,0.0,0.0,320.3375
12,11,5,0,,,,0.2748334,0.0,0.0,0.0,365.52084
12,12,5,0,,,,3.1110666,0.0,0.0,0.0,523.175
12,13,5,0,,,,3.1977832,0.0,0.0,0.0,429.87082
12,14,5,0,,,,2.2827833,0.0,0.0,0.0,341.02917
12,15,5,0,,,,1.61775,0.0,0.0,0.0,216.19583
12,16,5,0,,,,0.13386674,0.0,0.0,0.0,23.279167
12,17,5,0,,,,0.00018343328,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1057668,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3436333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72318333,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70835,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.7225,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.28061667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.27695,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.27638334,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.27528334,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2747,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.27391666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8947333,0.0,0.0,0.0,105.67917
12,8,6,0,,,,2.63645,0.0,0.0,0.0,341.27917
12,9,6,0,,,,3.2914667,0.0,0.0,0.0,511.3
12,10,6,0,,,,3.37345,0.0,0.0,0.0,620.0917
12,11,6,0,,,,2.1912167,0.0,0.0,0.0,658.65
12,12,6,0,,,,1.6460583,0.0,0.0,0.0,625.38544
12,13,6,0,,,,1.85245,0.0,0.0,0.0,534.6625
12,14,6,0,,,,2.2780333,0.0,0.0,0.0,353.85416
12,15,6,0,,,,1.1017833,0.0,0.0,0.0,185.88333
12,16,6,0,,,,0.034933414,0.0,0.0,0.0,15.716666
12,17,6,0,,,,0.00041676304,0.0,0.0,0.0,0.0
12,18,6,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6205,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.837,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.4713,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.3026,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.21555,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.21306667,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.21413334,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21383333,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.21331666,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.2146,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.213,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21265,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.22616667,0.0,0.0,0.0,0.475
12,8,7,0,,,,0.26666668,0.0,0.0,0.0,28.945833
12,9,7,0,,,,1.2411166,0.0,0.0,0.0,74.275
12,10,7,0,,,,3.6229334,0.0,0.0,0.0,146.67917
12,11,7,0,,,,0.66013336,0.0,0.0,0.0,129.725
12,12,7,0,,,,0.7129833,0.0,0.0,0.0,116.416664
12,13,7,0,,,,0.82858336,0.0,0.0,0.0,120.379166
12,14,7,0,,,,0.18341666,0.0,0.0,0.0,36.570835
12,15,7,0,,,,0.1691,0.0,0.0,0.0,12.491667
12,16,7,0,,,,0.17708333,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.18143333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.18385,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.18086667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.18115,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.18173334,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.18181667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.18295,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.22365,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.6385667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6084167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.2121,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.21205,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.21113333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.2039,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.21571666,0.0,0.0,0.0,25.204166
12,8,1,0,,,,2.1501167,0.0,0.0,0.0,193.525
12,9,1,0,,,,1.6540834,0.0,0.0,0.0,267.625
12,10,1,0,,,,1.0607834,0.0,0.0,0.0,154.6
12,11,1,0,,,,0.75208336,0.0,0.0,0.0,157.98334
12,12,1,0,,,,0.7719333,0.0,0.0,0.0,160.1875
12,13,1,0,,,,1.1958667,0.0,0.0,0.0,172.85417
12,14,1,0,,,,1.0620667,0.0,0.0,0.0,145.2375
12,15,1,0,,,,0.19955002,0.0,0.0,0.0,50.008335
12,16,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.20833333
12,17,1,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.31638336,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.8258834,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.59405,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5603667,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.62075,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5642667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.21908334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2139,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.21185,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.21135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.20988333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.21088333,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.20448333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.79436666,0.0,0.0,0.0,37.866665
12,8,2,0,,,,1.6138667,0.0,0.0,0.0,110.191666
12,9,2,0,,,,2.6240666,0.0,0.0,0.0,394.92917
12,10,2,0,,,,4.0628667,0.0,0.0,0.0,544.82916
12,11,2,0,,,,3.3236833,0.0,0.0,0.0,473.60416
12,12,2,0,,,,0.31503335,0.0,0.0,0.0,647.3958
12,13,2,0,,,,0.35050002,0.0,0.0,0.0,528.6583
12,14,2,0,,,,0.116833374,0.0,0.0,0.0,437.14584
12,15,2,0,,,,0.45610005,0.0,0.0,0.0,209.38333
12,16,2,0,,,,1.0378758e-07,0.0,0.0,0.0,10.008333
12,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,6.866455e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.16821675,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7319667,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.4542832,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6394,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6289167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.21535,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.21191667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.2109,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.21101667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.20935,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.20101666,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1365666,0.0,0.0,0.0,97.02917
12,8,3,0,,,,1.7735167,0.0,0.0,0.0,360.5125
12,9,3,0,,,,2.0338833,0.0,0.0,0.0,476.00833
12,10,3,0,,,,3.8871,0.0,0.0,0.0,605.4167
12,11,3,0,,,,4.15325,0.0,0.0,0.0,681.24585
12,12,3,0,,,,0.38555,0.0,0.0,0.0,682.00415
12,13,3,0,,,,0.51613337,0.0,0.0,0.0,522.2125
12,14,3,0,,,,1.1901855e-07,0.0,0.0,0.0,321.15417
12,15,3,0,,,,0.5909334,0.0,0.0,0.0,197.85
12,16,3,0,,,,0.16306672,0.0,0.0,0.0,26.845833
12,17,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.0012001101,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1545817e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.417,0.0,0.0,0.0,0.0
12,21,3,0,,,,3.3425834,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6837,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.22126667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.933525,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.21118334,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.21158333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.21091667,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.211,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.2112,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.15675002,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.4031167,0.0,0.0,0.0,213.65
12,9,4,0,,,,2.2194834,0.0,0.0,0.0,345.56668
12,10,4,0,,,,3.6274166,0.0,0.0,0.0,524.55835
12,11,4,0,,,,1.3717333,0.0,0.0,0.0,216.75417
12,12,4,0,,,,1.3464667,0.0,0.0,0.0,187.64583
12,13,4,0,,,,1.468,0.0,0.0,0.0,203.425
12,14,4,0,,,,0.0040667667,0.0,0.0,0.0,119.45417
12,15,4,0,,,,0.040700074,0.0,0.0,0.0,42.4125
12,16,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,7.5276695e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.91551673,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1416167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.721375,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.68941665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23813333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22016667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.21965,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.22041667,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.21876666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.20896667,0.0,0.0,0.0,0.69166666
12,8,5,0,,,,2.10375,0.0,0.0,0.0,20.641666
12,9,5,0,,,,1.4645,0.0,0.0,0.0,70.745834
12,10,5,0,,,,0.6351333,0.0,0.0,0.0,81.79583
12,11,5,0,,,,2.53335,0.0,0.0,0.0,87.558334
12,12,5,0,,,,1.40035,0.0,0.0,0.0,204.60834
12,13,5,0,,,,2.6935833,0.0,0.0,0.0,461.65
12,14,5,0,,,,2.8423834,0.0,0.0,0.0,509.69168
12,15,5,0,,,,0.3802834,0.0,0.0,0.0,245.0125
12,16,5,0,,,,0.55918336,0.0,0.0,0.0,15.416667
12,17,5,0,,,,3.4839666,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.6152,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.6421,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.2488,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.4867,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6385334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1001834,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.22588333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.21926667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.21835,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.2173,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.21783334,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2169,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0427,0.0,0.0,0.0,149.60417
12,8,6,0,,,,2.5002334,0.0,0.0,0.0,425.31668
12,9,6,0,,,,4.0014334,0.0,0.0,0.0,616.9792
12,10,6,0,,,,2.5131166,0.0,0.0,0.0,733.8458
12,11,6,0,,,,0.64986664,0.0,0.0,0.0,778.925
12,12,6,0,,,,2.5370333,0.0,0.0,0.0,759.325
12,13,6,0,,,,1.01145,0.0,0.0,0.0,672.225
12,14,6,0,,,,0.40716666,0.0,0.0,0.0,519.54584
12,15,6,0,,,,0.078900106,0.0,0.0,0.0,300.89166
12,16,6,0,,,,9.7910565e-08,0.0,0.0,0.0,47.066666
12,17,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.46443337,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.22646675,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7392666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.32875,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.29516667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.23906666,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.23046666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.21855,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.2155,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.21575,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.2172,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21671666,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2679334,0.0,0.0,0.0,149.63333
12,8,7,0,,,,1.95605,0.0,0.0,0.0,425.2125
12,9,7,0,,,,5.3774333,0.0,0.0,0.0,622.36664
12,10,7,0,,,,5.1243834,0.0,0.0,0.0,750.17914
12,11,7,0,,,,1.5812334,0.0,0.0,0.0,805.9667
12,12,7,0,,,,2.8392167,0.0,0.0,0.0,787.92914
12,13,7,0,,,,2.50765,0.0,0.0,0.0,696.29584
12,14,7,0,,,,1.7372501,0.0,0.0,0.0,536.3458
12,15,7,0,,,,5.5846334,0.0,0.0,0.0,313.00833
12,16,7,0,,,,1.25855,0.0,0.0,0.0,52.654167
12,17,7,0,,,,0.81775,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.7582333,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.48995,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.0381,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.81005,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.38076666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.23896667,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.2309,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.23118334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.23128334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.23106667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.22945,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.23945,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.4032333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.95715,0.0,0.0,0.0,150.16667
12,8,1,0,,,,2.436,0.0,0.0,0.0,433.42917
12,9,1,0,,,,3.5568333,0.0,0.0,0.0,634.74585
12,10,1,0,,,,4.8855667,0.0,0.0,0.0,759.3542
12,11,1,0,,,,0.49831668,0.0,0.0,0.0,813.975
12,12,1,0,,,,0.39015,0.0,0.0,0.0,792.20416
12,13,1,0,,,,0.2726,0.0,0.0,0.0,700.56665
12,14,1,0,,,,0.55116665,0.0,0.0,0.0,545.2292
12,15,1,0,,,,0.15476677,0.0,0.0,0.0,320.76666
12,16,1,0,,,,3.4332274e-08,0.0,0.0,0.0,55.504166
12,17,1,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.1639834,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8795,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.8955166,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.0660833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.23616667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.22553334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.2243,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.2248,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.22281666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.22358334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.2272,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.23378333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.68258333,0.0,0.0,0.0,144.2125
12,8,2,0,,,,2.68185,0.0,0.0,0.0,417.55417
12,9,2,0,,,,4.39775,0.0,0.0,0.0,608.4792
12,10,2,0,,,,3.5414834,0.0,0.0,0.0,734.425
12,11,2,0,,,,0.8551667,0.0,0.0,0.0,725.70416
12,12,2,0,,,,0.28543332,0.0,0.0,0.0,655.0833
12,13,2,0,,,,0.22096667,0.0,0.0,0.0,663.35834
12,14,2,0,,,,0.4847667,0.0,0.0,0.0,439.90417
12,15,2,0,,,,9.818077e-08,0.0,0.0,0.0,86.770836
12,16,2,0,,,,0.002800102,0.0,0.0,0.0,5.9666667
12,17,2,0,,,,0.047100104,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.2130738e-07,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.16836667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.18916667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.18921667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.19043334,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.17953333,0.0,0.0,0.0,5.5958333
12,8,3,0,,,,0.31763333,0.0,0.0,0.0,56.166668
12,9,3,0,,,,0.24388333,0.0,0.0,0.0,50.35
12,10,3,0,,,,0.3315,0.0,0.0,0.0,63.097916
12,11,3,0,,,,0.67828333,0.0,0.0,0.0,113.85625
12,12,3,0,,,,0.72315,0.0,0.0,0.0,118.3625
12,13,3,0,,,,0.80785,0.0,0.0,0.0,131.02916
12,14,3,0,,,,0.61411667,0.0,0.0,0.0,86.629166
12,15,3,0,,,,0.18263337,0.0,0.0,0.0,43.070835
12,16,3,0,,,,0.04840007,0.0,0.0,0.0,7.6041665
12,17,3,0,,,,0.0017167862,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.18548334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18538333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.18618333,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.18701667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.18796666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.18836667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.18915,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.18933333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.18888333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.1882,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.18985,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.18955,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.18906666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.1385,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.19688334,0.0,0.0,0.0,37.741665
12,9,4,0,,,,0.46441665,0.0,0.0,0.0,72.558334
12,10,4,0,,,,0.68535,0.0,0.0,0.0,113.979164
12,11,4,0,,,,0.6663667,0.0,0.0,0.0,110.32917
12,12,4,0,,,,0.8246,0.0,0.0,0.0,115.7375
12,13,4,0,,,,1.1057167,0.0,0.0,0.0,220.425
12,14,4,0,,,,0.58108336,0.0,0.0,0.0,90.791664
12,15,4,0,,,,0.12143337,0.0,0.0,0.0,34.225
12,16,4,0,,,,0.027316747,0.0,0.0,0.0,4.3541665
12,17,4,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4375,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.85655,0.0,0.0,0.0,0.0
12,21,4,0,,,,6.9049835,0.0,0.0,0.0,0.0
12,22,4,0,,,,4.6506333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0181,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.69965833,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.36923334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23191667,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.22945,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23066667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.27101666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.63825,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.61723334,0.0,0.0,0.0,34.329166
12,9,5,0,,,,0.60073334,0.0,0.0,0.0,16.875
12,10,5,0,,,,0.5994833,0.0,0.0,0.0,54.341667
12,11,5,0,,,,0.75988334,0.0,0.0,0.0,156.2
12,12,5,0,,,,1.3079,0.0,0.0,0.0,274.21667
12,13,5,0,,,,1.3832834,0.0,0.0,0.0,211.36667
12,14,5,0,,,,1.0777167,0.0,0.0,0.0,151.54584
12,15,5,0,,,,0.11148338,0.0,0.0,0.0,35.983334
12,16,5,0,,,,0.035466745,0.0,0.0,0.0,6.641667
12,17,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.17438334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.64880836,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.20231667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.19308333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.19296667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.1937,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.19431667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.19293334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.1269,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.5201,0.0,0.0,0.0,73.1625
12,9,6,0,,,,1.6042,0.0,0.0,0.0,233.0125
12,10,6,0,,,,1.84655,0.0,0.0,0.0,663.69586
12,11,6,0,,,,1.3243667,0.0,0.0,0.0,751.19586
12,12,6,0,,,,2.0672834,0.0,0.0,0.0,768.175
12,13,6,0,,,,2.28305,0.0,0.0,0.0,661.5417
12,14,6,0,,,,1.0889,0.0,0.0,0.0,389.51666
12,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,326.75833
12,16,6,0,,,,1.0375977e-07,0.0,0.0,0.0,62.745834
12,17,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1164347e-07,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.1978149e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.015850093,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.007933437,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5004333,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.1104834,0.0,0.0,0.0,403.65833
12,9,7,0,,,,4.172233,0.0,0.0,0.0,585.85834
12,10,7,0,,,,0.48145,0.0,0.0,0.0,686.75836
12,11,7,0,,,,0.269925,0.0,0.0,0.0,698.6521
12,12,7,0,,,,0.08545833,0.0,0.0,0.0,731.87915
12,13,7,0,,,,0.33086666,0.0,0.0,0.0,653.82916
12,14,7,0,,,,0.4673667,0.0,0.0,0.0,494.45
12,15,7,0,,,,1.1738141e-07,0.0,0.0,0.0,263.29166
12,16,7,0,,,,0.01805009,0.0,0.0,0.0,38.679165
12,17,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.13780001,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.06885,0.0,0.0,0.0,135.3
12,9,1,0,,,,2.0102668,0.0,0.0,0.0,283.98334
12,10,1,0,,,,3.5637333,0.0,0.0,0.0,514.70416
12,11,1,0,,,,2.6153667,0.0,0.0,0.0,574.4083
12,12,1,0,,,,0.89860004,0.0,0.0,0.0,586.7208
12,13,1,0,,,,0.4560001,0.0,0.0,0.0,515.55
12,14,1,0,,,,0.3393001,0.0,0.0,0.0,365.03333
12,15,1,0,,,,0.5435834,0.0,0.0,0.0,131.65834
12,16,1,0,,,,0.00411673,0.0,0.0,0.0,22.7375
12,17,1,0,,,,0.5766667,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.67195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.3503168,0.0,0.0,0.0,0.0
12,20,1,0,,,,6.4772835,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.090133,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.2842166,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.1260166,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.09195,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.028175,0.0,0.0,0.0,0.0
12,2,2,0,,,,3.0713,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.0700333,0.0,0.0,0.0,0.0
12,4,2,0,,,,3.0698667,0.0,0.0,0.0,0.0
12,5,2,0,,,,3.4471,0.0,0.0,0.0,0.0
