month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,6,2,0,,,,3.0916,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.1429334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.5023167,0.0,0.0,0.0,381.74167
12,9,2,0,,,,4.1172833,0.0,0.0,0.0,583.425
12,10,2,0,,,,4.23725,0.0,0.0,0.0,702.0
12,11,2,0,,,,0.60008335,0.0,0.0,0.0,765.35834
12,12,2,0,,,,0.11473333,0.0,0.0,0.0,759.31665
12,13,2,0,,,,0.36855,0.0,0.0,0.0,674.5375
12,14,2,0,,,,0.5568333,0.0,0.0,0.0,522.57086
12,15,2,0,,,,0.113033436,0.0,0.0,0.0,306.43332
12,16,2,0,,,,9.994507e-08,0.0,0.0,0.0,57.279167
12,17,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4670666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2076333,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.0829334,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.8206334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.8434833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.2516,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.236,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.22948334,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.22985,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.224,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.25751665,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.23053333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.4282,0.0,0.0,0.0,0.0
12,8,3,0,,,,3.1502666,0.0,0.0,0.0,393.1875
12,9,3,0,,,,3.3908834,0.0,0.0,0.0,587.9167
12,10,3,0,,,,3.4319,0.0,0.0,0.0,715.1625
12,11,3,0,,,,3.5146832,0.0,0.0,0.0,778.07916
12,12,3,0,,,,3.0833166,0.0,0.0,0.0,767.2167
12,13,3,0,,,,4.94335,0.0,0.0,0.0,683.0833
12,14,3,0,,,,2.5205834,0.0,0.0,0.0,532.8
12,15,3,0,,,,0.17981675,0.0,0.0,0.0,319.92917
12,16,3,0,,,,0.006666739,0.0,0.0,0.0,63.745834
12,17,3,0,,,,0.021500088,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
12,20,3,0,,,,8.69751e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.0045000697,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.07018344,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.446,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.23205,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.23011667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.23145,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.2309,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.23136666,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1232333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2440166,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.22780004,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.3859334,0.0,0.0,0.0,384.975
12,9,4,0,,,,4.1931834,0.0,0.0,0.0,578.0875
12,10,4,0,,,,4.226733,0.0,0.0,0.0,702.30835
12,11,4,0,,,,0.7615833,0.0,0.0,0.0,758.6125
12,12,4,0,,,,0.26708335,0.0,0.0,0.0,748.4875
12,13,4,0,,,,0.34781668,0.0,0.0,0.0,673.9708
12,14,4,0,,,,0.7269,0.0,0.0,0.0,375.12082
12,15,4,0,,,,0.020266756,0.0,0.0,0.0,174.6375
12,16,4,0,,,,0.034783367,0.0,0.0,0.0,15.195833
12,17,4,0,,,,0.032183364,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.104411e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.005833423,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.070750065,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.2153,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.23296666,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.2336,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.2314,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2327,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.23233333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.23488334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26328334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.44505,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.66926664,0.0,0.0,0.0,42.0375
12,9,5,0,,,,2.6623166,0.0,0.0,0.0,34.029167
12,10,5,0,,,,2.0733833,0.0,0.0,0.0,429.34583
12,11,5,0,,,,1.5414833,0.0,0.0,0.0,190.75
12,12,5,0,,,,0.7286,0.0,0.0,0.0,144.425
12,13,5,0,,,,0.87975,0.0,0.0,0.0,163.89166
12,14,5,0,,,,1.5899667,0.0,0.0,0.0,207.50833
12,15,5,0,,,,0.17048337,0.0,0.0,0.0,40.529167
12,16,5,0,,,,2.2910166,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.2639834,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.19025,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.22083333,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.65293336,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7674,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.72726667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.70595,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.35204166,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.23475,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.23538333,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.23435,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.2363,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.2344,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.23308334,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.22243333,0.0,0.0,0.0,12.654166
12,9,6,0,,,,0.39631668,0.0,0.0,0.0,59.8
12,10,6,0,,,,2.2149334,0.0,0.0,0.0,58.258335
12,11,6,0,,,,0.65021664,0.0,0.0,0.0,45.329166
12,12,6,0,,,,0.62256664,0.0,0.0,0.0,38.958332
12,13,6,0,,,,0.56193334,0.0,0.0,0.0,28.283333
12,14,6,0,,,,0.21931666,0.0,0.0,0.0,28.441668
12,15,6,0,,,,0.17796667,0.0,0.0,0.0,4.554167
12,16,6,0,,,,0.18203333,0.0,0.0,0.0,0.8333333
12,17,6,0,,,,0.18911667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18931666,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6096833,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.4443834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.3256834,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.78428334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6874833,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.343525,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.31561667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23326667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2346,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23611666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.23395,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.35261667,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.9717,0.0,0.0,0.0,387.7375
1,9,7,0,,,,2.4364667,0.0,0.0,0.0,546.49164
1,10,7,0,,,,1.5655667,0.0,0.0,0.0,740.1625
1,11,7,0,,,,3.8028734,0.0,0.0,0.0,662.2183
1,12,7,0,,,,6.49215,0.0,0.0,0.0,741.425
1,13,7,0,,,,2.4456,0.0,0.0,0.0,149.7125
1,14,7,0,,,,0.63991666,0.0,0.0,0.0,26.391666
1,15,7,0,,,,0.46235,0.0,0.0,0.0,6.108333
1,16,7,0,,,,0.20078333,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.199,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.19063333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.18911667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.19283333,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.64295,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0626667,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.90625,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4184334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69736665,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.2329,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22851667,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22738333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23026666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.22935,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.55560833,0.0,0.0,0.0,78.870834
1,9,1,0,,,,3.0648,0.0,0.0,0.0,139.70416
1,10,1,0,,,,4.333433,0.0,0.0,0.0,154.69583
1,11,1,0,,,,7.0986667,0.0,0.0,0.0,170.41667
1,12,1,0,,,,3.5722,0.0,0.0,0.0,148.70416
1,13,1,0,,,,0.62555,0.0,0.0,0.0,118.6125
1,14,1,0,,,,0.75376666,0.0,0.0,0.0,154.27916
1,15,1,0,,,,0.7797667,0.0,0.0,0.0,109.083336
1,16,1,0,,,,0.8944833,0.0,0.0,0.0,28.775
1,17,1,0,,,,1.5706,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.68483335,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6433,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.61578333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.22845,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2295,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.22991666,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2289,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.22768334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.2302,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.23446667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25581667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.2085,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5107,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.73613334,0.0,0.0,0.0,123.6125
1,9,2,0,,,,1.32755,0.0,0.0,0.0,277.92917
1,10,2,0,,,,1.44035,0.0,0.0,0.0,250.95416
1,11,2,0,,,,1.8162167,0.0,0.0,0.0,243.07083
1,12,2,0,,,,2.0264666,0.0,0.0,0.0,266.35416
1,13,2,0,,,,1.7993333,0.0,0.0,0.0,235.14166
1,14,2,0,,,,1.27735,0.0,0.0,0.0,177.775
1,15,2,0,,,,0.62483335,0.0,0.0,0.0,105.025
1,16,2,0,,,,0.0670334,0.0,0.0,0.0,16.6125
1,17,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6400834,0.0,0.0,0.0,0.0
1,19,2,0,,,,5.643733,0.0,0.0,0.0,0.0
1,20,2,0,,,,4.2985168,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.779,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.38825,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.25501665,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.24695,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.24408333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.24216667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23541667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.25401667,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.79011667,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.31175,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.1501167,0.0,0.0,0.0,328.6625
1,9,3,0,,,,3.1739333,0.0,0.0,0.0,467.59167
1,10,3,0,,,,4.64715,0.0,0.0,0.0,650.1
1,11,3,0,,,,1.4660834,0.0,0.0,0.0,540.74585
1,12,3,0,,,,8.036296e-08,0.0,0.0,0.0,439.2875
1,13,3,0,,,,0.08176673,0.0,0.0,0.0,93.60833
1,14,3,0,,,,0.27330002,0.0,0.0,0.0,49.245834
1,15,3,0,,,,0.092500046,0.0,0.0,0.0,24.7625
1,16,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.44583338,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3103,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.1010168,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.66013336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.70388335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.48026666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.26513332,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.25086668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2429,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.24135,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.2381,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26008335,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.541,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.54863334,0.0,0.0,0.0,0.0
1,8,4,0,,,,3.0667667,0.0,0.0,0.0,24.029167
1,9,4,0,,,,0.6285833,0.0,0.0,0.0,66.979164
1,10,4,0,,,,0.66288334,0.0,0.0,0.0,122.05
1,11,4,0,,,,0.73955,0.0,0.0,0.0,116.925
1,12,4,0,,,,0.71258336,0.0,0.0,0.0,98.42083
1,13,4,0,,,,0.6556,0.0,0.0,0.0,107.05417
1,14,4,0,,,,0.1040834,0.0,0.0,0.0,28.595833
1,15,4,0,,,,0.031416748,0.0,0.0,0.0,6.5333333
1,16,4,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.7755,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.2232,0.0,0.0,0.0,0.0
1,19,4,0,,,,5.705575,0.0,0.0,0.0,0.0
1,20,4,0,,,,6.530783,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.88025,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.76343334,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.2963,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.28701666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.27503332,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28156668,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.27713335,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29935,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.28835,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7479334,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.0244167,0.0,0.0,0.0,363.33334
1,9,5,0,,,,3.72135,0.0,0.0,0.0,551.92914
1,10,5,0,,,,4.0783334,0.0,0.0,0.0,658.6125
1,11,5,0,,,,0.7810167,0.0,0.0,0.0,286.70834
1,12,5,0,,,,4.5641,0.0,0.0,0.0,626.2208
1,13,5,0,,,,3.7594833,0.0,0.0,0.0,673.4375
1,14,5,0,,,,0.6693667,0.0,0.0,0.0,548.63336
1,15,5,0,,,,0.8921167,0.0,0.0,0.0,347.02084
1,16,5,0,,,,0.0021334367,0.0,0.0,0.0,95.475
1,17,5,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7833167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.23288333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.2361,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2125833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.82711667,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.67335,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.6912417,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2958,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.212,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2098,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.15375,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1350167,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34815,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6530167,0.0,0.0,0.0,60.529167
1,9,6,0,,,,2.9164834,0.0,0.0,0.0,149.95416
1,10,6,0,,,,4.5563664,0.0,0.0,0.0,219.48334
1,11,6,0,,,,3.2997668,0.0,0.0,0.0,379.24167
1,12,6,0,,,,2.6609168,0.0,0.0,0.0,440.97916
1,13,6,0,,,,2.8566167,0.0,0.0,0.0,428.40417
1,14,6,0,,,,2.0547,0.0,0.0,0.0,363.09583
1,15,6,0,,,,1.2063667,0.0,0.0,0.0,182.30417
1,16,6,0,,,,0.15610003,0.0,0.0,0.0,27.133333
1,17,6,0,,,,0.5062501,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.18358342,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.14440915e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.3051834,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.70086664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.51156664,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26058334,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.24876666,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.23221667,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.22925,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.22785,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.99198335,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.246,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.7776,0.0,0.0,0.0,301.00833
1,9,7,0,,,,3.9809167,0.0,0.0,0.0,522.94165
1,10,7,0,,,,3.8058333,0.0,0.0,0.0,657.4708
1,11,7,0,,,,0.15158333,0.0,0.0,0.0,732.25836
1,12,7,0,,,,0.95665,0.0,0.0,0.0,732.12085
1,13,7,0,,,,0.25951672,0.0,0.0,0.0,668.3375
1,14,7,0,,,,1.3748001,0.0,0.0,0.0,531.61664
1,15,7,0,,,,1.2485167,0.0,0.0,0.0,265.875
1,16,7,0,,,,0.06075009,0.0,0.0,0.0,33.1375
1,17,7,0,,,,9.7910565e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.2363167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5872166,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2400833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.24015,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22908333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.22101666,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2165,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21598333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.21633333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21491666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.23848334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.24195,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.479,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.62761664,0.0,0.0,0.0,25.816668
1,9,1,0,,,,0.55576664,0.0,0.0,0.0,46.729168
1,10,1,0,,,,0.59576666,0.0,0.0,0.0,63.341667
1,11,1,0,,,,0.6447667,0.0,0.0,0.0,119.1125
1,12,1,0,,,,0.30851668,0.0,0.0,0.0,53.883335
1,13,1,0,,,,0.16806667,0.0,0.0,0.0,26.925
1,14,1,0,,,,0.25721666,0.0,0.0,0.0,32.920834
1,15,1,0,,,,0.20416667,0.0,0.0,0.0,35.4875
1,16,1,0,,,,0.15565,0.0,0.0,0.0,11.85
1,17,1,0,,,,0.95451665,0.0,0.0,0.0,0.0
1,18,1,0,,,,4.27615,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.17055,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.82105,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6057,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.23103334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.21405,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21064167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.58795,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.34585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.80556667,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.23375,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1308334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.31355,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.5341333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.59888333,0.0,0.0,0.0,31.004168
1,9,2,0,,,,0.5665333,0.0,0.0,0.0,28.820833
1,10,2,0,,,,0.6023167,0.0,0.0,0.0,31.066668
1,11,2,0,,,,0.5100833,0.0,0.0,0.0,10.070833
1,12,2,0,,,,0.17843333,0.0,0.0,0.0,16.75
1,13,2,0,,,,0.17173333,0.0,0.0,0.0,29.925
1,14,2,0,,,,0.2302,0.0,0.0,0.0,36.966667
1,15,2,0,,,,0.1544,0.0,0.0,0.0,7.1541667
1,16,2,0,,,,0.16786666,0.0,0.0,0.0,6.170833
1,17,2,0,,,,0.17573333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.6554833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.75145,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.1669667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1984,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.64203334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6675,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.30265,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.20818333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.20945,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.20808333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.20958333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.24168333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.30171666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.5157167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5805,0.0,0.0,0.0,43.333332
1,9,3,0,,,,0.5697333,0.0,0.0,0.0,90.7125
1,10,3,0,,,,0.6254,0.0,0.0,0.0,113.82083
1,11,3,0,,,,1.20435,0.0,0.0,0.0,147.27916
1,12,3,0,,,,0.9299667,0.0,0.0,0.0,410.45834
1,13,3,0,,,,1.3927,0.0,0.0,0.0,570.44165
1,14,3,0,,,,4.0207,0.0,0.0,0.0,531.31665
1,15,3,0,,,,1.6917666,0.0,0.0,0.0,224.6875
1,16,3,0,,,,0.4753667,0.0,0.0,0.0,72.370834
1,17,3,0,,,,0.02268343,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.13465,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.5642166,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.6677667,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3683333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.0316666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.21238333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.208,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.2077,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20911667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.20885,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20691666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.23591666,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5664333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.64561665,0.0,0.0,0.0,10.691667
1,9,4,0,,,,0.60183334,0.0,0.0,0.0,21.9375
1,10,4,0,,,,0.53545,0.0,0.0,0.0,33.620834
1,11,4,0,,,,0.25601667,0.0,0.0,0.0,36.033333
1,12,4,0,,,,0.30168334,0.0,0.0,0.0,51.779167
1,13,4,0,,,,0.22895,0.0,0.0,0.0,43.475
1,14,4,0,,,,0.1602,0.0,0.0,0.0,8.304167
1,15,4,0,,,,1.0910167,0.0,0.0,0.0,4.954167
1,16,4,0,,,,2.6536667,0.0,0.0,0.0,1.1666666
1,17,4,0,,,,2.8736832,0.0,0.0,0.0,0.0
1,18,4,0,,,,3.1041,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2866166,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.7539334,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9141166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6633,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1293833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.64773333,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.7427,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1073166,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2036333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.1700833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.2408,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.12788333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.77321666,0.0,0.0,0.0,142.04167
1,9,5,0,,,,1.14435,0.0,0.0,0.0,204.27916
1,10,5,0,,,,1.4891666,0.0,0.0,0.0,243.45
1,11,5,0,,,,2.8507,0.0,0.0,0.0,578.35834
1,12,5,0,,,,2.2150333,0.0,0.0,0.0,365.44583
1,13,5,0,,,,1.2737167,0.0,0.0,0.0,352.5125
1,14,5,0,,,,0.2229167,0.0,0.0,0.0,88.00833
1,15,5,0,,,,2.4037833,0.0,0.0,0.0,128.6
1,16,5,0,,,,2.4490833,0.0,0.0,0.0,108.566666
1,17,5,0,,,,0.6056333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.6042333,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.55218333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.16865,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.16915,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.16948333,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.16936667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.1698,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.16981667,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.16991666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.16978334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.16843334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.16935,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.16941667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29688334,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.04245,0.0,0.0,0.0,390.93332
1,9,6,0,,,,4.6250167,0.0,0.0,0.0,604.25
1,10,6,0,,,,1.1864333,0.0,0.0,0.0,766.57086
1,11,6,0,,,,0.35183334,0.0,0.0,0.0,798.0833
1,12,6,0,,,,0.56313336,0.0,0.0,0.0,691.37915
1,13,6,0,,,,0.18820007,0.0,0.0,0.0,292.15
1,14,6,0,,,,1.04805,0.0,0.0,0.0,472.6375
1,15,6,0,,,,0.84398335,0.0,0.0,0.0,410.64584
1,16,6,0,,,,0.10366673,0.0,0.0,0.0,127.2125
1,17,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.2581167,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.4197166,0.0,0.0,0.0,379.48334
1,9,7,0,,,,2.6137667,0.0,0.0,0.0,543.57916
1,10,7,0,,,,2.6333,0.0,0.0,0.0,649.5125
1,11,7,0,,,,0.3725,0.0,0.0,0.0,528.875
1,12,7,0,,,,0.044,0.0,0.0,0.0,519.26666
1,13,7,0,,,,0.47645003,0.0,0.0,0.0,478.99167
1,14,7,0,,,,9.2569984e-08,0.0,0.0,0.0,454.25
1,15,7,0,,,,1.3486834,0.0,0.0,0.0,114.20417
1,16,7,0,,,,2.29785,0.0,0.0,0.0,18.208334
1,17,7,0,,,,2.68645,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.16893333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.17258333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.5312333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.33595,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.33348334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6246667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.70968336,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7266167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.4518,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2696,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.2681,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.26836666,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.26908332,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.57603335,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.8836167,0.0,0.0,0.0,372.8625
1,9,1,0,,,,4.6438,0.0,0.0,0.0,592.8333
1,10,1,0,,,,2.1811166,0.0,0.0,0.0,730.2167
1,11,1,0,,,,3.7720666,0.0,0.0,0.0,797.3958
1,12,1,0,,,,4.1738667,0.0,0.0,0.0,790.89166
1,13,1,0,,,,2.1238167,0.0,0.0,0.0,724.475
1,14,1,0,,,,0.9494167,0.0,0.0,0.0,588.67914
1,15,1,0,,,,1.0729834,0.0,0.0,0.0,389.56668
1,16,1,0,,,,1.0364453e-07,0.0,0.0,0.0,120.5375
1,17,1,0,,,,0.0018000618,0.0,0.0,0.0,0.0
1,18,1,0,,,,6.6630044e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.85118335,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.68413335,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.46743333,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.9835167,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.3444,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.21088333,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2076,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.20751667,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.20873334,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.2762,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.62871665,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.36461666,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.7496,0.0,0.0,0.0,402.44168
1,9,2,0,,,,4.2999,0.0,0.0,0.0,607.70416
1,10,2,0,,,,3.4491668,0.0,0.0,0.0,742.0292
1,11,2,0,,,,0.5169167,0.0,0.0,0.0,808.56665
1,12,2,0,,,,0.18858333,0.0,0.0,0.0,803.5125
1,13,2,0,,,,0.42215,0.0,0.0,0.0,719.1542
1,14,2,0,,,,0.63755,0.0,0.0,0.0,567.23334
1,15,2,0,,,,0.037816767,0.0,0.0,0.0,372.0875
1,16,2,0,,,,1.0720889e-07,0.0,0.0,0.0,76.833336
1,17,2,0,,,,0.002533432,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.45000002,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6388,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3403,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6219667,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.3318167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.5452333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23155,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22971667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22885,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23061667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.28565,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8263167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.37976667,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.4624333,0.0,0.0,0.0,374.03333
1,9,3,0,,,,4.0621834,0.0,0.0,0.0,570.5375
1,10,3,0,,,,3.4439666,0.0,0.0,0.0,704.5917
1,11,3,0,,,,0.41125,0.0,0.0,0.0,758.825
1,12,3,0,,,,0.52203333,0.0,0.0,0.0,589.6667
1,13,3,0,,,,0.067200005,0.0,0.0,0.0,542.7083
1,14,3,0,,,,0.4161501,0.0,0.0,0.0,230.9625
1,15,3,0,,,,1.00835166e-07,0.0,0.0,0.0,104.120834
1,16,3,0,,,,0.090600036,0.0,0.0,0.0,32.079166
1,17,3,0,,,,0.0,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.4392834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0707,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.0853833,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.6825,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.70213336,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.24888334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23311667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23216666,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23223333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23035,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.25681666,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.30275834,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5631083,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.65631664,0.0,0.0,0.0,47.258335
1,9,4,0,,,,0.59655,0.0,0.0,0.0,42.779167
1,10,4,0,,,,0.92188334,0.0,0.0,0.0,126.35
1,11,4,0,,,,3.9774833,0.0,0.0,0.0,770.2625
1,12,4,0,,,,1.90445,0.0,0.0,0.0,662.95
1,13,4,0,,,,1.8547833,0.0,0.0,0.0,342.15417
1,14,4,0,,,,0.16475004,0.0,0.0,0.0,38.833332
1,15,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.0028000984,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.4054,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.66075,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.2179,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.61535,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.30123332,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.29365,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.2909,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.28925,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.28896666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.28671667,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.29216668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.37015,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9606166,0.0,0.0,0.0,0.0
1,8,5,0,,,,3.4325833,0.0,0.0,0.0,27.470833
1,9,5,0,,,,1.90695,0.0,0.0,0.0,36.629166
1,10,5,0,,,,0.67625,0.0,0.0,0.0,99.933334
1,11,5,0,,,,0.19883333,0.0,0.0,0.0,15.520833
1,12,5,0,,,,0.46396667,0.0,0.0,0.0,7.2375
1,13,5,0,,,,0.51285,0.0,0.0,0.0,24.295834
1,14,5,0,,,,1.4873333,0.0,0.0,0.0,70.9375
1,15,5,0,,,,0.7443,0.0,0.0,0.0,86.379166
1,16,5,0,,,,1.3146,0.0,0.0,0.0,1.5375
1,17,5,0,,,,2.9252667,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.5100334,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.0748167,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.8847334,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.6394668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.28045,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.588,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.24265833,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.2422,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.23601666,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.22976667,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.2284,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.22681667,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.22668333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.37863335,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.6654334,0.0,0.0,0.0,356.46667
1,9,6,0,,,,4.8624,0.0,0.0,0.0,632.94165
1,10,6,0,,,,2.1250334,0.0,0.0,0.0,585.30835
1,11,6,0,,,,2.94255,0.0,0.0,0.0,732.30835
1,12,6,0,,,,0.69606674,0.0,0.0,0.0,327.375
1,13,6,0,,,,1.2810667,0.0,0.0,0.0,200.14583
1,14,6,0,,,,1.1273,0.0,0.0,0.0,206.38333
1,15,6,0,,,,0.9898,0.0,0.0,0.0,193.97084
1,16,6,0,,,,1.24605,0.0,0.0,0.0,49.970833
1,17,6,0,,,,0.60791665,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.63783336,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.20233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.19796667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.1949,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.42421666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.95603335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.6601167,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.59235,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.2308,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.23213333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.2299,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.16361667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.53573334,0.0,0.0,0.0,77.729164
1,9,7,0,,,,0.7292167,0.0,0.0,0.0,101.40833
1,10,7,0,,,,1.5430833,0.0,0.0,0.0,126.35
1,11,7,0,,,,3.2814834,0.0,0.0,0.0,58.75
1,12,7,0,,,,0.5998833,0.0,0.0,0.0,14.720834
1,13,7,0,,,,0.6336167,0.0,0.0,0.0,22.495832
1,14,7,0,,,,0.23145,0.0,0.0,0.0,4.491667
1,15,7,0,,,,2.7797832,0.0,0.0,0.0,0.0
1,16,7,0,,,,4.1650667,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.3864,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.2955167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.39845,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.48755,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4817834,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.5074,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.24005,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.2342,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.2269,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.23145,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.22975,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.1363168,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4377834,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.623417,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1618333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.9396,0.0,0.0,0.0,136.31667
1,9,1,0,,,,1.0334834,0.0,0.0,0.0,110.65417
1,10,1,0,,,,1.3644167,0.0,0.0,0.0,182.3875
1,11,1,0,,,,1.8423,0.0,0.0,0.0,48.720833
1,12,1,0,,,,1.5183166,0.0,0.0,0.0,64.275
1,13,1,0,,,,1.224,0.0,0.0,0.0,151.39583
1,14,1,0,,,,3.1363168,0.0,0.0,0.0,520.5417
1,15,1,0,,,,0.5179,0.0,0.0,0.0,85.791664
1,16,1,0,,,,0.57268333,0.0,0.0,0.0,36.745834
1,17,1,0,,,,1.66915,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6039333,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1488667,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1222832,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.0974,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6406834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.9321334,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.92785,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.9413166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.9592,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.6856167,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.0309834,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.0389667,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.6053,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.3654,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6622833,0.0,0.0,0.0,268.825
1,9,2,0,,,,2.2951667,0.0,0.0,0.0,360.5625
1,10,2,0,,,,2.5741167,0.0,0.0,0.0,740.8875
1,11,2,0,,,,1.3242667,0.0,0.0,0.0,617.7375
1,12,2,0,,,,0.6799833,0.0,0.0,0.0,258.57916
1,13,2,0,,,,2.24875,0.0,0.0,0.0,368.025
1,14,2,0,,,,2.2206166,0.0,0.0,0.0,466.80832
1,15,2,0,,,,0.3055667,0.0,0.0,0.0,133.425
1,16,2,0,,,,0.0077833594,0.0,0.0,0.0,27.633333
1,17,2,0,,,,0.16230007,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.1654668,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3033167,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.84355,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.41566667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.24465,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.23733333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.23018333,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.22966667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.23175,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.23135,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.2282,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.26653334,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.28871667,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.5587332,0.0,0.0,0.0,140.1625
1,8,3,0,,,,4.7102,0.0,0.0,0.0,421.82083
1,9,3,0,,,,4.508867,0.0,0.0,0.0,631.1
1,10,3,0,,,,4.0723667,0.0,0.0,0.0,745.2375
1,11,3,0,,,,0.09645,0.0,0.0,0.0,810.025
1,12,3,0,,,,0.2159,0.0,0.0,0.0,811.4875
1,13,3,0,,,,0.48133335,0.0,0.0,0.0,733.00415
1,14,3,0,,,,0.49095,0.0,0.0,0.0,592.93335
1,15,3,0,,,,0.15996677,0.0,0.0,0.0,392.27084
1,16,3,0,,,,0.011700097,0.0,0.0,0.0,136.33333
1,17,3,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.8015833,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.0860834,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.8038167,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.44875,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.73976666,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2354,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.23696667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23243333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.23323333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.23483333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.23151666,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.26431668,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.2881,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.7263167,0.0,0.0,0.0,134.925
1,8,4,0,,,,2.982075,0.0,0.0,0.0,414.75833
1,9,4,0,,,,4.419833,0.0,0.0,0.0,621.15625
1,10,4,0,,,,3.15575,0.0,0.0,0.0,750.17084
1,11,4,0,,,,0.77305,0.0,0.0,0.0,823.76666
1,12,4,0,,,,0.7719,0.0,0.0,0.0,714.5875
1,13,4,0,,,,0.06075,0.0,0.0,0.0,766.675
1,14,4,0,,,,0.22925,0.0,0.0,0.0,656.44586
1,15,4,0,,,,0.3738834,0.0,0.0,0.0,357.34167
1,16,4,0,,,,9.844899e-08,0.0,0.0,0.0,86.69583
1,17,4,0,,,,3.48409e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.03405,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.5148833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.8931834,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.56415,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.54296666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5404417,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5373333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.53845,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.53706664,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.5570167,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.61766666,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.979,0.0,0.0,0.0,136.7625
1,8,5,0,,,,6.586817,0.0,0.0,0.0,416.225
1,9,5,0,,,,4.2146835,0.0,0.0,0.0,636.0125
1,10,5,0,,,,5.316817,0.0,0.0,0.0,780.55
1,11,5,0,,,,2.0411832,0.0,0.0,0.0,856.3333
1,12,5,0,,,,0.5161167,0.0,0.0,0.0,863.62915
1,13,5,0,,,,0.6983167,0.0,0.0,0.0,797.025
1,14,5,0,,,,1.2775667,0.0,0.0,0.0,656.0125
1,15,5,0,,,,0.94775,0.0,0.0,0.0,442.97083
1,16,5,0,,,,0.00020007578,0.0,0.0,0.0,177.20833
1,17,5,0,,,,1.6021833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.2808332,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.796583,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.0452334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1159333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.7513833,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.54878336,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5390583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.53066665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5326167,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.53078336,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.5316,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.53346664,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.29815,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.1661832,0.0,0.0,0.0,428.69376
1,9,6,0,,,,3.4269,0.0,0.0,0.0,644.80414
1,10,6,0,,,,4.031417,0.0,0.0,0.0,787.07916
1,11,6,0,,,,3.5647666,0.0,0.0,0.0,857.50415
1,12,6,0,,,,5.8874664,0.0,0.0,0.0,859.5292
1,13,6,0,,,,4.49715,0.0,0.0,0.0,791.42914
1,14,6,0,,,,1.8725,0.0,0.0,0.0,658.75
1,15,6,0,,,,0.38216674,0.0,0.0,0.0,453.49167
1,16,6,0,,,,1.0216666,0.0,0.0,0.0,188.57083
1,17,6,0,,,,5.8492024e-08,0.0,0.0,0.0,0.20833333
1,18,6,0,,,,0.056400083,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7868501,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.6985166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3611833,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.53223336,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.5331333,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5322833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5327333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.5316667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.5329,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.53298336,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.53005,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.86256665,0.0,0.0,0.0,144.31667
1,8,7,0,,,,2.9634166,0.0,0.0,0.0,419.05832
1,9,7,0,,,,4.214433,0.0,0.0,0.0,625.2125
1,10,7,0,,,,2.70675,0.0,0.0,0.0,759.57916
1,11,7,0,,,,4.7134166,0.0,0.0,0.0,834.93335
1,12,7,0,,,,4.99835,0.0,0.0,0.0,841.0833
1,13,7,0,,,,0.63026667,0.0,0.0,0.0,772.87915
1,14,7,0,,,,0.55408335,0.0,0.0,0.0,638.60834
1,15,7,0,,,,1.1736333,0.0,0.0,0.0,437.84167
1,16,7,0,,,,2.0675333,0.0,0.0,0.0,183.17084
1,17,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.29166666
1,18,7,0,,,,1.13932295e-07,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.36171672,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.29385,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.24435,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25343335,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.227975,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.2285,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22921667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22783333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25806665,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.25216666,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.68763334,0.0,0.0,0.0,104.3625
1,8,1,0,,,,2.8431833,0.0,0.0,0.0,408.40833
1,9,1,0,,,,4.5510836,0.0,0.0,0.0,634.89166
1,10,1,0,,,,3.4489334,0.0,0.0,0.0,764.8
1,11,1,0,,,,0.23035,0.0,0.0,0.0,828.48334
1,12,1,0,,,,0.26565,0.0,0.0,0.0,817.3958
1,13,1,0,,,,0.38426667,0.0,0.0,0.0,736.00415
1,14,1,0,,,,0.65543336,0.0,0.0,0.0,580.19165
1,15,1,0,,,,0.16345003,0.0,0.0,0.0,328.63333
1,16,1,0,,,,0.16280009,0.0,0.0,0.0,107.941666
1,17,1,0,,,,0.001550105,0.0,0.0,0.0,4.4791665
1,18,1,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.15828343,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.8107,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6239833,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28564167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.28506666,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.28708333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.285,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.28865,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.27353334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.3522,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.2700167,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.2798667,0.0,0.0,0.0,336.95
1,9,2,0,,,,3.9496167,0.0,0.0,0.0,563.99585
1,10,2,0,,,,4.4342,0.0,0.0,0.0,729.63336
1,11,2,0,,,,0.10295,0.0,0.0,0.0,794.9583
1,12,2,0,,,,0.18235,0.0,0.0,0.0,797.025
1,13,2,0,,,,0.39911667,0.0,0.0,0.0,731.5333
1,14,2,0,,,,0.53693336,0.0,0.0,0.0,605.56665
1,15,2,0,,,,0.26016673,0.0,0.0,0.0,412.35
1,16,2,0,,,,1.1052688e-07,0.0,0.0,0.0,161.16667
1,17,2,0,,,,0.007900099,0.0,0.0,0.0,2.125
1,18,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.07574465e-07,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.06108341,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.22873333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23073334,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.22925,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.28371668,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8688833,0.0,0.0,0.0,136.14166
2,8,3,0,,,,2.8726168,0.0,0.0,0.0,407.78333
2,9,3,0,,,,4.3076,0.0,0.0,0.0,610.925
2,10,3,0,,,,2.9847167,0.0,0.0,0.0,746.8875
2,11,3,0,,,,0.22876666,0.0,0.0,0.0,814.825
2,12,3,0,,,,0.19671667,0.0,0.0,0.0,809.74164
2,13,3,0,,,,0.7694833,0.0,0.0,0.0,670.39166
2,14,3,0,,,,0.22820005,0.0,0.0,0.0,533.9875
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,310.04584
2,16,3,0,,,,0.06291673,0.0,0.0,0.0,87.166664
2,17,3,0,,,,1.01470945e-07,0.0,0.0,0.0,1.0166667
2,18,3,0,,,,0.000183431,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.14186605e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.0013167656,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.221,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.22971667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23233333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.22845,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.22676666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26056665,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.23473333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.34675,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7911,0.0,0.0,0.0,278.2125
2,9,4,0,,,,2.0727167,0.0,0.0,0.0,328.56668
2,10,4,0,,,,4.2226834,0.0,0.0,0.0,591.99164
2,11,4,0,,,,2.72775,0.0,0.0,0.0,746.19586
2,12,4,0,,,,0.42321667,0.0,0.0,0.0,744.4
2,13,4,0,,,,0.5062,0.0,0.0,0.0,540.5417
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,446.21667
2,15,4,0,,,,0.88115007,0.0,0.0,0.0,231.67917
2,16,4,0,,,,0.06651676,0.0,0.0,0.0,85.49167
2,17,4,0,,,,0.24470009,0.0,0.0,0.0,0.21666667
2,18,4,0,,,,0.2716834,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8370834,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1802334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5226333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24731667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.95963335,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0161333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23213333,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.59856665,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7474667,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.08595,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.5974333,0.0,0.0,0.0,9.670834
2,8,5,0,,,,0.7007833,0.0,0.0,0.0,98.2875
2,9,5,0,,,,1.2444834,0.0,0.0,0.0,174.84166
2,10,5,0,,,,0.8652833,0.0,0.0,0.0,174.93333
2,11,5,0,,,,0.27140003,0.0,0.0,0.0,108.785416
2,12,5,0,,,,0.34646666,0.0,0.0,0.0,62.9875
2,13,5,0,,,,0.47571668,0.0,0.0,0.0,81.225
2,14,5,0,,,,0.5281,0.0,0.0,0.0,102.3125
2,15,5,0,,,,2.32055,0.0,0.0,0.0,50.316666
2,16,5,0,,,,1.4108666,0.0,0.0,0.0,4.6875
2,17,5,0,,,,0.20921667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.19258334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.20236667,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.0721166,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4984167,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.5902166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6473,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.25430834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.24173333,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23408334,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2325,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2294,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23036666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.22846666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.3533,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.4340668,0.0,0.0,0.0,310.60416
2,9,6,0,,,,0.8505333,0.0,0.0,0.0,119.45417
2,10,6,0,,,,3.7691,0.0,0.0,0.0,777.31665
2,11,6,0,,,,1.4633833,0.0,0.0,0.0,350.49582
2,12,6,0,,,,0.9181,0.0,0.0,0.0,159.89583
2,13,6,0,,,,1.62465,0.0,0.0,0.0,261.425
2,14,6,0,,,,0.9483501,0.0,0.0,0.0,395.69168
2,15,6,0,,,,0.9909834,0.0,0.0,0.0,327.45834
2,16,6,0,,,,0.11545002,0.0,0.0,0.0,85.291664
2,17,6,0,,,,0.6495501,0.0,0.0,0.0,1.7458333
2,18,6,0,,,,0.32976675,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.4335334,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.02735,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.02795,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.691,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.6189167,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.258,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.25075,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24706666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23931667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23723334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23713334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22625,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0417833,0.0,0.0,0.0,132.80417
2,8,7,0,,,,3.13175,0.0,0.0,0.0,396.6
2,9,7,0,,,,2.6889,0.0,0.0,0.0,322.50418
2,10,7,0,,,,0.21800002,0.0,0.0,0.0,95.370834
2,11,7,0,,,,0.8349,0.0,0.0,0.0,175.27916
2,12,7,0,,,,2.1452668,0.0,0.0,0.0,335.55
2,13,7,0,,,,2.3619168,0.0,0.0,0.0,341.65417
2,14,7,0,,,,1.4681166,0.0,0.0,0.0,203.28334
2,15,7,0,,,,0.6562333,0.0,0.0,0.0,95.35
2,16,7,0,,,,0.16451669,0.0,0.0,0.0,27.279167
2,17,7,0,,,,0.17106667,0.0,0.0,0.0,2.5125
2,18,7,0,,,,1.5086833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.3714333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.7790833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.32263333,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24003333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24206667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23955,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23833333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23883334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23933333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.1577,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30913332,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6013,0.0,0.0,0.0,1.95
2,8,1,0,,,,0.68806666,0.0,0.0,0.0,30.854166
2,9,1,0,,,,0.61981666,0.0,0.0,0.0,42.204166
2,10,1,0,,,,0.65176666,0.0,0.0,0.0,76.245834
2,11,1,0,,,,0.9347,0.0,0.0,0.0,138.19583
2,12,1,0,,,,1.47875,0.0,0.0,0.0,194.44167
2,13,1,0,,,,0.9241833,0.0,0.0,0.0,126.941666
2,14,1,0,,,,0.5057,0.0,0.0,0.0,87.229164
2,15,1,0,,,,0.5545167,0.0,0.0,0.0,92.245834
2,16,1,0,,,,0.22890005,0.0,0.0,0.0,42.658333
2,17,1,0,,,,0.65485007,0.0,0.0,0.0,0.0
2,18,1,0,,,,6.7140164,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.6463332,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2452834,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.4171,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6953666,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.61073333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24885,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.23856667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23588334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23563333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25806665,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.32543334,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.65208334,0.0,0.0,0.0,22.433332
2,8,2,0,,,,0.58536667,0.0,0.0,0.0,90.229164
2,9,2,0,,,,1.18515,0.0,0.0,0.0,210.65416
2,10,2,0,,,,0.7493,0.0,0.0,0.0,118.066666
2,11,2,0,,,,1.3531834,0.0,0.0,0.0,171.19583
2,12,2,0,,,,1.2264833,0.0,0.0,0.0,174.14166
2,13,2,0,,,,1.2656667,0.0,0.0,0.0,178.77916
2,14,2,0,,,,0.8245,0.0,0.0,0.0,125.683334
2,15,2,0,,,,0.09426671,0.0,0.0,0.0,19.283333
2,16,2,0,,,,0.01731675,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.2289667,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.8077333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.6142833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.00955,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.58,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.26121667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24426667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.23781666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23823333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23706667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23565,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.73925,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0378,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4725,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.88771665,0.0,0.0,0.0,147.84166
2,9,3,0,,,,2.9088,0.0,0.0,0.0,426.8125
2,10,3,0,,,,1.8196,0.0,0.0,0.0,265.46667
2,11,3,0,,,,1.7839,0.0,0.0,0.0,235.60834
2,12,3,0,,,,1.9731833,0.0,0.0,0.0,265.10834
2,13,3,0,,,,2.52875,0.0,0.0,0.0,439.15417
2,14,3,0,,,,0.21156669,0.0,0.0,0.0,440.075
2,15,3,0,,,,0.24910001,0.0,0.0,0.0,325.13333
2,16,3,0,,,,0.27275005,0.0,0.0,0.0,173.57083
2,17,3,0,,,,1.0172526e-07,0.0,0.0,0.0,5.4125
2,18,3,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.0061334213,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.008066744,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23015,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23985833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26845,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26571667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.12135,0.0,0.0,0.0,170.47084
2,8,4,0,,,,2.6869667,0.0,0.0,0.0,428.64166
2,9,4,0,,,,3.7000334,0.0,0.0,0.0,634.5292
2,10,4,0,,,,5.1516666,0.0,0.0,0.0,721.8375
2,11,4,0,,,,2.1952167,0.0,0.0,0.0,774.4167
2,12,4,0,,,,1.5575334,0.0,0.0,0.0,723.0833
2,13,4,0,,,,0.34908333,0.0,0.0,0.0,678.67914
2,14,4,0,,,,2.7974446e-08,0.0,0.0,0.0,577.24164
2,15,4,0,,,,0.06216677,0.0,0.0,0.0,259.75
2,16,4,0,,,,0.8709667,0.0,0.0,0.0,156.0625
2,17,4,0,,,,0.3157584,0.0,0.0,0.0,2.9875
2,18,4,0,,,,7.095337e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.023916759,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.25951666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.24948333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.24000834,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2382,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23843333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23793334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23745,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.28376666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.315,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.39871666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.8387834,0.0,0.0,0.0,276.2125
2,9,5,0,,,,1.8897333,0.0,0.0,0.0,303.5875
2,10,5,0,,,,1.1989833,0.0,0.0,0.0,224.88333
2,11,5,0,,,,1.67895,0.0,0.0,0.0,218.225
2,12,5,0,,,,1.1990334,0.0,0.0,0.0,219.6
2,13,5,0,,,,0.70145005,0.0,0.0,0.0,214.67917
2,14,5,0,,,,1.0960667,0.0,0.0,0.0,202.64166
2,15,5,0,,,,0.72138333,0.0,0.0,0.0,157.08333
2,16,5,0,,,,0.19290003,0.0,0.0,0.0,23.083334
2,17,5,0,,,,1.6771444e-05,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.493,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.11885,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0212,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6586,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2358,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23416667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.2335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23493333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23458333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.23428333,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22468333,0.0,0.0,0.0,8.1375
2,8,6,0,,,,0.3637,0.0,0.0,0.0,38.95
2,9,6,0,,,,1.4152,0.0,0.0,0.0,200.52083
2,10,6,0,,,,3.06475,0.0,0.0,0.0,431.375
2,11,6,0,,,,2.3715668,0.0,0.0,0.0,465.90417
2,12,6,0,,,,1.2152001,0.0,0.0,0.0,210.9375
2,13,6,0,,,,1.3290001,0.0,0.0,0.0,432.5625
2,14,6,0,,,,2.0913334,0.0,0.0,0.0,515.49585
2,15,6,0,,,,1.2059168,0.0,0.0,0.0,434.73334
2,16,6,0,,,,0.39645,0.0,0.0,0.0,212.7125
2,17,6,0,,,,0.80328333,0.0,0.0,0.0,7.420833
2,18,6,0,,,,0.7266667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8041667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8928,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7485667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25058332,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.23486666,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23356667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5897167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.80326664,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23308334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.28828335,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1216,0.0,0.0,0.0,144.00833
2,8,7,0,,,,2.39845,0.0,0.0,0.0,325.0375
2,9,7,0,,,,3.8065166,0.0,0.0,0.0,618.32086
2,10,7,0,,,,5.477383,0.0,0.0,0.0,799.75
2,11,7,0,,,,3.6630166,0.0,0.0,0.0,866.625
2,12,7,0,,,,0.72926664,0.0,0.0,0.0,864.74585
2,13,7,0,,,,1.03975,0.0,0.0,0.0,797.6875
2,14,7,0,,,,1.0998833,0.0,0.0,0.0,664.19165
2,15,7,0,,,,0.40361676,0.0,0.0,0.0,468.07916
2,16,7,0,,,,1.4046334,0.0,0.0,0.0,218.81667
2,17,7,0,,,,0.25443342,0.0,0.0,0.0,13.65
2,18,7,0,,,,1.4897834,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.1513,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.49216667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.27005,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.25518334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.23681666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2328,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.23196666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23301667,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23083334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.2775,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.42133334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.6277,0.0,0.0,0.0,180.3375
2,8,1,0,,,,2.5158167,0.0,0.0,0.0,443.12918
2,9,1,0,,,,4.5620165,0.0,0.0,0.0,645.425
2,10,1,0,,,,3.9704168,0.0,0.0,0.0,778.4708
2,11,1,0,,,,0.18876667,0.0,0.0,0.0,836.31665
2,12,1,0,,,,0.19668333,0.0,0.0,0.0,828.01666
2,13,1,0,,,,0.67425,0.0,0.0,0.0,602.1125
2,14,1,0,,,,0.22228333,0.0,0.0,0.0,626.1042
2,15,1,0,,,,0.25325003,0.0,0.0,0.0,458.02084
2,16,1,0,,,,0.004266768,0.0,0.0,0.0,118.3625
2,17,1,0,,,,9.206136e-08,0.0,0.0,0.0,7.5125
2,18,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.020766709,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6612,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.75806665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.2385,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.24675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.2424,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.23765,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.2382,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8653333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.37591666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5093,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.72103333,0.0,0.0,0.0,51.204166
2,8,2,0,,,,1.3818834,0.0,0.0,0.0,225.62917
2,9,2,0,,,,5.3653665,0.0,0.0,0.0,735.88336
2,10,2,0,,,,4.2262836,0.0,0.0,0.0,812.24585
2,11,2,0,,,,0.22441667,0.0,0.0,0.0,837.94165
2,12,2,0,,,,0.15671666,0.0,0.0,0.0,839.0
2,13,2,0,,,,0.2576,0.0,0.0,0.0,784.98334
2,14,2,0,,,,0.66615,0.0,0.0,0.0,664.7083
2,15,2,0,,,,0.36136672,0.0,0.0,0.0,473.50418
2,16,2,0,,,,1.13932295e-07,0.0,0.0,0.0,222.54167
2,17,2,0,,,,0.22006676,0.0,0.0,0.0,15.4875
2,18,2,0,,,,1.10880535e-07,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.94676673,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8866834,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.011033407,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.016100094,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.23755,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.24021667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23768333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.23633334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.23813333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.27165,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.29706666,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0877833,0.0,0.0,0.0,195.54584
2,8,3,0,,,,3.3777168,0.0,0.0,0.0,472.17917
2,9,3,0,,,,4.7146335,0.0,0.0,0.0,659.55835
2,10,3,0,,,,2.1675167,0.0,0.0,0.0,789.17084
2,11,3,0,,,,0.4303,0.0,0.0,0.0,782.45416
2,12,3,0,,,,0.21898334,0.0,0.0,0.0,822.3542
2,13,3,0,,,,0.31573334,0.0,0.0,0.0,757.8
