month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,14,3,0,,,,0.27091667,0.0,0.0,0.0,625.2208
2,15,3,0,,,,0.4356,0.0,0.0,0.0,451.10416
2,16,3,0,,,,0.26110005,0.0,0.0,0.0,180.62083
2,17,3,0,,,,0.0022000943,0.0,0.0,0.0,4.8791666
2,18,3,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6099167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.25045,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.23605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23671667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.2363,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23548333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23546667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.26813334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.35993335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.8854667,0.0,0.0,0.0,183.75833
2,8,4,0,,,,2.9524667,0.0,0.0,0.0,419.30832
2,9,4,0,,,,4.0108,0.0,0.0,0.0,571.5958
2,10,4,0,,,,3.5034,0.0,0.0,0.0,774.9625
2,11,4,0,,,,0.5676,0.0,0.0,0.0,719.39166
2,12,4,0,,,,0.1551834,0.0,0.0,0.0,522.44586
2,13,4,0,,,,0.04265009,0.0,0.0,0.0,472.13333
2,14,4,0,,,,0.92838335,0.0,0.0,0.0,513.55
2,15,4,0,,,,1.0579427e-07,0.0,0.0,0.0,360.525
2,16,4,0,,,,0.19120006,0.0,0.0,0.0,140.96042
2,17,4,0,,,,0.043583404,0.0,0.0,0.0,7.4583335
2,18,4,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.0035000981,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.15620004,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23528333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.22965,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.23116666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.27845,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.27338332,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.54073334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.70601666,0.0,0.0,0.0,74.45
2,8,5,0,,,,0.73043334,0.0,0.0,0.0,102.44583
2,9,5,0,,,,0.39078334,0.0,0.0,0.0,77.083336
2,10,5,0,,,,0.49513334,0.0,0.0,0.0,97.775
2,11,5,0,,,,0.4912167,0.0,0.0,0.0,64.0375
2,12,5,0,,,,2.7469833,0.0,0.0,0.0,28.183332
2,13,5,0,,,,1.9078,0.0,0.0,0.0,17.916666
2,14,5,0,,,,1.2607167,0.0,0.0,0.0,19.8
2,15,5,0,,,,1.3130667,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.5829,0.0,0.0,0.0,0.0
2,17,5,0,,,,2.2400832,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.2869666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9769167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4830834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.54675,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3136333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.64933336,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.23551667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.23216666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.23108333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23081666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6587,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.66375,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6464334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23003334,0.0,0.0,0.0,10.133333
2,8,6,0,,,,3.6648166,0.0,0.0,0.0,101.5125
2,9,6,0,,,,1.2228167,0.0,0.0,0.0,177.93333
2,10,6,0,,,,2.25,0.0,0.0,0.0,352.03333
2,11,6,0,,,,1.95185,0.0,0.0,0.0,567.67084
2,12,6,0,,,,1.03195,0.0,0.0,0.0,197.97084
2,13,6,0,,,,0.4471,0.0,0.0,0.0,124.72083
2,14,6,0,,,,3.1678667,0.0,0.0,0.0,214.0375
2,15,6,0,,,,0.78568333,0.0,0.0,0.0,124.11667
2,16,6,0,,,,0.60251665,0.0,0.0,0.0,77.09583
2,17,6,0,,,,0.6356,0.0,0.0,0.0,1.1708333
2,18,6,0,,,,1.1126833,0.0,0.0,0.0,0.0
2,19,6,0,,,,4.05065,0.0,0.0,0.0,0.0
2,20,6,0,,,,4.13395,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.6898832,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2397333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.25593334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.4922,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.68081665,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.95428336,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.96288335,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.60885,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.61721665,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0038333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78143334,0.0,0.0,0.0,39.908333
2,8,7,0,,,,1.2365333,0.0,0.0,0.0,59.695835
2,9,7,0,,,,1.3269833,0.0,0.0,0.0,192.37083
2,10,7,0,,,,1.2541833,0.0,0.0,0.0,165.6
2,11,7,0,,,,1.1332667,0.0,0.0,0.0,139.67917
2,12,7,0,,,,0.47510007,0.0,0.0,0.0,47.704166
2,13,7,0,,,,1.0971833,0.0,0.0,0.0,35.375
2,14,7,0,,,,0.59831667,0.0,0.0,0.0,17.608334
2,15,7,0,,,,1.3752,0.0,0.0,0.0,15.804167
2,16,7,0,,,,4.2208333,0.0,0.0,0.0,16.208334
2,17,7,0,,,,1.2376667,0.0,0.0,0.0,0.0
2,18,7,0,,,,2.801775,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.811,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.59035,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.0637167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.2504,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.24833333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.24515833,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.24495,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.2097167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.23423333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.26445,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.0727667,0.0,0.0,0.0,69.17083
2,8,1,0,,,,0.8017667,0.0,0.0,0.0,123.854164
2,9,1,0,,,,1.33135,0.0,0.0,0.0,96.51667
2,10,1,0,,,,5.78035,0.0,0.0,0.0,374.1375
2,11,1,0,,,,3.36085,0.0,0.0,0.0,435.11667
2,12,1,0,,,,3.9184334,0.0,0.0,0.0,509.65
2,13,1,0,,,,2.1715167,0.0,0.0,0.0,377.125
2,14,1,0,,,,2.4229667,0.0,0.0,0.0,444.47916
2,15,1,0,,,,3.0255,0.0,0.0,0.0,368.3125
2,16,1,0,,,,0.38593334,0.0,0.0,0.0,52.766666
2,17,1,0,,,,0.7849667,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.8199666,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.2061167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.105050035,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.62986666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.28573334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.26786667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.22785,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6203167,0.0,0.0,0.0,86.65833
2,8,2,0,,,,0.95016664,0.0,0.0,0.0,176.62917
2,9,2,0,,,,1.3421266,0.0,0.0,0.0,185.30333
2,10,2,0,,,,1.44365,0.0,0.0,0.0,196.58333
2,11,2,0,,,,2.6114,0.0,0.0,0.0,413.0625
2,12,2,0,,,,3.3002834,0.0,0.0,0.0,558.45
2,13,2,0,,,,1.2697834,0.0,0.0,0.0,431.77084
2,14,2,0,,,,1.2437,0.0,0.0,0.0,245.39166
2,15,2,0,,,,0.5297167,0.0,0.0,0.0,119.8875
2,16,2,0,,,,0.00095010246,0.0,0.0,0.0,46.154167
2,17,2,0,,,,0.66850007,0.0,0.0,0.0,1.1833333
2,18,2,0,,,,1.05565,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.3975167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.9749334,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.0867333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.30836666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.233975,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.2313,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.23153333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2309,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.22995,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.25565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.2698,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4981,0.0,0.0,0.0,34.704166
2,8,3,0,,,,1.0631334,0.0,0.0,0.0,171.46666
2,9,3,0,,,,3.156075,0.0,0.0,0.0,463.77707
2,10,3,0,,,,2.2642334,0.0,0.0,0.0,542.325
2,11,3,0,,,,0.7464833,0.0,0.0,0.0,788.50415
2,12,3,0,,,,1.3154666,0.0,0.0,0.0,533.95
2,13,3,0,,,,1.2272167,0.0,0.0,0.0,674.74164
2,14,3,0,,,,2.2884,0.0,0.0,0.0,510.53333
2,15,3,0,,,,0.5363834,0.0,0.0,0.0,194.25833
2,16,3,0,,,,0.021216733,0.0,0.0,0.0,80.495834
2,17,3,0,,,,0.18666673,0.0,0.0,0.0,1.9083333
2,18,3,0,,,,0.42745003,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.82095003,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.1516,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4309334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.34776667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.43401667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.26396668,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.23686667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.23335,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23363334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.23386666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.25946668,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.26073334,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3288833,0.0,0.0,0.0,224.625
2,8,4,0,,,,3.5920832,0.0,0.0,0.0,496.65833
2,9,4,0,,,,4.9150333,0.0,0.0,0.0,689.0958
2,10,4,0,,,,1.3636333,0.0,0.0,0.0,823.2167
2,11,4,0,,,,0.06706667,0.0,0.0,0.0,877.1458
2,12,4,0,,,,0.07591667,0.0,0.0,0.0,882.075
2,13,4,0,,,,0.37705,0.0,0.0,0.0,814.3417
2,14,4,0,,,,0.5796667,0.0,0.0,0.0,676.99585
2,15,4,0,,,,0.5112001,0.0,0.0,0.0,429.5875
2,16,4,0,,,,1.04522705e-07,0.0,0.0,0.0,186.24583
2,17,4,0,,,,1.0111928e-07,0.0,0.0,0.0,24.295834
2,18,4,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
2,19,4,0,,,,4.9345164,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.416433,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.69116664,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71565,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.52611667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.23394166,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.23023333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23206666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.2326,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.23515,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.26675,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.4025166,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.4031668,0.0,0.0,0.0,227.6625
2,8,5,0,,,,3.76055,0.0,0.0,0.0,512.30414
2,9,5,0,,,,5.0790668,0.0,0.0,0.0,708.5292
2,10,5,0,,,,3.5093,0.0,0.0,0.0,833.42084
2,11,5,0,,,,0.13485,0.0,0.0,0.0,878.25
2,12,5,0,,,,0.28406668,0.0,0.0,0.0,860.0833
2,13,5,0,,,,0.13411666,0.0,0.0,0.0,817.0333
2,14,5,0,,,,0.59746665,0.0,0.0,0.0,689.81665
2,15,5,0,,,,0.47935003,0.0,0.0,0.0,490.4125
2,16,5,0,,,,1.1571248e-07,0.0,0.0,0.0,242.5
2,17,5,0,,,,0.015616758,0.0,0.0,0.0,25.529167
2,18,5,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1131667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.039850105,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6950167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.7633333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.37913334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.8951,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.2332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23491667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.2348,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.2364,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21455,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3085334,0.0,0.0,0.0,220.19167
2,8,6,0,,,,6.59695,0.0,0.0,0.0,476.9375
2,9,6,0,,,,6.6453,0.0,0.0,0.0,650.2208
2,10,6,0,,,,3.3619833,0.0,0.0,0.0,784.4583
2,11,6,0,,,,3.4553833,0.0,0.0,0.0,856.9583
2,12,6,0,,,,3.6064668,0.0,0.0,0.0,885.3125
2,13,6,0,,,,1.33745,0.0,0.0,0.0,633.4875
2,14,6,0,,,,1.0340167,0.0,0.0,0.0,436.90833
2,15,6,0,,,,0.0018834285,0.0,0.0,0.0,167.08333
2,16,6,0,,,,0.24753337,0.0,0.0,0.0,51.175
2,17,6,0,,,,0.16691667,0.0,0.0,0.0,6.545833
2,18,6,0,,,,0.8692333,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5481833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3057667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.72786665,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.24871667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24688333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.25529167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.2499,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.24291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.23448333,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.234,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23223333,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.35948333,0.0,0.0,0.0,44.208332
2,8,7,0,,,,0.73008335,0.0,0.0,0.0,148.1375
2,9,7,0,,,,2.7218332,0.0,0.0,0.0,222.80833
2,10,7,0,,,,4.1718335,0.0,0.0,0.0,147.97084
2,11,7,0,,,,2.8746667,0.0,0.0,0.0,428.19168
2,12,7,0,,,,3.4343333,0.0,0.0,0.0,279.89584
2,13,7,0,,,,2.3775,0.0,0.0,0.0,423.08334
2,14,7,0,,,,1.0346167,0.0,0.0,0.0,199.59584
2,15,7,0,,,,0.36028337,0.0,0.0,0.0,121.59583
2,16,7,0,,,,0.8302167,0.0,0.0,0.0,124.875
2,17,7,0,,,,1.672,0.0,0.0,0.0,3.1875
2,18,7,0,,,,5.4307666,0.0,0.0,0.0,0.0
2,19,7,0,,,,4.281433,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.70058334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.28035,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.27285,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.2487,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.24055,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.23961666,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.23861666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.24578333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.25966668,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38508335,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6441333,0.0,0.0,0.0,48.604168
2,8,1,0,,,,0.57955,0.0,0.0,0.0,76.84167
2,9,1,0,,,,0.6127167,0.0,0.0,0.0,102.808334
2,10,1,0,,,,0.73935,0.0,0.0,0.0,166.84166
2,11,1,0,,,,1.6182166,0.0,0.0,0.0,251.90834
2,12,1,0,,,,1.19675,0.0,0.0,0.0,162.525
2,13,1,0,,,,0.8566,0.0,0.0,0.0,115.770836
2,14,1,0,,,,0.33478335,0.0,0.0,0.0,69.875
2,15,1,0,,,,0.15761669,0.0,0.0,0.0,43.9625
2,16,1,0,,,,0.053050056,0.0,0.0,0.0,10.954166
2,17,1,0,,,,0.0031334322,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.0683668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.5105834,0.0,0.0,0.0,0.0
2,20,1,0,,,,5.45965,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.5971832,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.71525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.89365,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.27328333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.25266665,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24225,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.24091667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.23818333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.25665,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0653167,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0049334,0.0,0.0,0.0,200.10834
2,8,2,0,,,,3.3402333,0.0,0.0,0.0,477.07916
2,9,2,0,,,,3.6601667,0.0,0.0,0.0,621.06665
2,10,2,0,,,,2.1394334,0.0,0.0,0.0,901.2083
2,11,2,0,,,,1.8741333,0.0,0.0,0.0,676.7875
2,12,2,0,,,,0.43613335,0.0,0.0,0.0,607.4125
2,13,2,0,,,,0.16280003,0.0,0.0,0.0,703.86456
2,14,2,0,,,,0.64615,0.0,0.0,0.0,681.0125
2,15,2,0,,,,0.3711667,0.0,0.0,0.0,455.00418
2,16,2,0,,,,1.0948181e-07,0.0,0.0,0.0,196.6625
2,17,2,0,,,,9.907087e-08,0.0,0.0,0.0,13.433333
2,18,2,0,,,,0.68250006,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6220666,0.0,0.0,0.0,0.0
2,20,2,0,,,,2.28355,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.6266501,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0657834,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.24631667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24005833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24003333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24055,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23921667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.29021665,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7923833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.7519,0.0,0.0,0.0,254.60417
3,8,3,0,,,,3.8505666,0.0,0.0,0.0,521.3125
3,9,3,0,,,,5.259567,0.0,0.0,0.0,727.94586
3,10,3,0,,,,0.62121665,0.0,0.0,0.0,870.4125
3,11,3,0,,,,0.07851667,0.0,0.0,0.0,933.0833
3,12,3,0,,,,0.096716665,0.0,0.0,0.0,930.63336
3,13,3,0,,,,0.06841667,0.0,0.0,0.0,861.0917
3,14,3,0,,,,0.9967833,0.0,0.0,0.0,724.89166
3,15,3,0,,,,0.5378667,0.0,0.0,0.0,527.6542
3,16,3,0,,,,0.35298336,0.0,0.0,0.0,275.825
3,17,3,0,,,,1.0553996e-08,0.0,0.0,0.0,34.45
3,18,3,0,,,,2.5110834,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.89816666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9949833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6857167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.55218333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.28293332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24338333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.23928334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23753333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2395,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2671,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23041667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6358,0.0,0.0,0.0,263.65833
3,8,4,0,,,,3.85285,0.0,0.0,0.0,532.25836
3,9,4,0,,,,5.3230667,0.0,0.0,0.0,740.1625
3,10,4,0,,,,0.5872,0.0,0.0,0.0,877.3333
3,11,4,0,,,,0.09136666,0.0,0.0,0.0,946.29584
3,12,4,0,,,,0.08785,0.0,0.0,0.0,945.575
3,13,4,0,,,,0.32513332,0.0,0.0,0.0,870.73334
3,14,4,0,,,,0.8006,0.0,0.0,0.0,732.6542
3,15,4,0,,,,0.57993335,0.0,0.0,0.0,516.3125
3,16,4,0,,,,1.1202494e-07,0.0,0.0,0.0,203.65416
3,17,4,0,,,,0.19401675,0.0,0.0,0.0,32.391666
3,18,4,0,,,,2.4313834,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.5583001,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.107600056,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.23831667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.23806667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27693334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.4639333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.2129,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7442167,0.0,0.0,0.0,264.75
3,8,5,0,,,,4.099283,0.0,0.0,0.0,527.0125
3,9,5,0,,,,3.7312667,0.0,0.0,0.0,720.7917
3,10,5,0,,,,1.1573,0.0,0.0,0.0,825.86664
3,11,5,0,,,,2.1343167,0.0,0.0,0.0,876.36664
3,12,5,0,,,,0.8878,0.0,0.0,0.0,860.48334
3,13,5,0,,,,1.4802166,0.0,0.0,0.0,763.69165
3,14,5,0,,,,2.166,0.0,0.0,0.0,630.43335
3,15,5,0,,,,1.0888168,0.0,0.0,0.0,463.175
3,16,5,0,,,,0.88545007,0.0,0.0,0.0,261.65
3,17,5,0,,,,1.0110537e-07,0.0,0.0,0.0,40.704166
3,18,5,0,,,,0.000933431,0.0,0.0,0.0,0.0
3,19,5,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.62820005,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8312167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4578,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24135,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.237,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23751667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23605,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23721667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23875,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18666667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8268667,0.0,0.0,0.0,126.9
3,8,6,0,,,,2.2525,0.0,0.0,0.0,293.50418
3,9,6,0,,,,3.7042334,0.0,0.0,0.0,530.9375
3,10,6,0,,,,4.2046833,0.0,0.0,0.0,657.94586
3,11,6,0,,,,0.48718333,0.0,0.0,0.0,861.1583
3,12,6,0,,,,1.04275,0.0,0.0,0.0,809.1542
3,13,6,0,,,,0.6306,0.0,0.0,0.0,661.475
3,14,6,0,,,,0.42043337,0.0,0.0,0.0,555.8958
3,15,6,0,,,,0.42580006,0.0,0.0,0.0,234.97917
3,16,6,0,,,,0.5550834,0.0,0.0,0.0,100.995834
3,17,6,0,,,,0.02855007,0.0,0.0,0.0,12.604167
3,18,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.5090334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.24845,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.23993333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.23386666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.23348333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.23473333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.23411667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2923,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6067,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6555,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.10065,0.0,0.0,0.0,0.0
3,6,7,0,,,,2.0346668,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0779834,0.0,0.0,0.0,38.354168
3,8,7,0,,,,1.7158667,0.0,0.0,0.0,119.208336
3,9,7,0,,,,1.7122333,0.0,0.0,0.0,239.44167
3,10,7,0,,,,2.1335,0.0,0.0,0.0,448.15833
3,11,7,0,,,,1.75765,0.0,0.0,0.0,431.40417
3,12,7,0,,,,0.85941666,0.0,0.0,0.0,172.66667
3,13,7,0,,,,0.5327833,0.0,0.0,0.0,84.9125
3,14,7,0,,,,0.60571665,0.0,0.0,0.0,94.895836
3,15,7,0,,,,0.7751,0.0,0.0,0.0,114.40417
3,16,7,0,,,,1.5330167,0.0,0.0,0.0,207.575
3,17,7,0,,,,0.16820005,0.0,0.0,0.0,39.191666
3,18,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40570003,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.392925,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.4358168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.0321667,0.0,0.0,0.0,0.0
3,3,1,0,,,,2.9598668,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.9619834,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.9551666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80758333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.59145,0.0,0.0,0.0,279.10834
3,8,1,0,,,,3.85805,0.0,0.0,0.0,535.44165
3,9,1,0,,,,5.0954833,0.0,0.0,0.0,734.13336
3,10,1,0,,,,0.48873332,0.0,0.0,0.0,858.39166
3,11,1,0,,,,0.0674,0.0,0.0,0.0,910.37915
3,12,1,0,,,,0.073016666,0.0,0.0,0.0,901.7708
3,13,1,0,,,,1.0676,0.0,0.0,0.0,836.11664
3,14,1,0,,,,0.46748334,0.0,0.0,0.0,704.275
3,15,1,0,,,,0.56633335,0.0,0.0,0.0,516.725
3,16,1,0,,,,0.025616776,0.0,0.0,0.0,269.7
3,17,1,0,,,,0.003783431,0.0,0.0,0.0,38.158333
3,18,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3276667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.507,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.0561,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.8379834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25295,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.68118334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.5444666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5958667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.6534333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.63,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1964333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.7730334,0.0,0.0,0.0,277.1625
3,8,2,0,,,,3.7447667,0.0,0.0,0.0,534.85834
3,9,2,0,,,,3.4598835,0.0,0.0,0.0,735.17084
3,10,2,0,,,,0.70795,0.0,0.0,0.0,824.725
3,11,2,0,,,,1.0627667,0.0,0.0,0.0,833.94165
3,12,2,0,,,,0.08438333,0.0,0.0,0.0,848.15
3,13,2,0,,,,0.1752,0.0,0.0,0.0,804.3
3,14,2,0,,,,0.6358333,0.0,0.0,0.0,699.06665
3,15,2,0,,,,0.3993,0.0,0.0,0.0,512.9167
3,16,2,0,,,,0.23840006,0.0,0.0,0.0,256.79166
3,17,2,0,,,,1.03072324e-07,0.0,0.0,0.0,38.8875
3,18,2,0,,,,1.6724904e-05,0.0,0.0,0.0,0.0
3,19,2,0,,,,8.2143146e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.1647543e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.12820004,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.22506666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21515,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.21186666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21388334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.21533333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18858333,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.6002834,0.0,0.0,0.0,234.1
3,8,3,0,,,,3.5999832,0.0,0.0,0.0,516.0333
3,9,3,0,,,,4.09425,0.0,0.0,0.0,707.4375
3,10,3,0,,,,0.22228333,0.0,0.0,0.0,846.85
3,11,3,0,,,,0.075216666,0.0,0.0,0.0,901.9125
3,12,3,0,,,,0.08206667,0.0,0.0,0.0,901.2833
3,13,3,0,,,,1.6224333,0.0,0.0,0.0,796.56665
3,14,3,0,,,,0.6483333,0.0,0.0,0.0,673.5375
3,15,3,0,,,,0.49475002,0.0,0.0,0.0,480.4625
3,16,3,0,,,,1.180013e-07,0.0,0.0,0.0,246.22084
3,17,3,0,,,,0.019950088,0.0,0.0,0.0,36.270832
3,18,3,0,,,,7.5785316e-08,0.0,0.0,0.0,0.0
3,19,3,0,,,,9.803772e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1138916e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0236104e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.14838336,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.21271667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.21036667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21076667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1845,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.8279,0.0,0.0,0.0,277.37918
3,8,4,0,,,,3.71535,0.0,0.0,0.0,524.525
3,9,4,0,,,,5.2121,0.0,0.0,0.0,710.4167
3,10,4,0,,,,0.27216667,0.0,0.0,0.0,833.7708
3,11,4,0,,,,0.07546667,0.0,0.0,0.0,886.4
3,12,4,0,,,,0.07496667,0.0,0.0,0.0,880.0375
3,13,4,0,,,,0.9202,0.0,0.0,0.0,797.1458
3,14,4,0,,,,0.6109667,0.0,0.0,0.0,668.6875
3,15,4,0,,,,0.5265834,0.0,0.0,0.0,472.69168
3,16,4,0,,,,1.1494954e-07,0.0,0.0,0.0,239.27083
3,17,4,0,,,,0.03808341,0.0,0.0,0.0,32.658333
3,18,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,4.933675e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2947334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.21305,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.215275,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.23013334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22213334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22256666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22206667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2213,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.2636,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.76995,0.0,0.0,0.0,253.07916
3,8,5,0,,,,2.4876,0.0,0.0,0.0,369.69168
3,9,5,0,,,,4.41055,0.0,0.0,0.0,629.5958
3,10,5,0,,,,2.4365335,0.0,0.0,0.0,742.2167
3,11,5,0,,,,0.47630003,0.0,0.0,0.0,652.7
3,12,5,0,,,,3.2552084e-08,0.0,0.0,0.0,740.6875
3,13,5,0,,,,0.7431167,0.0,0.0,0.0,651.01666
3,14,5,0,,,,0.36066666,0.0,0.0,0.0,583.3458
3,15,5,0,,,,0.10726677,0.0,0.0,0.0,355.94168
3,16,5,0,,,,0.041333426,0.0,0.0,0.0,133.9875
3,17,5,0,,,,0.040033408,0.0,0.0,0.0,21.883333
3,18,5,0,,,,9.435018e-08,0.0,0.0,0.0,0.0
3,19,5,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2731834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.28361666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24353333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.23808333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2325,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23193334,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.24483334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.25893334,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1027668,0.0,0.0,0.0,282.11667
3,8,6,0,,,,4.0010667,0.0,0.0,0.0,523.69165
3,9,6,0,,,,3.8861167,0.0,0.0,0.0,710.575
3,10,6,0,,,,1.462,0.0,0.0,0.0,829.12085
3,11,6,0,,,,0.37575,0.0,0.0,0.0,878.325
3,12,6,0,,,,0.11813334,0.0,0.0,0.0,872.87915
3,13,6,0,,,,0.37521666,0.0,0.0,0.0,812.0
3,14,6,0,,,,0.6281833,0.0,0.0,0.0,676.4167
3,15,6,0,,,,0.4341167,0.0,0.0,0.0,503.28333
3,16,6,0,,,,0.0030334366,0.0,0.0,0.0,265.45416
3,17,6,0,,,,0.057216756,0.0,0.0,0.0,36.020832
3,18,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.0044001,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.0608318e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.57595,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.2638667,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.2458167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.21218333,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21366666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.21145,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.21203333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.20398334,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.1599667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.25045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.84105,0.0,0.0,0.0,39.6375
3,8,7,0,,,,2.3517334,0.0,0.0,0.0,287.45416
3,9,7,0,,,,3.5811334,0.0,0.0,0.0,528.44586
3,10,7,0,,,,3.6621833,0.0,0.0,0.0,715.99585
3,11,7,0,,,,2.2836168,0.0,0.0,0.0,835.5125
3,12,7,0,,,,0.6791,0.0,0.0,0.0,868.9083
3,13,7,0,,,,0.61263335,0.0,0.0,0.0,857.3542
3,14,7,0,,,,0.6454,0.0,0.0,0.0,804.1375
3,15,7,0,,,,1.1367167,0.0,0.0,0.0,685.8375
3,16,7,0,,,,0.24605009,0.0,0.0,0.0,490.2
3,17,7,0,,,,0.9299834,0.0,0.0,0.0,254.60834
3,18,7,0,,,,0.0003166804,0.0,0.0,0.0,38.108334
3,19,7,0,,,,1.1869501,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7562332,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.66421664,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.21055,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4650333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.09355,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8573167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.59888333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5388333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3622,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3048,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22366667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.45915,0.0,0.0,0.0,40.775
3,8,1,0,,,,1.8999833,0.0,0.0,0.0,293.17084
3,9,1,0,,,,3.7809,0.0,0.0,0.0,536.0375
3,10,1,0,,,,4.064767,0.0,0.0,0.0,715.1
3,11,1,0,,,,1.19535,0.0,0.0,0.0,825.8125
3,12,1,0,,,,0.05335,0.0,0.0,0.0,872.8375
3,13,1,0,,,,0.06485,0.0,0.0,0.0,868.11664
3,14,1,0,,,,0.5549333,0.0,0.0,0.0,808.26807
3,15,1,0,,,,0.41275,0.0,0.0,0.0,680.0625
3,16,1,0,,,,0.606,0.0,0.0,0.0,497.02917
3,17,1,0,,,,0.3008834,0.0,0.0,0.0,259.89166
3,18,1,0,,,,0.1525167,0.0,0.0,0.0,41.858334
3,19,1,0,,,,0.6591833,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2949834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.81105,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.89996666,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.68866664,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.57921666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.48035,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33531666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.19361667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2153,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5890667,0.0,0.0,0.0,43.275
3,8,2,0,,,,1.8551167,0.0,0.0,0.0,290.62918
3,9,2,0,,,,3.6961334,0.0,0.0,0.0,524.73334
3,10,2,0,,,,5.0204835,0.0,0.0,0.0,699.87915
3,11,2,0,,,,0.7895,0.0,0.0,0.0,819.35834
3,12,2,0,,,,0.0667,0.0,0.0,0.0,879.2125
3,13,2,0,,,,0.051383335,0.0,0.0,0.0,879.18335
3,14,2,0,,,,0.5854833,0.0,0.0,0.0,809.82916
3,15,2,0,,,,0.41365,0.0,0.0,0.0,648.10834
3,16,2,0,,,,0.36768338,0.0,0.0,0.0,497.34167
3,17,2,0,,,,0.0052167713,0.0,0.0,0.0,196.3875
3,18,2,0,,,,0.007433441,0.0,0.0,0.0,39.591667
3,19,2,0,,,,2.0345052e-09,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1287832,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.6595334,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1010333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7916167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.59625834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.56555,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.34026667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33776668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33621666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2431,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22511667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.45023334,0.0,0.0,0.0,33.295834
3,8,3,0,,,,1.6765667,0.0,0.0,0.0,264.475
3,9,3,0,,,,3.80145,0.0,0.0,0.0,541.05835
3,10,3,0,,,,4.3502,0.0,0.0,0.0,625.4708
3,11,3,0,,,,1.71385,0.0,0.0,0.0,496.31876
3,12,3,0,,,,0.06335001,0.0,0.0,0.0,834.37915
3,13,3,0,,,,0.0551,0.0,0.0,0.0,852.275
3,14,3,0,,,,0.15381667,0.0,0.0,0.0,789.7708
3,15,3,0,,,,0.34445,0.0,0.0,0.0,676.86664
3,16,3,0,,,,0.4670667,0.0,0.0,0.0,489.76666
3,17,3,0,,,,0.33401674,0.0,0.0,0.0,262.12918
3,18,3,0,,,,1.0172526e-08,0.0,0.0,0.0,43.779167
3,19,3,0,,,,3.7422333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9028833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.97363335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.79688334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6451,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.34306666,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.47691667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.20266667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24033333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24066667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29251668,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25125,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5668833,0.0,0.0,0.0,48.0875
3,8,4,0,,,,1.9721833,0.0,0.0,0.0,291.9625
3,9,4,0,,,,3.7243667,0.0,0.0,0.0,525.5292
3,10,4,0,,,,4.9771667,0.0,0.0,0.0,700.0208
3,11,4,0,,,,0.60826665,0.0,0.0,0.0,806.99585
3,12,4,0,,,,0.09238333,0.0,0.0,0.0,851.01666
3,13,4,0,,,,0.0759,0.0,0.0,0.0,853.5875
3,14,4,0,,,,0.6116167,0.0,0.0,0.0,751.23334
3,15,4,0,,,,0.37426665,0.0,0.0,0.0,639.26666
3,16,4,0,,,,0.37000835,0.0,0.0,0.0,488.90207
3,17,4,0,,,,0.0010334493,0.0,0.0,0.0,257.925
3,18,4,0,,,,1.4241537e-08,0.0,0.0,0.0,41.404167
3,19,4,0,,,,1.12655,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8279167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2391,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.21173333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.19823334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24045,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24081667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2394,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23925,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.2745166,0.0,0.0,0.0,40.529167
3,8,5,0,,,,2.1614833,0.0,0.0,0.0,274.04166
3,9,5,0,,,,3.4256833,0.0,0.0,0.0,502.575
3,10,5,0,,,,5.2825665,0.0,0.0,0.0,688.4708
3,11,5,0,,,,0.8835667,0.0,0.0,0.0,801.6583
3,12,5,0,,,,0.119616665,0.0,0.0,0.0,849.4083
3,13,5,0,,,,0.13405,0.0,0.0,0.0,863.45416
3,14,5,0,,,,0.49948335,0.0,0.0,0.0,767.80414
3,15,5,0,,,,0.66816664,0.0,0.0,0.0,621.95
3,16,5,0,,,,0.05098338,0.0,0.0,0.0,442.09583
3,17,5,0,,,,0.3345667,0.0,0.0,0.0,240.4625
3,18,5,0,,,,2.4048488e-08,0.0,0.0,0.0,32.6625
3,19,5,0,,,,1.31895,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.9626334,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.22585,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.87895,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.48494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.48023334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3348,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.21333334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.23776667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23891667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37843335,0.0,0.0,0.0,51.379166
3,8,6,0,,,,1.9886333,0.0,0.0,0.0,279.92917
3,9,6,0,,,,3.4125166,0.0,0.0,0.0,521.51666
3,10,6,0,,,,4.92025,0.0,0.0,0.0,698.00415
3,11,6,0,,,,1.85865,0.0,0.0,0.0,810.62915
3,12,6,0,,,,1.10445,0.0,0.0,0.0,851.95416
3,13,6,0,,,,0.9654,0.0,0.0,0.0,853.82086
3,14,6,0,,,,0.27041668,0.0,0.0,0.0,791.1625
3,15,6,0,,,,0.63335,0.0,0.0,0.0,524.01044
3,16,6,0,,,,0.008133374,0.0,0.0,0.0,325.27917
3,17,6,0,,,,0.7683167,0.0,0.0,0.0,236.14166
3,18,6,0,,,,0.23356675,0.0,0.0,0.0,64.17083
3,19,6,0,,,,1.0186831e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.005566759,0.0,0.0,0.0,0.0
3,22,6,0,,,,5.79834e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8927167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1538416,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.5418,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39536667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29713333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5179333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.29341668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29908332,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.5371,0.0,0.0,0.0,56.966667
3,8,7,0,,,,2.4501417,0.0,0.0,0.0,308.9229
3,9,7,0,,,,3.1558833,0.0,0.0,0.0,525.32916
3,10,7,0,,,,2.2878666,0.0,0.0,0.0,700.89166
3,11,7,0,,,,5.3547,0.0,0.0,0.0,815.37915
3,12,7,0,,,,0.86865,0.0,0.0,0.0,877.175
3,13,7,0,,,,0.17591667,0.0,0.0,0.0,874.69165
3,14,7,0,,,,1.5547,0.0,0.0,0.0,803.8542
3,15,7,0,,,,1.1067333,0.0,0.0,0.0,664.75
3,16,7,0,,,,0.031550042,0.0,0.0,0.0,482.6125
3,17,7,0,,,,0.46401668,0.0,0.0,0.0,254.12083
3,18,7,0,,,,0.28515005,0.0,0.0,0.0,40.5875
3,19,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,22,7,0,,,,6.535848e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1573334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6893833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.44391668,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24186666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.77288336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5793833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.23975,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.2397,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30186668,0.0,0.0,0.0,8.275
3,8,1,0,,,,0.44976667,0.0,0.0,0.0,60.895832
3,9,1,0,,,,0.88378334,0.0,0.0,0.0,131.32916
3,10,1,0,,,,1.3930167,0.0,0.0,0.0,253.9875
3,11,1,0,,,,3.7090166,0.0,0.0,0.0,486.15833
3,12,1,0,,,,4.2334166,0.0,0.0,0.0,900.35
3,13,1,0,,,,2.0414166,0.0,0.0,0.0,869.80414
3,14,1,0,,,,0.85151666,0.0,0.0,0.0,841.94586
3,15,1,0,,,,1.4634167,0.0,0.0,0.0,698.7208
3,16,1,0,,,,0.6592,0.0,0.0,0.0,506.25418
3,17,1,0,,,,0.029366748,0.0,0.0,0.0,263.90833
3,18,1,0,,,,0.59005004,0.0,0.0,0.0,43.216667
3,19,1,0,,,,0.21443345,0.0,0.0,0.0,0.0
3,20,1,0,,,,7.019043e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.94998336,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.56046665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.30445832,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.30018333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.29985,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29888332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.30396667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.33083335,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5657167,0.0,0.0,0.0,25.441668
3,8,2,0,,,,1.17875,0.0,0.0,0.0,188.85417
3,9,2,0,,,,3.3818834,0.0,0.0,0.0,493.8875
3,10,2,0,,,,3.4344833,0.0,0.0,0.0,482.2125
3,11,2,0,,,,2.1052167,0.0,0.0,0.0,282.80417
3,12,2,0,,,,1.6610833,0.0,0.0,0.0,254.325
3,13,2,0,,,,1.0579427e-07,0.0,0.0,0.0,197.49167
3,14,2,0,,,,0.69891673,0.0,0.0,0.0,237.4
3,15,2,0,,,,0.37650007,0.0,0.0,0.0,221.04584
3,16,2,0,,,,0.3345167,0.0,0.0,0.0,74.95
3,17,2,0,,,,0.15293336,0.0,0.0,0.0,44.5
3,18,2,0,,,,0.017866766,0.0,0.0,0.0,12.016666
3,19,2,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.19026668,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.23685,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.23746666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23441666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.23703334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.59385,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6674333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.61001664,0.0,0.0,0.0,20.908333
3,8,3,0,,,,0.73401666,0.0,0.0,0.0,95.75
3,9,3,0,,,,2.4103334,0.0,0.0,0.0,325.92917
3,10,3,0,,,,2.1503334,0.0,0.0,0.0,435.40417
3,11,3,0,,,,1.4993833,0.0,0.0,0.0,784.17084
3,12,3,0,,,,2.17825,0.0,0.0,0.0,753.1375
3,13,3,0,,,,2.0142,0.0,0.0,0.0,574.63336
3,14,3,0,,,,9.969076e-08,0.0,0.0,0.0,396.24582
3,15,3,0,,,,0.26500008,0.0,0.0,0.0,326.09583
3,16,3,0,,,,0.6840667,0.0,0.0,0.0,264.1375
3,17,3,0,,,,0.19473343,0.0,0.0,0.0,208.59166
3,18,3,0,,,,0.12481675,0.0,0.0,0.0,19.625
3,19,3,0,,,,7.375081e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.70851666,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.9550333,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.39835,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0111167,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.9921668,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.81843334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24005,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23823333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.27876666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.25211668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.48183334,0.0,0.0,0.0,69.729164
3,8,4,0,,,,1.7030833,0.0,0.0,0.0,271.54584
3,9,4,0,,,,3.38,0.0,0.0,0.0,490.67917
3,10,4,0,,,,5.74315,0.0,0.0,0.0,791.8458
3,11,4,0,,,,0.39748332,0.0,0.0,0.0,885.0333
3,12,4,0,,,,0.8136167,0.0,0.0,0.0,759.9
3,13,4,0,,,,0.06996667,0.0,0.0,0.0,924.74585
3,14,4,0,,,,0.30116665,0.0,0.0,0.0,780.0833
3,15,4,0,,,,0.42795002,0.0,0.0,0.0,595.4083
3,16,4,0,,,,9.4858805e-08,0.0,0.0,0.0,405.975
3,17,4,0,,,,0.8830501,0.0,0.0,0.0,225.92917
3,18,4,0,,,,0.3222334,0.0,0.0,0.0,54.345833
3,19,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53461677,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.3185666,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9033,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.0260334,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.0132334,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.0011334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3073833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28818333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36026666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58615,0.0,0.0,0.0,69.5875
3,8,5,0,,,,2.2316,0.0,0.0,0.0,330.20416
3,9,5,0,,,,3.94025,0.0,0.0,0.0,563.7708
3,10,5,0,,,,4.547567,0.0,0.0,0.0,735.5125
3,11,5,0,,,,0.22525,0.0,0.0,0.0,844.94165
3,12,5,0,,,,0.06781667,0.0,0.0,0.0,893.925
3,13,5,0,,,,0.6228667,0.0,0.0,0.0,889.35
3,14,5,0,,,,0.050883334,0.0,0.0,0.0,819.5917
3,15,5,0,,,,0.34925,0.0,0.0,0.0,681.55414
3,16,5,0,,,,0.61700004,0.0,0.0,0.0,440.13333
3,17,5,0,,,,0.007133434,0.0,0.0,0.0,187.83333
3,18,5,0,,,,0.102383375,0.0,0.0,0.0,65.65833
3,19,5,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46626675,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.69665,0.0,0.0,0.0,0.0
3,24,5,0,,,,2.6049833,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.786,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7764333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.23465,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.23405,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.2324,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23986667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.79803336,0.0,0.0,0.0,100.4375
3,8,6,0,,,,1.5054333,0.0,0.0,0.0,195.61667
3,9,6,0,,,,1.9488333,0.0,0.0,0.0,295.2375
3,10,6,0,,,,3.51935,0.0,0.0,0.0,728.32916
3,11,6,0,,,,0.98755,0.0,0.0,0.0,530.11664
3,12,6,0,,,,2.1128166,0.0,0.0,0.0,471.78333
3,13,6,0,,,,2.6736667,0.0,0.0,0.0,453.66666
3,14,6,0,,,,2.07945,0.0,0.0,0.0,483.12918
3,15,6,0,,,,1.3572,0.0,0.0,0.0,238.25417
3,16,6,0,,,,1.0377566e-07,0.0,0.0,0.0,134.4625
3,17,6,0,,,,0.0787834,0.0,0.0,0.0,55.683334
3,18,6,0,,,,1.17238365e-07,0.0,0.0,0.0,11.309375
3,19,6,0,,,,5.086263e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.44431674,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.8011167,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.3717166,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4937333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.67518336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.30585,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.30135,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29703334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.29826668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.30168334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29895,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.30898333,0.0,0.0,0.0,18.729166
3,8,7,0,,,,0.8793,0.0,0.0,0.0,105.120834
3,9,7,0,,,,2.5821166,0.0,0.0,0.0,212.0
3,10,7,0,,,,3.33335,0.0,0.0,0.0,459.99167
3,11,7,0,,,,3.2504666,0.0,0.0,0.0,460.59583
3,12,7,0,,,,1.2894834,0.0,0.0,0.0,443.06668
3,13,7,0,,,,2.0126,0.0,0.0,0.0,622.48334
3,14,7,0,,,,2.4130166,0.0,0.0,0.0,726.62915
3,15,7,0,,,,1.7165333,0.0,0.0,0.0,415.6875
3,16,7,0,,,,1.40345,0.0,0.0,0.0,192.6375
3,17,7,0,,,,0.69948334,0.0,0.0,0.0,168.71666
3,18,7,0,,,,0.51156676,0.0,0.0,0.0,49.079166
3,19,7,0,,,,1.3740834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2545,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.00070007984,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7503167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.39775,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.99315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.48464167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.24106666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23601666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.2364,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25656667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5366333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.33843333,0.0,0.0,0.0,29.591667
3,8,1,0,,,,0.7948667,0.0,0.0,0.0,154.35417
3,9,1,0,,,,3.7581,0.0,0.0,0.0,535.25415
3,10,1,0,,,,3.1975167,0.0,0.0,0.0,473.725
3,11,1,0,,,,2.1618333,0.0,0.0,0.0,741.9167
3,12,1,0,,,,0.29595,0.0,0.0,0.0,908.93335
3,13,1,0,,,,0.30385,0.0,0.0,0.0,918.8125
3,14,1,0,,,,0.73983335,0.0,0.0,0.0,750.3
3,15,1,0,,,,1.4602,0.0,0.0,0.0,393.25
3,16,1,0,,,,1.0884603e-07,0.0,0.0,0.0,302.12082
3,17,1,0,,,,0.5060001,0.0,0.0,0.0,238.90834
3,18,1,0,,,,0.055850077,0.0,0.0,0.0,57.008335
3,19,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.159668e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.3033834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.4389,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.23605,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.23535,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23538333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.23376666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.23396666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.25963333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27663332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5645,0.0,0.0,0.0,88.47083
3,8,2,0,,,,2.42905,0.0,0.0,0.0,357.92917
3,9,2,0,,,,4.25565,0.0,0.0,0.0,596.5875
3,10,2,0,,,,4.0876164,0.0,0.0,0.0,783.7167
3,11,2,0,,,,0.46235,0.0,0.0,0.0,901.30835
3,12,2,0,,,,0.06798334,0.0,0.0,0.0,955.49585
3,13,2,0,,,,0.06808333,0.0,0.0,0.0,940.39166
3,14,2,0,,,,0.14356667,0.0,0.0,0.0,867.25836
3,15,2,0,,,,0.9004667,0.0,0.0,0.0,736.6667
3,16,2,0,,,,0.52286667,0.0,0.0,0.0,540.89166
3,17,2,0,,,,0.3296167,0.0,0.0,0.0,298.34167
3,18,2,0,,,,0.0039834375,0.0,0.0,0.0,61.758335
3,19,2,0,,,,0.032883387,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.69785005,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49118334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.19491667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.7635,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6429,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3656,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.20495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.17703333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.56275,0.0,0.0,0.0,89.0
3,8,3,0,,,,2.3613334,0.0,0.0,0.0,354.45
3,9,3,0,,,,4.5478334,0.0,0.0,0.0,590.4792
3,10,3,0,,,,2.1070166,0.0,0.0,0.0,767.8458
3,11,3,0,,,,0.10621667,0.0,0.0,0.0,883.87085
3,12,3,0,,,,0.8311,0.0,0.0,0.0,930.95
3,13,3,0,,,,1.0424666,0.0,0.0,0.0,905.36664
3,14,3,0,,,,1.8104167,0.0,0.0,0.0,829.7833
3,15,3,0,,,,1.3219167,0.0,0.0,0.0,711.05
3,16,3,0,,,,1.2117667,0.0,0.0,0.0,515.7083
3,17,3,0,,,,1.408389,0.0,0.0,0.0,290.56528
3,18,3,0,,,,0.40788338,0.0,0.0,0.0,60.4875
3,19,3,0,,,,0.003950098,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.0023167692,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1342367e-07,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.011750097,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23451667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.23088333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.50476664,0.0,0.0,0.0,91.479164
3,8,4,0,,,,2.1947334,0.0,0.0,0.0,346.125
3,9,4,0,,,,3.4393501,0.0,0.0,0.0,574.075
3,10,4,0,,,,5.3051333,0.0,0.0,0.0,741.0917
3,11,4,0,,,,2.4758167,0.0,0.0,0.0,859.1042
3,12,4,0,,,,0.07401667,0.0,0.0,0.0,930.6875
3,13,4,0,,,,0.06995,0.0,0.0,0.0,926.4375
3,14,4,0,,,,0.75561666,0.0,0.0,0.0,862.625
3,15,4,0,,,,1.4486333,0.0,0.0,0.0,712.3542
3,16,4,0,,,,0.61346674,0.0,0.0,0.0,425.69168
3,17,4,0,,,,0.0064667636,0.0,0.0,0.0,118.13333
3,18,4,0,,,,0.0023334334,0.0,0.0,0.0,14.345834
3,19,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.018066773,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0935465e-07,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.083374e-07,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.05400008,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.22896667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2336,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27395,0.0,0.0,0.0,0.74583334
3,7,5,0,,,,0.42958334,0.0,0.0,0.0,96.00833
3,8,5,0,,,,1.06465,0.0,0.0,0.0,356.61667
3,9,5,0,,,,1.4473,0.0,0.0,0.0,594.1625
3,10,5,0,,,,4.0628,0.0,0.0,0.0,766.63336
3,11,5,0,,,,2.9313,0.0,0.0,0.0,882.4375
3,12,5,0,,,,1.2247167,0.0,0.0,0.0,933.2792
3,13,5,0,,,,3.2114666,0.0,0.0,0.0,920.32916
3,14,5,0,,,,3.6712832,0.0,0.0,0.0,845.05414
3,15,5,0,,,,1.1686,0.0,0.0,0.0,717.0125
3,16,5,0,,,,0.45315006,0.0,0.0,0.0,527.825
3,17,5,0,,,,1.2311333,0.0,0.0,0.0,287.15417
3,18,5,0,,,,1.1647543e-07,0.0,0.0,0.0,61.85
3,19,5,0,,,,6.103516e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.17728333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.18711667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.18768333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.18546666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.1852,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.18441667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.17968333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.75921667,0.0,0.0,0.0,97.75833
4,8,6,0,,,,2.71385,0.0,0.0,0.0,358.04584
4,9,6,0,,,,4.5296335,0.0,0.0,0.0,587.94586
4,10,6,0,,,,2.62415,0.0,0.0,0.0,760.3375
4,11,6,0,,,,0.07316667,0.0,0.0,0.0,873.05414
4,12,6,0,,,,0.082433335,0.0,0.0,0.0,918.0979
4,13,6,0,,,,0.06328333,0.0,0.0,0.0,908.26666
4,14,6,0,,,,1.3549833,0.0,0.0,0.0,832.0917
4,15,6,0,,,,0.47018334,0.0,0.0,0.0,715.32086
4,16,6,0,,,,0.61468333,0.0,0.0,0.0,529.3333
4,17,6,0,,,,1.2054443e-07,0.0,0.0,0.0,289.24582
4,18,6,0,,,,0.11338338,0.0,0.0,0.0,60.441666
4,19,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0236104e-07,0.0,0.0,0.0,0.47083333
4,7,7,0,,,,0.6087,0.0,0.0,0.0,99.5375
4,8,7,0,,,,2.6772332,0.0,0.0,0.0,354.00418
4,9,7,0,,,,4.4234667,0.0,0.0,0.0,576.9875
4,10,7,0,,,,0.37123334,0.0,0.0,0.0,747.8125
4,11,7,0,,,,0.059366666,0.0,0.0,0.0,853.1042
4,12,7,0,,,,0.061316665,0.0,0.0,0.0,898.3958
4,13,7,0,,,,0.0629,0.0,0.0,0.0,894.8
4,14,7,0,,,,0.74336666,0.0,0.0,0.0,840.9792
4,15,7,0,,,,0.7338333,0.0,0.0,0.0,702.24164
4,16,7,0,,,,0.42601666,0.0,0.0,0.0,527.76666
4,17,7,0,,,,1.2105306e-07,0.0,0.0,0.0,283.4875
4,18,7,0,,,,0.013033423,0.0,0.0,0.0,59.5125
4,19,7,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.92083335
4,7,1,0,,,,0.69381666,0.0,0.0,0.0,103.7125
4,8,1,0,,,,2.7528167,0.0,0.0,0.0,363.72083
4,9,1,0,,,,4.509917,0.0,0.0,0.0,593.9
4,10,1,0,,,,0.08425,0.0,0.0,0.0,768.5375
4,11,1,0,,,,0.058983333,0.0,0.0,0.0,881.79584
4,12,1,0,,,,0.06278333,0.0,0.0,0.0,914.98334
4,13,1,0,,,,0.32933334,0.0,0.0,0.0,894.2833
4,14,1,0,,,,0.58986664,0.0,0.0,0.0,830.92084
4,15,1,0,,,,0.61001664,0.0,0.0,0.0,689.075
4,16,1,0,,,,0.4899667,0.0,0.0,0.0,474.90833
4,17,1,0,,,,0.061250094,0.0,0.0,0.0,267.30417
4,18,1,0,,,,0.1608667,0.0,0.0,0.0,59.8
4,19,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.009083432,0.0,0.0,0.0,2.7666667
4,7,2,0,,,,0.6418167,0.0,0.0,0.0,103.558334
4,8,2,0,,,,2.6882167,0.0,0.0,0.0,354.39166
4,9,2,0,,,,4.1398,0.0,0.0,0.0,580.3417
4,10,2,0,,,,0.061583333,0.0,0.0,0.0,738.4125
4,11,2,0,,,,0.064116664,0.0,0.0,0.0,843.4583
4,12,2,0,,,,0.29065,0.0,0.0,0.0,877.2208
4,13,2,0,,,,0.083116665,0.0,0.0,0.0,880.325
4,14,2,0,,,,0.45745,0.0,0.0,0.0,808.00836
4,15,2,0,,,,0.49445,0.0,0.0,0.0,680.0125
4,16,2,0,,,,0.4635167,0.0,0.0,0.0,485.93332
4,17,2,0,,,,0.79575,0.0,0.0,0.0,206.675
4,18,2,0,,,,0.27280003,0.0,0.0,0.0,58.175
4,19,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.86735e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.023083419,0.0,0.0,0.0,3.9125
4,7,3,0,,,,0.77778333,0.0,0.0,0.0,122.86667
4,8,3,0,,,,2.1415167,0.0,0.0,0.0,286.95
4,9,3,0,,,,4.129717,0.0,0.0,0.0,541.7083
4,10,3,0,,,,0.3005,0.0,0.0,0.0,710.42084
4,11,3,0,,,,0.06016667,0.0,0.0,0.0,835.5875
4,12,3,0,,,,0.07316667,0.0,0.0,0.0,862.6542
4,13,3,0,,,,0.06723333,0.0,0.0,0.0,870.1583
4,14,3,0,,,,0.59248334,0.0,0.0,0.0,810.60834
4,15,3,0,,,,0.5163,0.0,0.0,0.0,677.8417
4,16,3,0,,,,0.89175004,0.0,0.0,0.0,494.26666
4,17,3,0,,,,0.07335011,0.0,0.0,0.0,270.62082
4,18,3,0,,,,0.32843336,0.0,0.0,0.0,57.579166
4,19,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
