month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,22,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.01653343,0.0,0.0,0.0,9.791667
4,7,4,0,,,,0.64375,0.0,0.0,0.0,106.995834
4,8,4,0,,,,2.2277,0.0,0.0,0.0,296.75
4,9,4,0,,,,3.2091668,0.0,0.0,0.0,421.76666
4,10,4,0,,,,1.343275,0.0,0.0,0.0,740.8979
4,11,4,0,,,,0.057966676,0.0,0.0,0.0,777.9167
4,12,4,0,,,,0.17038333,0.0,0.0,0.0,909.00836
4,13,4,0,,,,0.07823333,0.0,0.0,0.0,936.625
4,14,4,0,,,,0.52835,0.0,0.0,0.0,760.3958
4,15,4,0,,,,0.39140007,0.0,0.0,0.0,543.725
4,16,4,0,,,,1.1642667,0.0,0.0,0.0,253.77083
4,17,4,0,,,,9.969076e-08,0.0,0.0,0.0,171.55
4,18,4,0,,,,0.31505007,0.0,0.0,0.0,82.375
4,19,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.47916666
4,7,5,0,,,,0.2414167,0.0,0.0,0.0,49.425
4,8,5,0,,,,2.35035,0.0,0.0,0.0,312.79166
4,9,5,0,,,,4.245525,0.0,0.0,0.0,556.7167
4,10,5,0,,,,0.64288336,0.0,0.0,0.0,688.1125
4,11,5,0,,,,0.07481667,0.0,0.0,0.0,816.61664
4,12,5,0,,,,0.059416667,0.0,0.0,0.0,901.00415
4,13,5,0,,,,0.26615,0.0,0.0,0.0,852.89166
4,14,5,0,,,,0.4081,0.0,0.0,0.0,799.73334
4,15,5,0,,,,0.937,0.0,0.0,0.0,698.12915
4,16,5,0,,,,0.3718667,0.0,0.0,0.0,438.90417
4,17,5,0,,,,1.1647543e-07,0.0,0.0,0.0,214.79167
4,18,5,0,,,,0.14585006,0.0,0.0,0.0,70.125
4,19,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.07071673,0.0,0.0,0.0,18.445833
4,8,6,0,,,,0.27183336,0.0,0.0,0.0,62.6125
4,9,6,0,,,,0.67866665,0.0,0.0,0.0,108.291664
4,10,6,0,,,,2.0181832,0.0,0.0,0.0,292.225
4,11,6,0,,,,1.77555,0.0,0.0,0.0,241.44583
4,12,6,0,,,,2.0869834,0.0,0.0,0.0,558.7792
4,13,6,0,,,,0.9749,0.0,0.0,0.0,750.25
4,14,6,0,,,,1.1551167,0.0,0.0,0.0,686.93335
4,15,6,0,,,,0.26486677,0.0,0.0,0.0,357.44168
4,16,6,0,,,,0.16886675,0.0,0.0,0.0,130.76666
4,17,6,0,,,,0.48755,0.0,0.0,0.0,85.041664
4,18,6,0,,,,0.1094667,0.0,0.0,0.0,32.095833
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.027600087,0.0,0.0,0.0,4.3791666
4,7,7,0,,,,0.6396833,0.0,0.0,0.0,104.708336
4,8,7,0,,,,2.21535,0.0,0.0,0.0,296.225
4,9,7,0,,,,3.6697166,0.0,0.0,0.0,508.33438
4,10,7,0,,,,1.1769667,0.0,0.0,0.0,525.7625
4,11,7,0,,,,0.37620002,0.0,0.0,0.0,530.6
4,12,7,0,,,,0.44550002,0.0,0.0,0.0,713.74585
4,13,7,0,,,,0.45793334,0.0,0.0,0.0,802.01666
4,14,7,0,,,,0.37286666,0.0,0.0,0.0,769.9042
4,15,7,0,,,,0.0832,0.0,0.0,0.0,727.04584
4,16,7,0,,,,0.65825,0.0,0.0,0.0,528.75836
4,17,7,0,,,,0.22568338,0.0,0.0,0.0,296.19583
4,18,7,0,,,,9.871495e-08,0.0,0.0,0.0,69.370834
4,19,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.028283415,0.0,0.0,0.0,4.6833334
4,7,1,0,,,,0.89778334,0.0,0.0,0.0,131.1875
4,8,1,0,,,,3.0067,0.0,0.0,0.0,396.74582
4,9,1,0,,,,3.04485,0.0,0.0,0.0,616.48334
4,10,1,0,,,,0.08878333,0.0,0.0,0.0,772.13336
4,11,1,0,,,,0.07596666,0.0,0.0,0.0,847.4375
4,12,1,0,,,,0.0637,0.0,0.0,0.0,904.99164
4,13,1,0,,,,0.16501667,0.0,0.0,0.0,901.94586
4,14,1,0,,,,0.5438167,0.0,0.0,0.0,844.7833
4,15,1,0,,,,0.50906664,0.0,0.0,0.0,719.05414
4,16,1,0,,,,0.5133333,0.0,0.0,0.0,529.5958
4,17,1,0,,,,0.23256671,0.0,0.0,0.0,289.8625
4,18,1,0,,,,1.007696e-07,0.0,0.0,0.0,68.020836
4,19,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.005566762,0.0,0.0,0.0,1.6416667
4,7,2,0,,,,0.63375,0.0,0.0,0.0,134.34584
4,8,2,0,,,,2.5406334,0.0,0.0,0.0,363.64166
4,9,2,0,,,,3.8541,0.0,0.0,0.0,596.05835
4,10,2,0,,,,0.37678334,0.0,0.0,0.0,728.6542
4,11,2,0,,,,0.09481667,0.0,0.0,0.0,806.1458
4,12,2,0,,,,0.12896666,0.0,0.0,0.0,873.7708
4,13,2,0,,,,0.41958332,0.0,0.0,0.0,796.74164
4,14,2,0,,,,0.50065005,0.0,0.0,0.0,649.24585
4,15,2,0,,,,6.1035155e-09,0.0,0.0,0.0,705.6
4,16,2,0,,,,0.7782334,0.0,0.0,0.0,503.09167
4,17,2,0,,,,0.2870167,0.0,0.0,0.0,270.4875
4,18,2,0,,,,1.01089476e-07,0.0,0.0,0.0,69.5375
4,19,2,0,,,,1.0236104e-07,0.0,0.0,0.0,0.22083333
4,20,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0047001117,0.0,0.0,0.0,5.4083333
4,7,3,0,,,,0.88923335,0.0,0.0,0.0,132.6875
4,8,3,0,,,,2.9317167,0.0,0.0,0.0,386.21667
4,9,3,0,,,,3.7497,0.0,0.0,0.0,606.8
4,10,3,0,,,,0.06446667,0.0,0.0,0.0,768.6
4,11,3,0,,,,0.06588333,0.0,0.0,0.0,871.825
4,12,3,0,,,,0.06625,0.0,0.0,0.0,915.2125
4,13,3,0,,,,0.063433334,0.0,0.0,0.0,911.80414
4,14,3,0,,,,0.51173335,0.0,0.0,0.0,850.50415
4,15,3,0,,,,0.76991665,0.0,0.0,0.0,716.42084
4,16,3,0,,,,0.5035667,0.0,0.0,0.0,512.94165
4,17,3,0,,,,1.200358e-07,0.0,0.0,0.0,282.22916
4,18,3,0,,,,0.109416716,0.0,0.0,0.0,70.61667
4,19,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.1037191e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0884603e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.008200094,0.0,0.0,0.0,1.6291667
4,7,4,0,,,,0.46916667,0.0,0.0,0.0,87.975
4,8,4,0,,,,1.3512167,0.0,0.0,0.0,188.29167
4,9,4,0,,,,2.6917834,0.0,0.0,0.0,378.50833
4,10,4,0,,,,2.0820167,0.0,0.0,0.0,280.49582
4,11,4,0,,,,1.4528333,0.0,0.0,0.0,200.67084
4,12,4,0,,,,1.6902167,0.0,0.0,0.0,241.85417
4,13,4,0,,,,7.120768e-08,0.0,0.0,0.0,542.56665
4,14,4,0,,,,0.016033363,0.0,0.0,0.0,782.9792
4,15,4,0,,,,0.9799833,0.0,0.0,0.0,542.80414
4,16,4,0,,,,0.07221677,0.0,0.0,0.0,227.4125
4,17,4,0,,,,9.959539e-08,0.0,0.0,0.0,105.71667
4,18,4,0,,,,0.0974667,0.0,0.0,0.0,21.483334
4,19,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.04801674,0.0,0.0,0.0,8.0625
4,7,5,0,,,,0.9635,0.0,0.0,0.0,142.89166
4,8,5,0,,,,2.9354832,0.0,0.0,0.0,387.25833
4,9,5,0,,,,3.8161166,0.0,0.0,0.0,585.26666
4,10,5,0,,,,0.15771666,0.0,0.0,0.0,779.92914
4,11,5,0,,,,0.0699,0.0,0.0,0.0,892.125
4,12,5,0,,,,0.060316667,0.0,0.0,0.0,943.2208
4,13,5,0,,,,0.06736667,0.0,0.0,0.0,926.2625
4,14,5,0,,,,0.84215,0.0,0.0,0.0,852.50415
4,15,5,0,,,,0.50023335,0.0,0.0,0.0,720.4667
4,16,5,0,,,,0.46483335,0.0,0.0,0.0,526.075
4,17,5,0,,,,0.2695667,0.0,0.0,0.0,286.80832
4,18,5,0,,,,1.0037025e-07,0.0,0.0,0.0,73.69583
4,19,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.43333334
4,20,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,6,0,,,,3.3436838e-05,0.0,0.0,0.0,7.5125
4,7,6,0,,,,1.0655167,0.0,0.0,0.0,148.0
4,8,6,0,,,,3.0811334,0.0,0.0,0.0,398.69168
4,9,6,0,,,,3.2661834,0.0,0.0,0.0,613.01666
4,10,6,0,,,,0.12286667,0.0,0.0,0.0,772.7083
4,11,6,0,,,,0.06045,0.0,0.0,0.0,871.07086
4,12,6,0,,,,0.05775,0.0,0.0,0.0,911.8542
4,13,6,0,,,,0.0632,0.0,0.0,0.0,899.4875
4,14,6,0,,,,0.1969,0.0,0.0,0.0,834.275
4,15,6,0,,,,1.02835,0.0,0.0,0.0,701.9708
4,16,6,0,,,,0.49383336,0.0,0.0,0.0,517.85
4,17,6,0,,,,0.21345004,0.0,0.0,0.0,291.95
4,18,6,0,,,,1.0096232e-07,0.0,0.0,0.0,73.8375
4,19,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.1952719e-07,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.08038339,0.0,0.0,0.0,14.670834
4,7,7,0,,,,1.2108667,0.0,0.0,0.0,172.7625
4,8,7,0,,,,2.6914666,0.0,0.0,0.0,355.5125
4,9,7,0,,,,3.5058832,0.0,0.0,0.0,523.9125
4,10,7,0,,,,0.32913333,0.0,0.0,0.0,720.17084
4,11,7,0,,,,0.0593,0.0,0.0,0.0,886.7208
4,12,7,0,,,,1.61995,0.0,0.0,0.0,925.0333
4,13,7,0,,,,0.51161665,0.0,0.0,0.0,911.68335
4,14,7,0,,,,0.947625,0.0,0.0,0.0,813.9625
4,15,7,0,,,,0.9327833,0.0,0.0,0.0,717.8417
4,16,7,0,,,,0.7771334,0.0,0.0,0.0,504.92084
4,17,7,0,,,,1.01545,0.0,0.0,0.0,257.26666
4,18,7,0,,,,0.3639167,0.0,0.0,0.0,85.270836
4,19,7,0,,,,0.0027667675,0.0,0.0,0.0,0.21666667
4,20,7,0,,,,0.08595011,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.20408341,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.02495008,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.76415,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61293334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.27606666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.27685,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27631667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31275,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30928335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6075,0.0,0.0,0.0,18.2375
4,7,1,0,,,,1.2124667,0.0,0.0,0.0,139.1625
4,8,1,0,,,,1.6006833,0.0,0.0,0.0,370.97916
4,9,1,0,,,,3.5442834,0.0,0.0,0.0,565.7625
4,10,1,0,,,,4.0297666,0.0,0.0,0.0,729.60834
4,11,1,0,,,,3.5406833,0.0,0.0,0.0,854.0958
4,12,1,0,,,,2.0358334,0.0,0.0,0.0,830.1542
4,13,1,0,,,,0.18636666,0.0,0.0,0.0,918.8
4,14,1,0,,,,0.82843333,0.0,0.0,0.0,719.93335
4,15,1,0,,,,0.33248332,0.0,0.0,0.0,699.675
4,16,1,0,,,,0.92953336,0.0,0.0,0.0,515.35834
4,17,1,0,,,,1.3829666,0.0,0.0,0.0,231.0875
4,18,1,0,,,,0.03403342,0.0,0.0,0.0,70.40417
4,19,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.225
4,20,1,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.856486e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1758167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.75916666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5649667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.20976667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.23281667,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.3563833,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4587166,0.0,0.0,0.0,5.7875
4,7,2,0,,,,0.7065167,0.0,0.0,0.0,46.845833
4,8,2,0,,,,1.1625834,0.0,0.0,0.0,76.433334
4,9,2,0,,,,1.1264666,0.0,0.0,0.0,102.2125
4,10,2,0,,,,1.41895,0.0,0.0,0.0,278.12082
4,11,2,0,,,,2.3222334,0.0,0.0,0.0,336.91666
4,12,2,0,,,,2.0485833,0.0,0.0,0.0,575.1375
4,13,2,0,,,,0.54983336,0.0,0.0,0.0,854.1625
4,14,2,0,,,,2.14895,0.0,0.0,0.0,546.6875
4,15,2,0,,,,2.59105,0.0,0.0,0.0,365.59167
4,16,2,0,,,,1.1812667,0.0,0.0,0.0,160.68333
4,17,2,0,,,,0.026133422,0.0,0.0,0.0,74.754166
4,18,2,0,,,,0.009200092,0.0,0.0,0.0,30.4375
4,19,2,0,,,,6.17981e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1189778e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1698405e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.46958336,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.234,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23289166,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23245,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23423333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.22131667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.26153332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2989,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46263334,0.0,0.0,0.0,12.5875
4,7,3,0,,,,0.84183335,0.0,0.0,0.0,158.04584
4,8,3,0,,,,3.0792,0.0,0.0,0.0,404.4
4,9,3,0,,,,4.7756667,0.0,0.0,0.0,622.2708
4,10,3,0,,,,3.1150334,0.0,0.0,0.0,777.9167
4,11,3,0,,,,0.35873333,0.0,0.0,0.0,879.05414
4,12,3,0,,,,0.31303334,0.0,0.0,0.0,930.69165
4,13,3,0,,,,0.10068333,0.0,0.0,0.0,913.9625
4,14,3,0,,,,0.16556667,0.0,0.0,0.0,835.29584
4,15,3,0,,,,1.3373166,0.0,0.0,0.0,704.45416
4,16,3,0,,,,0.6603167,0.0,0.0,0.0,509.3625
4,17,3,0,,,,0.42210007,0.0,0.0,0.0,278.19168
4,18,3,0,,,,0.43295005,0.0,0.0,0.0,71.8875
4,19,3,0,,,,0.0016167725,0.0,0.0,0.0,0.68333334
4,20,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.0003667544,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.28693333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3834,0.0,0.0,0.0,10.945833
4,7,4,0,,,,0.90278333,0.0,0.0,0.0,154.2375
4,8,4,0,,,,2.6320333,0.0,0.0,0.0,404.5875
4,9,4,0,,,,4.5737834,0.0,0.0,0.0,617.75415
4,10,4,0,,,,2.8051,0.0,0.0,0.0,770.25836
4,11,4,0,,,,0.77428335,0.0,0.0,0.0,867.675
4,12,4,0,,,,1.3201,0.0,0.0,0.0,924.62085
4,13,4,0,,,,0.41803333,0.0,0.0,0.0,911.1875
4,14,4,0,,,,0.45776665,0.0,0.0,0.0,826.7917
4,15,4,0,,,,0.55628335,0.0,0.0,0.0,697.5
4,16,4,0,,,,0.5279667,0.0,0.0,0.0,510.02084
4,17,4,0,,,,1.1850993e-07,0.0,0.0,0.0,284.9125
4,18,4,0,,,,0.050233413,0.0,0.0,0.0,72.875
4,19,4,0,,,,7.375081e-08,0.0,0.0,0.0,0.6791667
4,20,4,0,,,,0.2302,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8783166,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66195,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33513334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.29946667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.40548334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.2438,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.20265,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.5913,0.0,0.0,0.0,9.6625
4,7,5,0,,,,1.2529,0.0,0.0,0.0,159.4
4,8,5,0,,,,2.8861,0.0,0.0,0.0,409.0375
4,9,5,0,,,,4.4359126,0.0,0.0,0.0,623.3219
4,10,5,0,,,,2.33205,0.0,0.0,0.0,799.9083
4,11,5,0,,,,0.90475,0.0,0.0,0.0,902.98334
4,12,5,0,,,,0.94775,0.0,0.0,0.0,941.6125
4,13,5,0,,,,0.34285,0.0,0.0,0.0,917.55835
4,14,5,0,,,,1.2387667,0.0,0.0,0.0,828.4125
4,15,5,0,,,,0.7047,0.0,0.0,0.0,691.6125
4,16,5,0,,,,0.3491334,0.0,0.0,0.0,511.6375
4,17,5,0,,,,0.77943337,0.0,0.0,0.0,286.81668
4,18,5,0,,,,0.42481667,0.0,0.0,0.0,74.725
4,19,5,0,,,,0.006600102,0.0,0.0,0.0,0.9125
4,20,5,0,,,,5.747477e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,6.688436e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6363167,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0196667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8913583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63459164,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.53293335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.19546667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37141666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41425,0.0,0.0,0.0,17.5
4,7,6,0,,,,1.3947166,0.0,0.0,0.0,165.6125
4,8,6,0,,,,2.9448,0.0,0.0,0.0,396.10416
4,9,6,0,,,,3.7864833,0.0,0.0,0.0,531.12085
4,10,6,0,,,,4.3623834,0.0,0.0,0.0,734.07086
4,11,6,0,,,,0.63375,0.0,0.0,0.0,839.1667
4,12,6,0,,,,0.44765,0.0,0.0,0.0,871.50836
4,13,6,0,,,,1.6760334,0.0,0.0,0.0,875.75836
4,14,6,0,,,,4.0200543,0.0,0.0,0.0,813.06146
4,15,6,0,,,,2.3017833,0.0,0.0,0.0,685.6542
4,16,6,0,,,,2.8785834,0.0,0.0,0.0,508.15417
4,17,6,0,,,,0.22523338,0.0,0.0,0.0,278.50833
4,18,6,0,,,,0.0011667524,0.0,0.0,0.0,68.995834
4,19,6,0,,,,0.35701674,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.3901,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.0041167866,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.16265012,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.7533834,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3195167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.88876665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.57636666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6425167,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1969,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.20403333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.92374164,0.0,0.0,0.0,12.752084
4,7,7,0,,,,0.3113,0.0,0.0,0.0,124.27917
4,8,7,0,,,,0.36371666,0.0,0.0,0.0,395.32083
4,9,7,0,,,,0.36198333,0.0,0.0,0.0,599.7375
4,10,7,0,,,,0.27791667,0.0,0.0,0.0,752.85834
4,11,7,0,,,,3.08935,0.0,0.0,0.0,863.2125
4,12,7,0,,,,4.7901335,0.0,0.0,0.0,911.2167
4,13,7,0,,,,3.81775,0.0,0.0,0.0,909.2375
4,14,7,0,,,,0.52183336,0.0,0.0,0.0,837.24164
4,15,7,0,,,,0.21308333,0.0,0.0,0.0,696.325
4,16,7,0,,,,0.21103333,0.0,0.0,0.0,496.7875
4,17,7,0,,,,0.20945,0.0,0.0,0.0,281.97916
4,18,7,0,,,,0.21658333,0.0,0.0,0.0,75.058334
4,19,7,0,,,,0.6163333,0.0,0.0,0.0,1.8333334
4,20,7,0,,,,0.7719667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.020050118,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.7160542,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.72825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.93186665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4637,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.50285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2255,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24246667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7482167,0.0,0.0,0.0,1.3708333
4,7,1,0,,,,2.9225,0.0,0.0,0.0,45.658333
4,8,1,0,,,,0.6432833,0.0,0.0,0.0,53.220833
4,9,1,0,,,,0.63053334,0.0,0.0,0.0,174.55833
4,10,1,0,,,,0.21303333,0.0,0.0,0.0,308.25418
4,11,1,0,,,,0.2139,0.0,0.0,0.0,323.54166
4,12,1,0,,,,0.20896667,0.0,0.0,0.0,295.65
4,13,1,0,,,,0.2128,0.0,0.0,0.0,365.57083
4,14,1,0,,,,0.2251,0.0,0.0,0.0,367.375
4,15,1,0,,,,0.20936666,0.0,0.0,0.0,257.30832
4,16,1,0,,,,0.2076,0.0,0.0,0.0,106.98333
4,17,1,0,,,,0.53316665,0.0,0.0,0.0,95.45
4,18,1,0,,,,0.5703667,0.0,0.0,0.0,47.45
4,19,1,0,,,,0.59845,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.80343336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8071167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.34905,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.25955,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26120833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25351667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24325,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.23916666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.25985,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.2677,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.4151,0.0,0.0,0.0,13.020833
4,7,2,0,,,,0.57823336,0.0,0.0,0.0,107.979164
4,8,2,0,,,,0.622,0.0,0.0,0.0,190.96666
4,9,2,0,,,,0.6615833,0.0,0.0,0.0,444.62082
4,10,2,0,,,,0.28555,0.0,0.0,0.0,494.2875
4,11,2,0,,,,0.2081,0.0,0.0,0.0,794.9167
4,12,2,0,,,,0.20616667,0.0,0.0,0.0,542.7875
4,13,2,0,,,,1.2020667,0.0,0.0,0.0,572.74164
4,14,2,0,,,,1.26155,0.0,0.0,0.0,656.0292
4,15,2,0,,,,0.20418334,0.0,0.0,0.0,539.9083
4,16,2,0,,,,0.20573333,0.0,0.0,0.0,444.6
4,17,2,0,,,,0.22066666,0.0,0.0,0.0,228.03334
4,18,2,0,,,,0.19948334,0.0,0.0,0.0,87.09167
4,19,2,0,,,,0.21063334,0.0,0.0,0.0,2.0041666
4,20,2,0,,,,0.38696668,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.16471674,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6803,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.57016665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.23215,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.23425,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.23255,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.23145,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.23508333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.2574,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.29973334,0.0,0.0,0.0,20.2625
4,7,3,0,,,,0.59065,0.0,0.0,0.0,136.07083
4,8,3,0,,,,0.6945,0.0,0.0,0.0,236.12083
4,9,3,0,,,,0.6351,0.0,0.0,0.0,283.325
4,10,3,0,,,,0.7769,0.0,0.0,0.0,431.75418
4,11,3,0,,,,2.2118168,0.0,0.0,0.0,719.62915
4,12,3,0,,,,3.04325,0.0,0.0,0.0,841.18335
4,13,3,0,,,,3.0332,0.0,0.0,0.0,858.55835
4,14,3,0,,,,0.20423333,0.0,0.0,0.0,481.35
4,15,3,0,,,,0.20505,0.0,0.0,0.0,455.0125
4,16,3,0,,,,0.20266667,0.0,0.0,0.0,238.30833
4,17,3,0,,,,0.22083333,0.0,0.0,0.0,92.55
4,18,3,0,,,,0.36175,0.0,0.0,0.0,69.32083
4,19,3,0,,,,2.0839667,0.0,0.0,0.0,5.95
4,20,3,0,,,,0.60328335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.021750107,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.918213e-08,0.0,0.0,0.0,15.891666
4,7,4,0,,,,1.3715,0.0,0.0,0.0,127.208336
4,8,4,0,,,,1.7008333,0.0,0.0,0.0,368.64584
4,9,4,0,,,,0.6712,0.0,0.0,0.0,562.2833
4,10,4,0,,,,1.9337667,0.0,0.0,0.0,670.4583
4,11,4,0,,,,2.8603666,0.0,0.0,0.0,816.26666
4,12,4,0,,,,2.841,0.0,0.0,0.0,775.25415
4,13,4,0,,,,3.0379667,0.0,0.0,0.0,722.5375
4,14,4,0,,,,0.21888334,0.0,0.0,0.0,635.30414
4,15,4,0,,,,0.21213333,0.0,0.0,0.0,360.83334
4,16,4,0,,,,0.21375,0.0,0.0,0.0,483.72916
4,17,4,0,,,,0.22026667,0.0,0.0,0.0,267.80417
4,18,4,0,,,,0.22581667,0.0,0.0,0.0,76.57917
4,19,4,0,,,,0.24138333,0.0,0.0,0.0,1.5875
4,20,4,0,,,,1.4330167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.13831668,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.1611834,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.3084333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.26208332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.25216666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.2474,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.24013333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.24966666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.29863334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.64713335,0.0,0.0,0.0,18.008333
4,7,5,0,,,,0.433,0.0,0.0,0.0,179.66667
4,8,5,0,,,,0.21065,0.0,0.0,0.0,342.72916
4,9,5,0,,,,0.21266666,0.0,0.0,0.0,627.7625
4,10,5,0,,,,3.6562333,0.0,0.0,0.0,793.74164
4,11,5,0,,,,4.630367,0.0,0.0,0.0,895.1458
4,12,5,0,,,,3.8217833,0.0,0.0,0.0,936.7292
4,13,5,0,,,,0.217,0.0,0.0,0.0,900.0833
4,14,5,0,,,,0.21608333,0.0,0.0,0.0,816.25836
4,15,5,0,,,,0.21621667,0.0,0.0,0.0,672.7625
4,16,5,0,,,,0.21361667,0.0,0.0,0.0,502.3
4,17,5,0,,,,0.43708333,0.0,0.0,0.0,281.3
4,18,5,0,,,,0.74971664,0.0,0.0,0.0,83.879166
4,19,5,0,,,,0.37275,0.0,0.0,0.0,2.45
4,20,5,0,,,,0.018366735,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.781087e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.34205005,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1485,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7947,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.75775,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.70415,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.7001167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.4668,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44998333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.45301667,0.0,0.0,0.0,15.108334
4,7,6,0,,,,0.53973335,0.0,0.0,0.0,186.775
4,8,6,0,,,,0.6936167,0.0,0.0,0.0,437.65
4,9,6,0,,,,1.13505,0.0,0.0,0.0,653.98334
4,10,6,0,,,,6.6469,0.0,0.0,0.0,814.9583
4,11,6,0,,,,5.29375,0.0,0.0,0.0,916.2292
4,12,6,0,,,,3.9783168,0.0,0.0,0.0,955.63336
4,13,6,0,,,,0.2402,0.0,0.0,0.0,936.57086
4,14,6,0,,,,0.23595,0.0,0.0,0.0,866.625
4,15,6,0,,,,0.24256666,0.0,0.0,0.0,732.95416
4,16,6,0,,,,0.22491667,0.0,0.0,0.0,545.76666
4,17,6,0,,,,0.22208333,0.0,0.0,0.0,316.94168
4,18,6,0,,,,0.2176,0.0,0.0,0.0,86.96667
4,19,6,0,,,,0.22051667,0.0,0.0,0.0,1.2083334
4,20,6,0,,,,0.6728667,0.0,0.0,0.0,0.0
4,21,6,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5442,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.59471667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38471666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.25525,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.26313335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26085,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.25958332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.29805,0.0,0.0,0.0,16.045834
4,7,7,0,,,,0.39393333,0.0,0.0,0.0,186.11667
4,8,7,0,,,,0.4562,0.0,0.0,0.0,424.825
4,9,7,0,,,,0.62185,0.0,0.0,0.0,623.9708
4,10,7,0,,,,3.9889,0.0,0.0,0.0,782.8458
4,11,7,0,,,,4.6827335,0.0,0.0,0.0,869.63336
4,12,7,0,,,,4.1277165,0.0,0.0,0.0,914.2875
4,13,7,0,,,,0.19345,0.0,0.0,0.0,906.7833
4,14,7,0,,,,0.19325,0.0,0.0,0.0,836.26666
4,15,7,0,,,,0.19206667,0.0,0.0,0.0,708.55
4,16,7,0,,,,0.19086666,0.0,0.0,0.0,531.04584
4,17,7,0,,,,0.1896,0.0,0.0,0.0,304.83334
4,18,7,0,,,,0.18563333,0.0,0.0,0.0,84.30417
4,19,7,0,,,,0.17498334,0.0,0.0,0.0,1.725
4,20,7,0,,,,0.0113000935,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.0075501003,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.0026500095,0.0,0.0,0.0,0.0
4,23,7,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.25345,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58345,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40525,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22266667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.24513334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27768335,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.21468334,0.0,0.0,0.0,17.779167
5,7,1,0,,,,0.6749333,0.0,0.0,0.0,183.15834
5,8,1,0,,,,0.5984333,0.0,0.0,0.0,418.225
5,9,1,0,,,,0.5491667,0.0,0.0,0.0,613.9167
5,10,1,0,,,,3.8093333,0.0,0.0,0.0,765.875
5,11,1,0,,,,4.59295,0.0,0.0,0.0,855.9875
5,12,1,0,,,,4.1929665,0.0,0.0,0.0,898.0417
5,13,1,0,,,,0.1351,0.0,0.0,0.0,888.75836
5,14,1,0,,,,0.13491666,0.0,0.0,0.0,818.32086
5,15,1,0,,,,0.134,0.0,0.0,0.0,691.0208
5,16,1,0,,,,0.13285,0.0,0.0,0.0,516.2375
5,17,1,0,,,,0.3599,0.0,0.0,0.0,296.57916
5,18,1,0,,,,0.36471668,0.0,0.0,0.0,81.23333
5,19,1,0,,,,1.3257333,0.0,0.0,0.0,1.7666667
5,20,1,0,,,,0.11146671,0.0,0.0,0.0,0.0
5,21,1,0,,,,6.6121416e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.03085,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0034333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.86494166,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33545,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35643333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.18528333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2233,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.19393334,0.0,0.0,0.0,18.333334
5,7,2,0,,,,0.5772,0.0,0.0,0.0,178.10834
5,8,2,0,,,,0.66015,0.0,0.0,0.0,408.24167
5,9,2,0,,,,0.59576666,0.0,0.0,0.0,602.7
5,10,2,0,,,,3.7360833,0.0,0.0,0.0,754.24585
5,11,2,0,,,,3.52115,0.0,0.0,0.0,797.5833
5,12,2,0,,,,4.450217,0.0,0.0,0.0,887.95416
5,13,2,0,,,,0.8643,0.0,0.0,0.0,879.2292
5,14,2,0,,,,0.13741666,0.0,0.0,0.0,811.29584
5,15,2,0,,,,0.13643333,0.0,0.0,0.0,684.4875
5,16,2,0,,,,0.13496667,0.0,0.0,0.0,510.3875
5,17,2,0,,,,0.1431,0.0,0.0,0.0,291.84167
5,18,2,0,,,,0.1419,0.0,0.0,0.0,78.504166
5,19,2,0,,,,2.2211833,0.0,0.0,0.0,1.7208333
5,20,2,0,,,,0.131,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.0010000443,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3838834,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9806333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.90345,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.62225,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59363335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.43668333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2217,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.42086667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.50635,0.0,0.0,0.0,25.095833
5,7,3,0,,,,0.59785,0.0,0.0,0.0,179.29167
5,8,3,0,,,,0.55476665,0.0,0.0,0.0,393.28333
5,9,3,0,,,,0.59136665,0.0,0.0,0.0,593.5292
5,10,3,0,,,,3.32015,0.0,0.0,0.0,735.425
5,11,3,0,,,,4.0455832,0.0,0.0,0.0,831.6042
5,12,3,0,,,,4.379433,0.0,0.0,0.0,874.7375
5,13,3,0,,,,0.47405,0.0,0.0,0.0,863.13336
5,14,3,0,,,,0.13621667,0.0,0.0,0.0,796.4708
5,15,3,0,,,,0.13533333,0.0,0.0,0.0,674.05414
5,16,3,0,,,,0.13468333,0.0,0.0,0.0,496.0
5,17,3,0,,,,0.14868334,0.0,0.0,0.0,284.8125
5,18,3,0,,,,2.6214166,0.0,0.0,0.0,78.7375
5,19,3,0,,,,3.1856167,0.0,0.0,0.0,1.7541667
5,20,3,0,,,,0.13111667,0.0,0.0,0.0,0.0
5,21,3,0,,,,6.2815346e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.2696834,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96033335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.73911667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39498332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.49766666,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35411668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16105,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26525,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.19088334,0.0,0.0,0.0,19.5
5,7,4,0,,,,0.52451664,0.0,0.0,0.0,174.7125
5,8,4,0,,,,0.6673167,0.0,0.0,0.0,399.525
5,9,4,0,,,,0.61588335,0.0,0.0,0.0,590.37915
5,10,4,0,,,,3.4203668,0.0,0.0,0.0,726.3625
5,11,4,0,,,,3.8990834,0.0,0.0,0.0,816.99164
5,12,4,0,,,,4.2451,0.0,0.0,0.0,861.50836
5,13,4,0,,,,0.77255,0.0,0.0,0.0,853.775
5,14,4,0,,,,0.13843334,0.0,0.0,0.0,796.7125
5,15,4,0,,,,0.1377,0.0,0.0,0.0,671.48334
5,16,4,0,,,,0.15013333,0.0,0.0,0.0,497.625
5,17,4,0,,,,0.5462833,0.0,0.0,0.0,287.11667
5,18,4,0,,,,0.24346666,0.0,0.0,0.0,81.86667
5,19,4,0,,,,3.0532832,0.0,0.0,0.0,2.8208334
5,20,4,0,,,,0.11713337,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.00068339997,0.0,0.0,0.0,0.0
5,22,4,0,,,,7.654826e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39798337,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.16275,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.16196667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.17793334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.20346667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24243334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2134,0.0,0.0,0.0,24.004168
5,7,5,0,,,,0.99628335,0.0,0.0,0.0,185.12083
5,8,5,0,,,,2.72375,0.0,0.0,0.0,372.59167
5,9,5,0,,,,0.5887,0.0,0.0,0.0,592.0292
5,10,5,0,,,,3.5711334,0.0,0.0,0.0,767.6625
5,11,5,0,,,,3.85125,0.0,0.0,0.0,809.5625
5,12,5,0,,,,4.1031833,0.0,0.0,0.0,843.65
5,13,5,0,,,,0.545,0.0,0.0,0.0,814.4125
5,14,5,0,,,,0.1371,0.0,0.0,0.0,773.0417
5,15,5,0,,,,0.13493334,0.0,0.0,0.0,478.625
5,16,5,0,,,,0.13603333,0.0,0.0,0.0,530.8458
5,17,5,0,,,,1.8065166,0.0,0.0,0.0,249.59584
5,18,5,0,,,,2.8406167,0.0,0.0,0.0,109.36667
5,19,5,0,,,,1.8591167,0.0,0.0,0.0,9.5125
5,20,5,0,,,,0.025016768,0.0,0.0,0.0,0.0
5,21,5,0,,,,5.900065e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,8.4940595e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.17750005,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.56305,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36603335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.76051664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2097,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20581667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20713334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.20082082,0.0,0.0,0.0,0.7083333
5,7,6,0,,,,0.2042,0.0,0.0,0.0,29.858334
5,8,6,0,,,,0.23865,0.0,0.0,0.0,93.433334
5,9,6,0,,,,0.81778336,0.0,0.0,0.0,110.17917
5,10,6,0,,,,0.8225833,0.0,0.0,0.0,59.8125
5,11,6,0,,,,1.7406,0.0,0.0,0.0,162.86667
5,12,6,0,,,,1.96375,0.0,0.0,0.0,339.50418
5,13,6,0,,,,1.4397,0.0,0.0,0.0,159.55
5,14,6,0,,,,1.2057,0.0,0.0,0.0,123.75833
5,15,6,0,,,,1.1049666,0.0,0.0,0.0,69.65
5,16,6,0,,,,0.76986665,0.0,0.0,0.0,89.729164
5,17,6,0,,,,0.7406167,0.0,0.0,0.0,67.183334
5,18,6,0,,,,0.38595,0.0,0.0,0.0,14.066667
5,19,6,0,,,,0.36566666,0.0,0.0,0.0,3.7916667
5,20,6,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.69295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62708336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.21183333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2117,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2078,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19821666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.1978,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.1987,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.19286667,0.0,0.0,0.0,20.325
5,7,7,0,,,,0.20141667,0.0,0.0,0.0,88.208336
5,8,7,0,,,,0.34776667,0.0,0.0,0.0,203.50417
5,9,7,0,,,,0.35446668,0.0,0.0,0.0,295.10834
5,10,7,0,,,,1.6726834,0.0,0.0,0.0,442.02084
5,11,7,0,,,,2.5751834,0.0,0.0,0.0,554.17914
5,12,7,0,,,,4.317633,0.0,0.0,0.0,464.4625
5,13,7,0,,,,2.2082667,0.0,0.0,0.0,340.67084
5,14,7,0,,,,1.4330667,0.0,0.0,0.0,39.141666
5,15,7,0,,,,0.5805333,0.0,0.0,0.0,568.62915
5,16,7,0,,,,0.36375,0.0,0.0,0.0,382.79584
5,17,7,0,,,,1.16265,0.0,0.0,0.0,135.7125
5,18,7,0,,,,0.33388335,0.0,0.0,0.0,64.791664
5,19,7,0,,,,0.31511667,0.0,0.0,0.0,2.6125
5,20,7,0,,,,0.116983406,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2731834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.22125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.21378334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.2094,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.20763333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.20741667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.20695,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.21056667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54785,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.60758334,0.0,0.0,0.0,24.608334
5,7,1,0,,,,0.5873,0.0,0.0,0.0,201.00417
5,8,1,0,,,,0.6192667,0.0,0.0,0.0,366.5375
5,9,1,0,,,,0.5883167,0.0,0.0,0.0,397.54584
5,10,1,0,,,,3.9070833,0.0,0.0,0.0,762.525
5,11,1,0,,,,4.63035,0.0,0.0,0.0,884.55
5,12,1,0,,,,3.8883166,0.0,0.0,0.0,925.38336
5,13,1,0,,,,0.18931666,0.0,0.0,0.0,911.44165
5,14,1,0,,,,0.18073334,0.0,0.0,0.0,832.45
5,15,1,0,,,,0.17953333,0.0,0.0,0.0,688.075
5,16,1,0,,,,0.17801666,0.0,0.0,0.0,517.75
5,17,1,0,,,,0.1768,0.0,0.0,0.0,289.84167
5,18,1,0,,,,0.18276666,0.0,0.0,0.0,67.40833
5,19,1,0,,,,0.26236665,0.0,0.0,0.0,2.8291667
5,20,1,0,,,,0.014116785,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.4858805e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0274251e-07,0.0,0.0,0.0,26.425
5,7,2,0,,,,0.2982167,0.0,0.0,0.0,180.89583
5,8,2,0,,,,0.6455333,0.0,0.0,0.0,287.24582
5,9,2,0,,,,0.6006,0.0,0.0,0.0,211.12917
5,10,2,0,,,,1.3766834,0.0,0.0,0.0,370.89584
5,11,2,0,,,,4.16195,0.0,0.0,0.0,839.37915
5,12,2,0,,,,4.65995,0.0,0.0,0.0,903.95416
5,13,2,0,,,,1.95825,0.0,0.0,0.0,880.8542
5,14,2,0,,,,0.18023333,0.0,0.0,0.0,811.94586
5,15,2,0,,,,0.18096666,0.0,0.0,0.0,700.975
5,16,2,0,,,,0.19356667,0.0,0.0,0.0,367.27917
5,17,2,0,,,,0.19768333,0.0,0.0,0.0,293.6
5,18,2,0,,,,0.17561667,0.0,0.0,0.0,97.925
5,19,2,0,,,,0.53298336,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.034483444,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,7.171631e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08358339,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20521666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.20588334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.29528335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.7485833,0.0,0.0,0.0,0.47083333
5,7,3,0,,,,0.57283336,0.0,0.0,0.0,24.145834
5,8,3,0,,,,0.61325,0.0,0.0,0.0,97.42083
5,9,3,0,,,,0.43306667,0.0,0.0,0.0,264.95834
5,10,3,0,,,,0.41775,0.0,0.0,0.0,358.22083
5,11,3,0,,,,0.211,0.0,0.0,0.0,211.0125
5,12,3,0,,,,0.17298333,0.0,0.0,0.0,121.925
5,13,3,0,,,,0.17441666,0.0,0.0,0.0,259.73334
5,14,3,0,,,,0.17681667,0.0,0.0,0.0,329.06668
5,15,3,0,,,,0.17505,0.0,0.0,0.0,194.5875
5,16,3,0,,,,0.17543334,0.0,0.0,0.0,215.55417
5,17,3,0,,,,0.20688333,0.0,0.0,0.0,120.370834
5,18,3,0,,,,0.34835,0.0,0.0,0.0,38.058334
5,19,3,0,,,,0.59243333,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7548,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.32256666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.268925,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2675,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.26803333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.26691666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.26318333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23091666,0.0,0.0,0.0,37.029167
5,7,4,0,,,,0.6134,0.0,0.0,0.0,191.90416
5,8,4,0,,,,0.5887667,0.0,0.0,0.0,413.3375
5,9,4,0,,,,0.6153,0.0,0.0,0.0,621.1
5,10,4,0,,,,3.7910666,0.0,0.0,0.0,762.6042
5,11,4,0,,,,4.2693167,0.0,0.0,0.0,854.24164
5,12,4,0,,,,4.3192334,0.0,0.0,0.0,894.4375
5,13,4,0,,,,0.22136667,0.0,0.0,0.0,882.75
5,14,4,0,,,,0.18238333,0.0,0.0,0.0,816.94586
5,15,4,0,,,,0.18036667,0.0,0.0,0.0,698.07086
5,16,4,0,,,,0.17938334,0.0,0.0,0.0,527.6458
5,17,4,0,,,,0.20111667,0.0,0.0,0.0,310.325
5,18,4,0,,,,0.31841666,0.0,0.0,0.0,94.7125
5,19,4,0,,,,1.9206,0.0,0.0,0.0,4.420833
5,20,4,0,,,,0.13150002,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.055400074,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.21133333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2447,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27806666,0.0,0.0,0.0,29.958334
5,7,5,0,,,,0.57875,0.0,0.0,0.0,194.38333
5,8,5,0,,,,0.60541666,0.0,0.0,0.0,425.99582
5,9,5,0,,,,1.8121667,0.0,0.0,0.0,628.75
5,10,5,0,,,,3.5952,0.0,0.0,0.0,774.9125
5,11,5,0,,,,5.1276336,0.0,0.0,0.0,873.3458
5,12,5,0,,,,4.1306167,0.0,0.0,0.0,914.42084
5,13,5,0,,,,0.2613,0.0,0.0,0.0,907.4625
5,14,5,0,,,,0.1366,0.0,0.0,0.0,840.43335
5,15,5,0,,,,0.14438333,0.0,0.0,0.0,716.9875
5,16,5,0,,,,0.141,0.0,0.0,0.0,541.925
5,17,5,0,,,,0.18723333,0.0,0.0,0.0,323.81668
5,18,5,0,,,,0.80436665,0.0,0.0,0.0,93.583336
5,19,5,0,,,,3.9633334,0.0,0.0,0.0,4.325
5,20,5,0,,,,0.021733437,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.101176e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.002850099,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2156168e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,7.985433e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.972056e-08,0.0,0.0,0.0,36.775
5,7,6,0,,,,0.15633336,0.0,0.0,0.0,173.79584
5,8,6,0,,,,0.33436668,0.0,0.0,0.0,443.8375
5,9,6,0,,,,0.5264,0.0,0.0,0.0,642.2875
5,10,6,0,,,,3.7495334,0.0,0.0,0.0,806.775
5,11,6,0,,,,4.9110584,0.0,0.0,0.0,900.42706
5,12,6,0,,,,6.4474835,0.0,0.0,0.0,937.55414
5,13,6,0,,,,0.59206665,0.0,0.0,0.0,916.0292
5,14,6,0,,,,1.57595,0.0,0.0,0.0,843.3458
5,15,6,0,,,,0.13165,0.0,0.0,0.0,710.94586
5,16,6,0,,,,1.18055,0.0,0.0,0.0,534.8375
5,17,6,0,,,,0.40873334,0.0,0.0,0.0,316.34583
5,18,6,0,,,,0.6124333,0.0,0.0,0.0,97.1625
5,19,6,0,,,,0.5069,0.0,0.0,0.0,6.0125
5,20,6,0,,,,0.024733435,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.1062622e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.17058335,0.0,0.0,0.0,30.3375
5,7,7,0,,,,0.21058333,0.0,0.0,0.0,201.75
5,8,7,0,,,,0.21301667,0.0,0.0,0.0,439.85
5,9,7,0,,,,0.18716666,0.0,0.0,0.0,642.0958
5,10,7,0,,,,3.9274166,0.0,0.0,0.0,795.00415
5,11,7,0,,,,5.0485334,0.0,0.0,0.0,891.9625
5,12,7,0,,,,3.7423,0.0,0.0,0.0,934.2833
5,13,7,0,,,,0.62,0.0,0.0,0.0,920.0875
5,14,7,0,,,,0.6417,0.0,0.0,0.0,837.325
5,15,7,0,,,,0.41868332,0.0,0.0,0.0,707.60834
5,16,7,0,,,,0.17925,0.0,0.0,0.0,537.2125
5,17,7,0,,,,0.17725,0.0,0.0,0.0,312.75418
5,18,7,0,,,,0.17293334,0.0,0.0,0.0,91.92083
5,19,7,0,,,,0.16148333,0.0,0.0,0.0,6.3791666
5,20,7,0,,,,0.0039667655,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.003983427,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.032250073,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1927287e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.14238337,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.19023333,0.0,0.0,0.0,5.4416666
5,7,1,0,,,,0.4336,0.0,0.0,0.0,37.141666
5,8,1,0,,,,0.6195167,0.0,0.0,0.0,72.645836
5,9,1,0,,,,0.5764,0.0,0.0,0.0,143.19583
5,10,1,0,,,,0.80795,0.0,0.0,0.0,342.975
5,11,1,0,,,,1.0816333,0.0,0.0,0.0,423.55832
5,12,1,0,,,,1.4620833,0.0,0.0,0.0,500.09583
5,13,1,0,,,,0.6148501,0.0,0.0,0.0,321.66666
5,14,1,0,,,,0.17131667,0.0,0.0,0.0,403.40833
5,15,1,0,,,,0.17725,0.0,0.0,0.0,738.0917
5,16,1,0,,,,0.17203334,0.0,0.0,0.0,388.0875
5,17,1,0,,,,0.2101,0.0,0.0,0.0,361.2625
5,18,1,0,,,,2.63055,0.0,0.0,0.0,76.8625
5,19,1,0,,,,3.4339666,0.0,0.0,0.0,4.0916667
5,20,1,0,,,,0.19063342,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.27203333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.20431666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.201525,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.20096667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.19873333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.20085,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19963333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22365,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18345,0.0,0.0,0.0,19.1125
5,7,2,0,,,,0.45988333,0.0,0.0,0.0,128.49583
5,8,2,0,,,,0.62941664,0.0,0.0,0.0,212.5125
5,9,2,0,,,,0.57886666,0.0,0.0,0.0,247.53334
5,10,2,0,,,,0.66795,0.0,0.0,0.0,339.125
5,11,2,0,,,,1.2927834,0.0,0.0,0.0,436.52084
5,12,2,0,,,,2.1609333,0.0,0.0,0.0,588.1667
5,13,2,0,,,,0.43828338,0.0,0.0,0.0,363.8375
5,14,2,0,,,,0.16285,0.0,0.0,0.0,255.65416
5,15,2,0,,,,0.16196667,0.0,0.0,0.0,140.20416
5,16,2,0,,,,0.16071667,0.0,0.0,0.0,69.99167
5,17,2,0,,,,0.17073333,0.0,0.0,0.0,34.945835
5,18,2,0,,,,0.27493334,0.0,0.0,0.0,14.791667
5,19,2,0,,,,0.7302833,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.036550105,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.28346676,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.50913334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22193334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.20471667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.20261666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20305,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.19891667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.1971,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.213,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17771667,0.0,0.0,0.0,2.7375
5,7,3,0,,,,1.3305833,0.0,0.0,0.0,33.158333
5,8,3,0,,,,2.9615667,0.0,0.0,0.0,77.1375
5,9,3,0,,,,2.7497168,0.0,0.0,0.0,98.07917
5,10,3,0,,,,0.4354,0.0,0.0,0.0,104.104164
5,11,3,0,,,,0.16063334,0.0,0.0,0.0,99.05417
5,12,3,0,,,,0.15918334,0.0,0.0,0.0,76.89167
5,13,3,0,,,,0.16061667,0.0,0.0,0.0,68.4875
5,14,3,0,,,,0.16031666,0.0,0.0,0.0,52.033333
5,15,3,0,,,,0.16176666,0.0,0.0,0.0,65.70417
5,16,3,0,,,,0.17575,0.0,0.0,0.0,48.225
5,17,3,0,,,,0.16975,0.0,0.0,0.0,25.35
5,18,3,0,,,,0.15621667,0.0,0.0,0.0,22.779167
5,19,3,0,,,,2.39245,0.0,0.0,0.0,6.3791666
5,20,3,0,,,,1.5494167,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.523,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39095,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.25675,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.27985832,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.1952,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.19433333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.19585,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.19343333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.20965,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.1758,0.0,0.0,0.0,30.854166
5,7,4,0,,,,0.37931666,0.0,0.0,0.0,211.3625
5,8,4,0,,,,2.5242167,0.0,0.0,0.0,450.1125
5,9,4,0,,,,0.6228167,0.0,0.0,0.0,656.15
5,10,4,0,,,,3.97979,0.0,0.0,0.0,801.43085
5,11,4,0,,,,4.4956164,0.0,0.0,0.0,883.0292
5,12,4,0,,,,4.3703,0.0,0.0,0.0,917.275
5,13,4,0,,,,0.19038333,0.0,0.0,0.0,909.8458
5,14,4,0,,,,0.17156667,0.0,0.0,0.0,839.64166
5,15,4,0,,,,0.169675,0.0,0.0,0.0,711.6854
5,16,4,0,,,,0.16853334,0.0,0.0,0.0,531.6125
5,17,4,0,,,,0.1882,0.0,0.0,0.0,317.43332
5,18,4,0,,,,1.58535,0.0,0.0,0.0,101.45
5,19,4,0,,,,1.0473334,0.0,0.0,0.0,5.929167
5,20,4,0,,,,0.03538344,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.02258339,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.006750061,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.409587e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.0022584023,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.0018334313,0.0,0.0,0.0,27.554167
5,7,5,0,,,,0.5546,0.0,0.0,0.0,210.08333
5,8,5,0,,,,0.53215,0.0,0.0,0.0,447.9625
5,9,5,0,,,,0.13175,0.0,0.0,0.0,649.725
5,10,5,0,,,,3.6842334,0.0,0.0,0.0,799.76666
5,11,5,0,,,,4.5626335,0.0,0.0,0.0,895.4625
5,12,5,0,,,,4.1488667,0.0,0.0,0.0,934.9792
5,13,5,0,,,,0.34851667,0.0,0.0,0.0,908.29584
5,14,5,0,,,,0.14403333,0.0,0.0,0.0,824.79584
5,15,5,0,,,,0.13321666,0.0,0.0,0.0,703.35834
5,16,5,0,,,,0.13043334,0.0,0.0,0.0,532.6375
5,17,5,0,,,,0.15101667,0.0,0.0,0.0,318.27917
5,18,5,0,,,,0.14656667,0.0,0.0,0.0,101.48333
5,19,5,0,,,,0.75595,0.0,0.0,0.0,4.383333
5,20,5,0,,,,0.105050005,0.0,0.0,0.0,0.0
5,21,5,0,,,,5.0354004e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0903833,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.01405,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45849165,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.3141,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.1581,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.1757,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.42351666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32955,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.15268333,0.0,0.0,0.0,28.3375
5,7,6,0,,,,0.16026667,0.0,0.0,0.0,209.06667
5,8,6,0,,,,0.94515,0.0,0.0,0.0,435.44376
5,9,6,0,,,,0.26083332,0.0,0.0,0.0,622.49585
5,10,6,0,,,,4.5499334,0.0,0.0,0.0,766.9042
5,11,6,0,,,,6.1566668,0.0,0.0,0.0,852.30414
5,12,6,0,,,,5.6979666,0.0,0.0,0.0,879.5417
5,13,6,0,,,,1.7824,0.0,0.0,0.0,874.79584
5,14,6,0,,,,1.1256167,0.0,0.0,0.0,813.8
5,15,6,0,,,,0.13135,0.0,0.0,0.0,689.4667
5,16,6,0,,,,0.3011,0.0,0.0,0.0,523.4083
5,17,6,0,,,,1.8068334,0.0,0.0,0.0,317.5875
5,18,6,0,,,,3.4937334,0.0,0.0,0.0,100.4375
5,19,6,0,,,,2.1950834,0.0,0.0,0.0,4.6541667
5,20,6,0,,,,0.10566674,0.0,0.0,0.0,0.0
5,21,6,0,,,,3.2552084e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.62495005,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.47303334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.4493,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30228335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30328333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.47353333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.47276667,0.0,0.0,0.0,29.05
5,7,7,0,,,,0.66065,0.0,0.0,0.0,206.22917
5,8,7,0,,,,3.8458,0.0,0.0,0.0,428.17917
5,9,7,0,,,,1.2578666,0.0,0.0,0.0,612.4667
5,10,7,0,,,,4.6577334,0.0,0.0,0.0,751.9708
5,11,7,0,,,,5.0637665,0.0,0.0,0.0,849.32916
5,12,7,0,,,,5.31945,0.0,0.0,0.0,891.94586
5,13,7,0,,,,1.2542167,0.0,0.0,0.0,878.5417
5,14,7,0,,,,1.5403959,0.0,0.0,0.0,818.6854
5,15,7,0,,,,2.7667,0.0,0.0,0.0,705.0833
5,16,7,0,,,,3.4810834,0.0,0.0,0.0,532.0875
5,17,7,0,,,,2.6330833,0.0,0.0,0.0,319.425
5,18,7,0,,,,2.5784,0.0,0.0,0.0,100.2875
5,19,7,0,,,,1.3986666,0.0,0.0,0.0,1.2208333
5,20,7,0,,,,0.021683412,0.0,0.0,0.0,0.0
5,21,7,0,,,,7.705688e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,8.646647e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,8.595784e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,8.773804e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.15571675,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32131666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31578332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.33073333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.34745,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6393167,0.0,0.0,0.0,30.691668
5,7,1,0,,,,0.5193167,0.0,0.0,0.0,205.27916
5,8,1,0,,,,0.64145,0.0,0.0,0.0,426.14584
5,9,1,0,,,,0.59001666,0.0,0.0,0.0,608.3125
5,10,1,0,,,,3.52245,0.0,0.0,0.0,749.2917
5,11,1,0,,,,4.066467,0.0,0.0,0.0,833.95
5,12,1,0,,,,4.2625666,0.0,0.0,0.0,871.9875
5,13,1,0,,,,0.27241668,0.0,0.0,0.0,860.225
5,14,1,0,,,,0.1341,0.0,0.0,0.0,783.575
5,15,1,0,,,,0.13246667,0.0,0.0,0.0,684.775
5,16,1,0,,,,0.13006666,0.0,0.0,0.0,510.77917
5,17,1,0,,,,0.1368,0.0,0.0,0.0,309.9875
5,18,1,0,,,,0.15421666,0.0,0.0,0.0,99.25833
5,19,1,0,,,,0.47768334,0.0,0.0,0.0,9.166667
5,20,1,0,,,,0.13906667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.96966666,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.2703333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67485,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.249675,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.91225,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.64931667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5743833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38403332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.19525,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.35981667,0.0,0.0,0.0,31.183332
5,7,2,0,,,,0.60901666,0.0,0.0,0.0,201.93333
5,8,2,0,,,,0.5517833,0.0,0.0,0.0,421.45834
5,9,2,0,,,,0.59775,0.0,0.0,0.0,603.225
5,10,2,0,,,,3.3317332,0.0,0.0,0.0,741.62085
5,11,2,0,,,,4.0063334,0.0,0.0,0.0,826.39166
5,12,2,0,,,,4.376233,0.0,0.0,0.0,874.1375
5,13,2,0,,,,0.52131665,0.0,0.0,0.0,865.9083
5,14,2,0,,,,0.1337,0.0,0.0,0.0,807.3375
5,15,2,0,,,,0.13308333,0.0,0.0,0.0,693.9042
5,16,2,0,,,,0.6886,0.0,0.0,0.0,522.69586
5,17,2,0,,,,3.15145,0.0,0.0,0.0,310.9125
5,18,2,0,,,,0.94155,0.0,0.0,0.0,99.583336
5,19,2,0,,,,3.4458168,0.0,0.0,0.0,6.266667
5,20,2,0,,,,0.064183384,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0172526e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.7721167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6045667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.81811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6199667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59825,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37376666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.35088333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.18708333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.16175,0.0,0.0,0.0,41.441666
5,7,3,0,,,,0.17971666,0.0,0.0,0.0,206.725
5,8,3,0,,,,0.60825,0.0,0.0,0.0,424.14584
5,9,3,0,,,,0.58128333,0.0,0.0,0.0,582.6875
5,10,3,0,,,,3.6917834,0.0,0.0,0.0,740.19586
5,11,3,0,,,,3.90275,0.0,0.0,0.0,802.75836
5,12,3,0,,,,3.9325666,0.0,0.0,0.0,816.06665
5,13,3,0,,,,1.1985,0.0,0.0,0.0,847.42914
