month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,14,3,0,,,,0.15205,0.0,0.0,0.0,778.0125
5,15,3,0,,,,0.153,0.0,0.0,0.0,694.62085
5,16,3,0,,,,0.15608333,0.0,0.0,0.0,506.82083
5,17,3,0,,,,0.13741666,0.0,0.0,0.0,324.33334
5,18,3,0,,,,0.13143334,0.0,0.0,0.0,104.51667
5,19,3,0,,,,1.115,0.0,0.0,0.0,4.983333
5,20,3,0,,,,0.10695,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.09821671,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4150333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.62771666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62040836,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39826667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.1924,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.21855,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23915,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.2852334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5438,0.0,0.0,0.0,11.245833
5,7,4,0,,,,0.60101664,0.0,0.0,0.0,88.8125
5,8,4,0,,,,0.46421668,0.0,0.0,0.0,205.8375
5,9,4,0,,,,0.17166667,0.0,0.0,0.0,427.475
5,10,4,0,,,,3.01619,0.0,0.0,0.0,686.18665
5,11,4,0,,,,2.9905334,0.0,0.0,0.0,693.2292
5,12,4,0,,,,4.334483,0.0,0.0,0.0,863.4708
5,13,4,0,,,,1.8298,0.0,0.0,0.0,900.19586
5,14,4,0,,,,0.17875,0.0,0.0,0.0,844.5
5,15,4,0,,,,0.18181667,0.0,0.0,0.0,714.50415
5,16,4,0,,,,0.20333333,0.0,0.0,0.0,540.2208
5,17,4,0,,,,0.93506664,0.0,0.0,0.0,326.82083
5,18,4,0,,,,0.4561,0.0,0.0,0.0,110.63333
5,19,4,0,,,,0.93825,0.0,0.0,0.0,9.879167
5,20,4,0,,,,0.021000108,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.930928e-08,0.0,0.0,0.0,12.566667
5,7,5,0,,,,1.0274251e-07,0.0,0.0,0.0,80.82917
5,8,5,0,,,,0.16493334,0.0,0.0,0.0,251.58333
5,9,5,0,,,,0.17095,0.0,0.0,0.0,476.07916
5,10,5,0,,,,2.7277834,0.0,0.0,0.0,668.95416
5,11,5,0,,,,0.94423336,0.0,0.0,0.0,438.69168
5,12,5,0,,,,3.0982,0.0,0.0,0.0,707.54584
5,13,5,0,,,,1.89095,0.0,0.0,0.0,590.95416
5,14,5,0,,,,0.18033333,0.0,0.0,0.0,832.4083
5,15,5,0,,,,0.1745,0.0,0.0,0.0,663.92914
5,16,5,0,,,,0.17211667,0.0,0.0,0.0,536.9083
5,17,5,0,,,,0.16935,0.0,0.0,0.0,320.8875
5,18,5,0,,,,0.16741666,0.0,0.0,0.0,107.65417
5,19,5,0,,,,0.15658334,0.0,0.0,0.0,9.55
5,20,5,0,,,,0.006966764,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.1876424e-07,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.033783e-07,0.0,0.0,0.0,53.9625
5,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,177.82916
5,8,6,0,,,,0.16791667,0.0,0.0,0.0,444.17917
5,9,6,0,,,,0.17256667,0.0,0.0,0.0,589.825
5,10,6,0,,,,3.4180334,0.0,0.0,0.0,739.95
5,11,6,0,,,,5.17735,0.0,0.0,0.0,865.00836
5,12,6,0,,,,1.8608333,0.0,0.0,0.0,900.9167
5,13,6,0,,,,0.9533,0.0,0.0,0.0,890.2917
5,14,6,0,,,,0.84208333,0.0,0.0,0.0,816.05835
5,15,6,0,,,,0.87965,0.0,0.0,0.0,700.36664
5,16,6,0,,,,0.8419167,0.0,0.0,0.0,535.0
5,17,6,0,,,,0.12703334,0.0,0.0,0.0,326.45
5,18,6,0,,,,0.1248,0.0,0.0,0.0,108.64167
5,19,6,0,,,,0.111316666,0.0,0.0,0.0,7.891667
5,20,6,0,,,,0.008483441,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.01659694e-07,0.0,0.0,0.0,36.404167
5,7,7,0,,,,1.1316935e-07,0.0,0.0,0.0,201.87917
5,8,7,0,,,,0.16763334,0.0,0.0,0.0,426.2875
5,9,7,0,,,,0.17374581,0.0,0.0,0.0,613.8698
5,10,7,0,,,,3.3431334,0.0,0.0,0.0,755.1542
5,11,7,0,,,,4.02005,0.0,0.0,0.0,836.2292
5,12,7,0,,,,0.31758332,0.0,0.0,0.0,867.975
5,13,7,0,,,,0.17545,0.0,0.0,0.0,863.5125
5,14,7,0,,,,0.1324,0.0,0.0,0.0,803.25
5,15,7,0,,,,1.3824667,0.0,0.0,0.0,682.575
5,16,7,0,,,,0.20471667,0.0,0.0,0.0,517.6
5,17,7,0,,,,0.12678333,0.0,0.0,0.0,316.3875
5,18,7,0,,,,0.12488333,0.0,0.0,0.0,106.1875
5,19,7,0,,,,0.25628334,0.0,0.0,0.0,8.2
5,20,7,0,,,,0.019216765,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0154843e-07,0.0,0.0,0.0,51.9625
5,7,1,0,,,,1.092275e-07,0.0,0.0,0.0,169.69167
5,8,1,0,,,,1.2125167,0.0,0.0,0.0,427.63333
5,9,1,0,,,,0.12771666,0.0,0.0,0.0,606.75415
5,10,1,0,,,,2.5235834,0.0,0.0,0.0,664.0833
5,11,1,0,,,,4.4911,0.0,0.0,0.0,792.55414
5,12,1,0,,,,3.5264168,0.0,0.0,0.0,838.25836
5,13,1,0,,,,0.31115,0.0,0.0,0.0,861.94165
5,14,1,0,,,,1.133,0.0,0.0,0.0,796.12085
5,15,1,0,,,,0.83128333,0.0,0.0,0.0,681.0958
5,16,1,0,,,,0.9693,0.0,0.0,0.0,416.84167
5,17,1,0,,,,1.03155,0.0,0.0,0.0,254.23334
5,18,1,0,,,,0.12598333,0.0,0.0,0.0,86.325
5,19,1,0,,,,0.30185,0.0,0.0,0.0,10.133333
5,20,1,0,,,,0.024350094,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.786089e-08,0.0,0.0,0.0,27.882292
5,7,2,0,,,,1.07250614e-07,0.0,0.0,0.0,98.26667
5,8,2,0,,,,0.4366,0.0,0.0,0.0,279.3125
5,9,2,0,,,,0.12805,0.0,0.0,0.0,489.14584
5,10,2,0,,,,2.7114832,0.0,0.0,0.0,689.075
5,11,2,0,,,,3.9660666,0.0,0.0,0.0,821.7083
5,12,2,0,,,,2.1053834,0.0,0.0,0.0,855.1042
5,13,2,0,,,,0.13255,0.0,0.0,0.0,873.5625
5,14,2,0,,,,0.13091667,0.0,0.0,0.0,796.57086
5,15,2,0,,,,0.13063334,0.0,0.0,0.0,669.42084
5,16,2,0,,,,0.12928334,0.0,0.0,0.0,534.8875
5,17,2,0,,,,0.12758334,0.0,0.0,0.0,338.08334
5,18,2,0,,,,0.12531666,0.0,0.0,0.0,96.458336
5,19,2,0,,,,0.4007625,0.0,0.0,0.0,7.483333
5,20,2,0,,,,0.018200021,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.10518333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88088334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.65428334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7880333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.20536667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.20331667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.2284,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.40303335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24555,0.0,0.0,0.0,11.079166
5,7,3,0,,,,0.22486667,0.0,0.0,0.0,73.15
5,8,3,0,,,,0.22751667,0.0,0.0,0.0,120.7
5,9,3,0,,,,0.22963333,0.0,0.0,0.0,290.77917
5,10,3,0,,,,0.76891667,0.0,0.0,0.0,408.88333
5,11,3,0,,,,1.26215,0.0,0.0,0.0,439.97083
5,12,3,0,,,,2.8158166,0.0,0.0,0.0,609.35834
5,13,3,0,,,,2.7761834,0.0,0.0,0.0,603.55
5,14,3,0,,,,0.24993333,0.0,0.0,0.0,486.26666
5,15,3,0,,,,0.23363334,0.0,0.0,0.0,336.82083
5,16,3,0,,,,0.23895,0.0,0.0,0.0,268.12082
5,17,3,0,,,,0.19055,0.0,0.0,0.0,204.08333
5,18,3,0,,,,0.22903334,0.0,0.0,0.0,73.308334
5,19,3,0,,,,1.4523667,0.0,0.0,0.0,22.708334
5,20,3,0,,,,0.1257834,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.8125501,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6016167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21631667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20281667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.20365,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.20418334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20053333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.20321667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.20881666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.18971667,0.0,0.0,0.0,11.358334
6,7,4,0,,,,0.46586666,0.0,0.0,0.0,94.69583
6,8,4,0,,,,0.58318335,0.0,0.0,0.0,495.72083
6,9,4,0,,,,0.63228333,0.0,0.0,0.0,454.20834
6,10,4,0,,,,3.1077166,0.0,0.0,0.0,699.1458
6,11,4,0,,,,4.0982,0.0,0.0,0.0,832.63336
6,12,4,0,,,,4.3950167,0.0,0.0,0.0,870.42084
6,13,4,0,,,,0.78333336,0.0,0.0,0.0,861.1667
6,14,4,0,,,,0.17541666,0.0,0.0,0.0,796.00415
6,15,4,0,,,,0.17441666,0.0,0.0,0.0,678.7292
6,16,4,0,,,,0.6209,0.0,0.0,0.0,504.89166
6,17,4,0,,,,2.8712833,0.0,0.0,0.0,299.30832
6,18,4,0,,,,1.6945333,0.0,0.0,0.0,106.79583
6,19,4,0,,,,0.16568333,0.0,0.0,0.0,12.629167
6,20,4,0,,,,0.0023334308,0.0,0.0,0.0,0.0
6,21,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,7.6293944e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.19761673,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.16996667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.2003,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.21253334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22603333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40715,0.0,0.0,0.0,40.9
6,7,5,0,,,,0.5985,0.0,0.0,0.0,193.20416
6,8,5,0,,,,0.69088334,0.0,0.0,0.0,405.5375
6,9,5,0,,,,0.6262,0.0,0.0,0.0,590.81665
6,10,5,0,,,,3.3179667,0.0,0.0,0.0,723.8458
6,11,5,0,,,,3.9064834,0.0,0.0,0.0,814.2083
6,12,5,0,,,,4.2444,0.0,0.0,0.0,856.95
6,13,5,0,,,,0.5930667,0.0,0.0,0.0,843.3125
6,14,5,0,,,,0.13221666,0.0,0.0,0.0,773.0417
6,15,5,0,,,,0.13046667,0.0,0.0,0.0,658.8458
6,16,5,0,,,,0.13,0.0,0.0,0.0,502.7375
6,17,5,0,,,,0.17585,0.0,0.0,0.0,303.80832
6,18,5,0,,,,0.585,0.0,0.0,0.0,106.270836
6,19,5,0,,,,0.123733334,0.0,0.0,0.0,9.758333
6,20,5,0,,,,0.008533426,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.004583362,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29950002,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3669916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.9529833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.78063333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5831,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41475,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3318,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27108333,0.0,0.0,0.0,33.179165
6,7,6,0,,,,0.12555,0.0,0.0,0.0,192.625
6,8,6,0,,,,0.12665,0.0,0.0,0.0,408.2375
6,9,6,0,,,,0.13216667,0.0,0.0,0.0,580.43335
6,10,6,0,,,,3.2228,0.0,0.0,0.0,729.55835
6,11,6,0,,,,4.348,0.0,0.0,0.0,811.0125
6,12,6,0,,,,4.7839,0.0,0.0,0.0,857.10834
6,13,6,0,,,,0.84706664,0.0,0.0,0.0,850.0917
6,14,6,0,,,,0.14083333,0.0,0.0,0.0,787.9667
6,15,6,0,,,,0.1328,0.0,0.0,0.0,673.2833
6,16,6,0,,,,0.14556667,0.0,0.0,0.0,512.56665
6,17,6,0,,,,0.12865,0.0,0.0,0.0,311.7125
6,18,6,0,,,,0.1322,0.0,0.0,0.0,108.0375
6,19,6,0,,,,0.12408333,0.0,0.0,0.0,8.6
6,20,6,0,,,,0.0076834173,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.0,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.9338167,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6370333,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2702084,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0497,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7658,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.49716666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.45116666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.302,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29086667,0.0,0.0,0.0,35.6375
6,7,7,0,,,,0.41423333,0.0,0.0,0.0,191.60417
6,8,7,0,,,,0.20275,0.0,0.0,0.0,400.04166
6,9,7,0,,,,0.12873334,0.0,0.0,0.0,581.30835
6,10,7,0,,,,3.2332335,0.0,0.0,0.0,720.07086
6,11,7,0,,,,4.3172336,0.0,0.0,0.0,809.9667
6,12,7,0,,,,4.5732665,0.0,0.0,0.0,848.55
6,13,7,0,,,,1.0356166,0.0,0.0,0.0,810.87085
6,14,7,0,,,,1.7732167,0.0,0.0,0.0,731.54584
6,15,7,0,,,,2.1407833,0.0,0.0,0.0,677.5833
6,16,7,0,,,,2.2968667,0.0,0.0,0.0,508.94168
6,17,7,0,,,,2.0855668,0.0,0.0,0.0,304.19168
6,18,7,0,,,,1.3467166,0.0,0.0,0.0,107.5375
6,19,7,0,,,,2.6311333,0.0,0.0,0.0,9.8125
6,20,7,0,,,,0.116050094,0.0,0.0,0.0,0.0
6,21,7,0,,,,8.748373e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,8.5449216e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.4586588e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9926,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6120667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.56155,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.9170333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.49628332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.53568333,0.0,0.0,0.0,35.495834
6,7,1,0,,,,1.97135,0.0,0.0,0.0,196.01666
6,8,1,0,,,,1.8213333,0.0,0.0,0.0,407.62918
6,9,1,0,,,,0.1992,0.0,0.0,0.0,589.94165
6,10,1,0,,,,3.15125,0.0,0.0,0.0,729.13336
6,11,1,0,,,,4.0517836,0.0,0.0,0.0,824.13336
6,12,1,0,,,,4.34375,0.0,0.0,0.0,860.825
6,13,1,0,,,,1.0800333,0.0,0.0,0.0,844.9083
6,14,1,0,,,,0.28773335,0.0,0.0,0.0,787.9042
6,15,1,0,,,,0.20183334,0.0,0.0,0.0,676.2625
6,16,1,0,,,,0.20328334,0.0,0.0,0.0,517.0917
6,17,1,0,,,,0.46215,0.0,0.0,0.0,315.8875
6,18,1,0,,,,3.0288167,0.0,0.0,0.0,111.725
6,19,1,0,,,,1.3101833,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.032933332,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.30858335,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8099834,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0262333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.66983336,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.60546666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37433332,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.16541667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.19946666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23483333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.3568,0.0,0.0,0.0,43.129166
6,7,2,0,,,,0.97908336,0.0,0.0,0.0,86.395836
6,8,2,0,,,,1.9457166,0.0,0.0,0.0,211.32916
6,9,2,0,,,,0.6199833,0.0,0.0,0.0,584.275
6,10,2,0,,,,3.3804333,0.0,0.0,0.0,724.24164
6,11,2,0,,,,3.9611666,0.0,0.0,0.0,815.07916
6,12,2,0,,,,4.1931,0.0,0.0,0.0,849.675
6,13,2,0,,,,1.0522083,0.0,0.0,0.0,851.5896
6,14,2,0,,,,0.20349167,0.0,0.0,0.0,780.45624
6,15,2,0,,,,0.2046,0.0,0.0,0.0,671.6542
6,16,2,0,,,,0.202,0.0,0.0,0.0,519.75836
6,17,2,0,,,,0.15473333,0.0,0.0,0.0,302.15833
6,18,2,0,,,,0.8999,0.0,0.0,0.0,111.325
6,19,2,0,,,,2.90535,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.12350005,0.0,0.0,0.0,0.0
6,21,2,0,,,,7.476807e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,7.451375e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8002167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.60821664,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36778334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34503335,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33268332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.16806667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.47595,0.0,0.0,0.0,20.695833
6,7,3,0,,,,0.58748335,0.0,0.0,0.0,93.09583
6,8,3,0,,,,0.31225,0.0,0.0,0.0,220.37083
6,9,3,0,,,,0.21341667,0.0,0.0,0.0,547.2292
6,10,3,0,,,,3.0374,0.0,0.0,0.0,715.19586
6,11,3,0,,,,4.0242333,0.0,0.0,0.0,819.8417
6,12,3,0,,,,4.6723166,0.0,0.0,0.0,862.25
6,13,3,0,,,,1.3178667,0.0,0.0,0.0,850.45416
6,14,3,0,,,,0.6523333,0.0,0.0,0.0,783.13336
6,15,3,0,,,,0.21263333,0.0,0.0,0.0,675.4667
6,16,3,0,,,,0.2231,0.0,0.0,0.0,496.50418
6,17,3,0,,,,0.15393333,0.0,0.0,0.0,317.7
6,18,3,0,,,,0.59636664,0.0,0.0,0.0,109.86667
6,19,3,0,,,,2.7078166,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.026200099,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8819174e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.2905167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.811,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.55681664,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46026668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.24141666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34098333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.3912,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.24783333,0.0,0.0,0.0,33.429165
6,7,4,0,,,,2.37235,0.0,0.0,0.0,115.27917
6,8,4,0,,,,1.8402833,0.0,0.0,0.0,165.85834
6,9,4,0,,,,0.76308334,0.0,0.0,0.0,162.00833
6,10,4,0,,,,2.9883332,0.0,0.0,0.0,541.92084
6,11,4,0,,,,6.0823,0.0,0.0,0.0,811.75
6,12,4,0,,,,4.3882666,0.0,0.0,0.0,866.4
6,13,4,0,,,,2.1534834,0.0,0.0,0.0,856.1583
6,14,4,0,,,,0.6260667,0.0,0.0,0.0,779.8458
6,15,4,0,,,,0.2311,0.0,0.0,0.0,673.75415
6,16,4,0,,,,0.8867667,0.0,0.0,0.0,510.72916
6,17,4,0,,,,2.9414666,0.0,0.0,0.0,266.45416
6,18,4,0,,,,0.87831664,0.0,0.0,0.0,124.433334
6,19,4,0,,,,0.5237667,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.0031333969,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
6,22,4,0,,,,8.036296e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.21291673,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29180834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.16881667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.20226666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.19938333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.20235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22956666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.20191666,0.0,0.0,0.0,43.220833
6,7,5,0,,,,0.18798333,0.0,0.0,0.0,142.37917
6,8,5,0,,,,0.26388332,0.0,0.0,0.0,374.34167
6,9,5,0,,,,1.2970166,0.0,0.0,0.0,559.14166
6,10,5,0,,,,4.77555,0.0,0.0,0.0,706.51666
6,11,5,0,,,,5.9405,0.0,0.0,0.0,800.4042
6,12,5,0,,,,4.75565,0.0,0.0,0.0,840.0125
6,13,5,0,,,,1.2864916,0.0,0.0,0.0,845.9708
6,14,5,0,,,,1.4119834,0.0,0.0,0.0,780.3
6,15,5,0,,,,0.21668333,0.0,0.0,0.0,656.2792
6,16,5,0,,,,0.18396667,0.0,0.0,0.0,494.89166
6,17,5,0,,,,0.1473,0.0,0.0,0.0,295.95416
6,18,5,0,,,,0.13965,0.0,0.0,0.0,101.675
6,19,5,0,,,,2.7142832,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.08865004,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.058783393,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.779,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0859333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.69475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.45113334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31258333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3014,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.16516666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.1567,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.14926666,0.0,0.0,0.0,41.829166
6,7,6,0,,,,0.66866666,0.0,0.0,0.0,126.59583
6,8,6,0,,,,0.55938333,0.0,0.0,0.0,220.9
6,9,6,0,,,,2.3415666,0.0,0.0,0.0,668.2208
6,10,6,0,,,,0.95886666,0.0,0.0,0.0,357.55832
6,11,6,0,,,,0.53318334,0.0,0.0,0.0,338.55417
6,12,6,0,,,,3.2968667,0.0,0.0,0.0,733.1458
6,13,6,0,,,,3.3885834,0.0,0.0,0.0,739.8333
6,14,6,0,,,,0.62913334,0.0,0.0,0.0,688.3458
6,15,6,0,,,,0.19758333,0.0,0.0,0.0,532.55414
6,16,6,0,,,,0.18738334,0.0,0.0,0.0,520.2292
6,17,6,0,,,,0.17266667,0.0,0.0,0.0,334.25
6,18,6,0,,,,0.1781,0.0,0.0,0.0,98.92917
6,19,6,0,,,,0.13098334,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.023683436,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.11134845e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.20773338,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.9609333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.53925,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18278334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.19788334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.1911,0.0,0.0,0.0,7.983333
6,7,7,0,,,,0.201,0.0,0.0,0.0,73.791664
6,8,7,0,,,,0.20046666,0.0,0.0,0.0,97.558334
6,9,7,0,,,,0.21123333,0.0,0.0,0.0,209.45416
6,10,7,0,,,,0.61043334,0.0,0.0,0.0,194.25833
6,11,7,0,,,,1.9242834,0.0,0.0,0.0,474.10834
6,12,7,0,,,,3.01065,0.0,0.0,0.0,649.1458
6,13,7,0,,,,0.56411666,0.0,0.0,0.0,333.89584
6,14,7,0,,,,0.36163333,0.0,0.0,0.0,306.05832
6,15,7,0,,,,0.11558333,0.0,0.0,0.0,457.20834
6,16,7,0,,,,0.1151,0.0,0.0,0.0,441.8375
6,17,7,0,,,,0.116066664,0.0,0.0,0.0,358.20834
6,18,7,0,,,,0.11348333,0.0,0.0,0.0,138.38333
6,19,7,0,,,,0.04093338,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.008416766,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.010083433,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.14285,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.1535,0.0,0.0,0.0,33.525
6,7,1,0,,,,0.15711667,0.0,0.0,0.0,181.57916
6,8,1,0,,,,0.15866667,0.0,0.0,0.0,454.9125
6,9,1,0,,,,0.16118333,0.0,0.0,0.0,632.9042
6,10,1,0,,,,3.9069333,0.0,0.0,0.0,777.87085
6,11,1,0,,,,4.3900166,0.0,0.0,0.0,860.29584
6,12,1,0,,,,3.64705,0.0,0.0,0.0,917.88336
6,13,1,0,,,,0.16506666,0.0,0.0,0.0,896.42706
6,14,1,0,,,,0.16371667,0.0,0.0,0.0,827.2875
6,15,1,0,,,,0.1619,0.0,0.0,0.0,705.9042
6,16,1,0,,,,0.16188334,0.0,0.0,0.0,541.1042
6,17,1,0,,,,0.15773334,0.0,0.0,0.0,336.7375
6,18,1,0,,,,0.1551,0.0,0.0,0.0,122.49167
6,19,1,0,,,,0.09561667,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.008666767,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.0011667629,0.0,0.0,0.0,34.841667
6,7,2,0,,,,0.0009667315,0.0,0.0,0.0,207.94167
6,8,2,0,,,,0.52961665,0.0,0.0,0.0,432.32916
6,9,2,0,,,,0.38873333,0.0,0.0,0.0,621.62085
6,10,2,0,,,,4.358667,0.0,0.0,0.0,766.99164
6,11,2,0,,,,4.5815835,0.0,0.0,0.0,857.81665
6,12,2,0,,,,3.0373,0.0,0.0,0.0,891.0417
6,13,2,0,,,,0.21998334,0.0,0.0,0.0,879.7125
6,14,2,0,,,,0.2105,0.0,0.0,0.0,811.37085
6,15,2,0,,,,0.20656666,0.0,0.0,0.0,696.45
6,16,2,0,,,,0.19313334,0.0,0.0,0.0,534.30835
6,17,2,0,,,,0.2033,0.0,0.0,0.0,332.62082
6,18,2,0,,,,0.25251666,0.0,0.0,0.0,120.770836
6,19,2,0,,,,0.16195,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.004966756,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,6.154378e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.7720134e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5062833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6391,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.33163333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.15321666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18615,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18125,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.18858333,0.0,0.0,0.0,33.554165
6,7,3,0,,,,0.19876666,0.0,0.0,0.0,201.00417
6,8,3,0,,,,0.29053333,0.0,0.0,0.0,418.27917
6,9,3,0,,,,0.28021666,0.0,0.0,0.0,604.56665
6,10,3,0,,,,3.3342,0.0,0.0,0.0,748.05
6,11,3,0,,,,4.4789,0.0,0.0,0.0,836.3
6,12,3,0,,,,4.8212833,0.0,0.0,0.0,875.0625
6,13,3,0,,,,0.6311833,0.0,0.0,0.0,867.1042
6,14,3,0,,,,0.23933333,0.0,0.0,0.0,812.2229
6,15,3,0,,,,0.25135,0.0,0.0,0.0,702.43335
6,16,3,0,,,,0.23468333,0.0,0.0,0.0,534.4625
6,17,3,0,,,,0.25005,0.0,0.0,0.0,330.31668
6,18,3,0,,,,1.0873667,0.0,0.0,0.0,119.7375
6,19,3,0,,,,2.9937832,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.12046667,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.00021674321,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0187,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5789,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1753833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0761167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22193334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.15571667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.30806667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.59875,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.1294833,0.0,0.0,0.0,31.675
6,7,4,0,,,,0.59278333,0.0,0.0,0.0,200.82916
6,8,4,0,,,,0.2279,0.0,0.0,0.0,417.94583
6,9,4,0,,,,0.23145,0.0,0.0,0.0,603.3958
6,10,4,0,,,,3.2871833,0.0,0.0,0.0,742.525
6,11,4,0,,,,4.12775,0.0,0.0,0.0,829.54584
6,12,4,0,,,,4.4741836,0.0,0.0,0.0,874.24585
6,13,4,0,,,,0.5114167,0.0,0.0,0.0,860.9875
6,14,4,0,,,,0.22195,0.0,0.0,0.0,801.07916
6,15,4,0,,,,0.22508334,0.0,0.0,0.0,699.4167
6,16,4,0,,,,0.22083333,0.0,0.0,0.0,536.4875
6,17,4,0,,,,0.11061667,0.0,0.0,0.0,332.85
6,18,4,0,,,,1.5416833,0.0,0.0,0.0,120.8625
6,19,4,0,,,,3.0975833,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.1275667,0.0,0.0,0.0,0.0
6,21,4,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42153338,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80798334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2840084,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.81806666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.39651668,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37946665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9097833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.55235,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31601667,0.0,0.0,0.0,32.875
6,7,5,0,,,,0.18801667,0.0,0.0,0.0,198.74583
6,8,5,0,,,,1.4450166,0.0,0.0,0.0,415.54166
6,9,5,0,,,,0.8843667,0.0,0.0,0.0,598.6625
6,10,5,0,,,,5.4706,0.0,0.0,0.0,729.3375
6,11,5,0,,,,7.2398334,0.0,0.0,0.0,814.3375
6,12,5,0,,,,5.6809335,0.0,0.0,0.0,862.23334
6,13,5,0,,,,3.7044168,0.0,0.0,0.0,855.5333
6,14,5,0,,,,3.4345167,0.0,0.0,0.0,794.775
6,15,5,0,,,,3.4270833,0.0,0.0,0.0,688.4667
6,16,5,0,,,,1.7578,0.0,0.0,0.0,528.0
6,17,5,0,,,,0.111666664,0.0,0.0,0.0,328.69168
6,18,5,0,,,,0.09983333,0.0,0.0,0.0,119.5875
6,19,5,0,,,,0.044250023,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.006633424,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.4985964e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,5.9509276e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.0934,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.134475,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6126,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.98095,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.7675167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6745833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30701667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.09965,0.0,0.0,0.0,31.516666
6,7,6,0,,,,0.106233336,0.0,0.0,0.0,196.24583
6,8,6,0,,,,0.108216666,0.0,0.0,0.0,412.85834
6,9,6,0,,,,0.11356667,0.0,0.0,0.0,594.3542
6,10,6,0,,,,3.1481166,0.0,0.0,0.0,736.7708
6,11,6,0,,,,4.0928,0.0,0.0,0.0,820.31665
6,12,6,0,,,,4.7105665,0.0,0.0,0.0,864.5333
6,13,6,0,,,,1.0233834,0.0,0.0,0.0,851.425
6,14,6,0,,,,0.5953,0.0,0.0,0.0,793.3
6,15,6,0,,,,0.20088333,0.0,0.0,0.0,687.1542
6,16,6,0,,,,0.6781333,0.0,0.0,0.0,526.7833
6,17,6,0,,,,3.2500668,0.0,0.0,0.0,322.9875
6,18,6,0,,,,2.6463332,0.0,0.0,0.0,120.541664
6,19,6,0,,,,0.66435,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.1342,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.23371668,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6333333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2633,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.1074,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.8879833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.71435,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.7233833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4299,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40625,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.50191665,0.0,0.0,0.0,31.183332
6,7,7,0,,,,0.14028333,0.0,0.0,0.0,191.47917
6,8,7,0,,,,0.12633333,0.0,0.0,0.0,401.99167
6,9,7,0,,,,0.5771,0.0,0.0,0.0,580.05835
6,10,7,0,,,,3.3551,0.0,0.0,0.0,714.36664
6,11,7,0,,,,4.2689166,0.0,0.0,0.0,803.55414
6,12,7,0,,,,4.45205,0.0,0.0,0.0,842.04584
6,13,7,0,,,,1.1232667,0.0,0.0,0.0,838.7792
6,14,7,0,,,,0.11995,0.0,0.0,0.0,781.3625
6,15,7,0,,,,0.118316665,0.0,0.0,0.0,674.7875
6,16,7,0,,,,0.14740834,0.0,0.0,0.0,516.4313
6,17,7,0,,,,0.113966666,0.0,0.0,0.0,317.98334
6,18,7,0,,,,0.112333335,0.0,0.0,0.0,120.40833
6,19,7,0,,,,0.048450023,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.0076834243,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.0031833488,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.82696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.1978917,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.2239,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.4433167,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.07785,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0077833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7992333,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.3417833,0.0,0.0,0.0,36.45
6,7,1,0,,,,1.3044333,0.0,0.0,0.0,182.82083
6,8,1,0,,,,0.51628333,0.0,0.0,0.0,387.0875
6,9,1,0,,,,0.5498,0.0,0.0,0.0,574.125
6,10,1,0,,,,3.0516,0.0,0.0,0.0,709.30835
6,11,1,0,,,,3.7338834,0.0,0.0,0.0,797.3875
6,12,1,0,,,,4.06145,0.0,0.0,0.0,839.07086
6,13,1,0,,,,1.1681334,0.0,0.0,0.0,827.19586
6,14,1,0,,,,0.093266666,0.0,0.0,0.0,770.95
6,15,1,0,,,,0.09328333,0.0,0.0,0.0,659.56665
6,16,1,0,,,,0.5972833,0.0,0.0,0.0,509.69583
6,17,1,0,,,,3.6614833,0.0,0.0,0.0,320.6
6,18,1,0,,,,3.6578667,0.0,0.0,0.0,120.041664
6,19,1,0,,,,3.1307,0.0,0.0,0.0,11.241667
6,20,1,0,,,,0.11706668,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.07505005,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6132001,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4977666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3241167,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0334166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.87008333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.81598336,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6325667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7071667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.29358333,0.0,0.0,0.0,31.329166
6,7,2,0,,,,0.24973333,0.0,0.0,0.0,185.0375
6,8,2,0,,,,0.48875,0.0,0.0,0.0,395.96667
6,9,2,0,,,,0.08748333,0.0,0.0,0.0,573.50415
6,10,2,0,,,,2.8981,0.0,0.0,0.0,710.075
6,11,2,0,,,,3.76145,0.0,0.0,0.0,799.4375
6,12,2,0,,,,4.986817,0.0,0.0,0.0,841.60834
6,13,2,0,,,,3.64885,0.0,0.0,0.0,821.32916
6,14,2,0,,,,1.64995,0.0,0.0,0.0,770.1042
6,15,2,0,,,,0.69766665,0.0,0.0,0.0,669.4667
6,16,2,0,,,,1.4034834,0.0,0.0,0.0,517.17084
6,17,2,0,,,,2.3511,0.0,0.0,0.0,322.75418
6,18,2,0,,,,2.8252168,0.0,0.0,0.0,120.8375
6,19,2,0,,,,3.16535,0.0,0.0,0.0,11.491667
6,20,2,0,,,,0.12186668,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.6957194e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8751166,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.0430334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0527333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9979,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9429,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.95206666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7952833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.10695,0.0,0.0,0.0,26.891666
6,7,3,0,,,,0.31736666,0.0,0.0,0.0,190.92084
6,8,3,0,,,,0.5379,0.0,0.0,0.0,404.7125
6,9,3,0,,,,0.3505,0.0,0.0,0.0,584.9125
6,10,3,0,,,,3.0049334,0.0,0.0,0.0,724.6583
6,11,3,0,,,,3.8235,0.0,0.0,0.0,809.6375
6,12,3,0,,,,4.1826,0.0,0.0,0.0,855.2875
6,13,3,0,,,,0.9048,0.0,0.0,0.0,844.60834
6,14,3,0,,,,2.43465,0.0,0.0,0.0,786.82916
6,15,3,0,,,,2.72135,0.0,0.0,0.0,685.0
6,16,3,0,,,,0.41446668,0.0,0.0,0.0,527.275
6,17,3,0,,,,0.07565,0.0,0.0,0.0,332.62082
6,18,3,0,,,,0.07373333,0.0,0.0,0.0,123.95417
6,19,3,0,,,,0.05855,0.0,0.0,0.0,10.525
6,20,3,0,,,,0.0046167593,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.981791e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0043184e-07,0.0,0.0,0.0,31.9875
6,7,4,0,,,,1.11134845e-07,0.0,0.0,0.0,185.4
6,8,4,0,,,,0.074700005,0.0,0.0,0.0,393.5625
6,9,4,0,,,,0.020075,0.0,0.0,0.0,95.3625
6,10,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,11,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,12,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,13,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,14,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,15,4,0,,,,0.007,0.0,0.0,0.0,0.0
6,16,4,0,,,,0.26241666,0.0,0.0,0.0,220.34584
6,17,4,0,,,,0.2616,0.0,0.0,0.0,326.225
6,18,4,0,,,,0.062416665,0.0,0.0,0.0,123.441666
6,19,4,0,,,,0.04633333,0.0,0.0,0.0,10.483334
6,20,4,0,,,,0.003916759,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.0681153e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0077159e-07,0.0,0.0,0.0,31.691668
6,7,5,0,,,,1.10880535e-07,0.0,0.0,0.0,188.68333
6,8,5,0,,,,0.1041,0.0,0.0,0.0,402.4375
6,9,5,0,,,,0.1068,0.0,0.0,0.0,581.8958
6,10,5,0,,,,2.9086168,0.0,0.0,0.0,713.48334
6,11,5,0,,,,3.7206666,0.0,0.0,0.0,798.73334
6,12,5,0,,,,1.60825,0.0,0.0,0.0,839.1667
6,13,5,0,,,,0.11201666,0.0,0.0,0.0,833.20416
6,14,5,0,,,,0.06813333,0.0,0.0,0.0,773.4375
6,15,5,0,,,,0.06675,0.0,0.0,0.0,669.9792
6,16,5,0,,,,1.2095333,0.0,0.0,0.0,509.91666
6,17,5,0,,,,2.59675,0.0,0.0,0.0,314.94168
6,18,5,0,,,,2.4748666,0.0,0.0,0.0,120.725
6,19,5,0,,,,1.9499667,0.0,0.0,0.0,14.720834
6,20,5,0,,,,0.0056167454,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.95636e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0363261e-07,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.05158485e-07,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,9.975036e-08,0.0,0.0,0.0,49.770832
6,7,6,0,,,,1.04268395e-07,0.0,0.0,0.0,200.64583
6,8,6,0,,,,0.13058333,0.0,0.0,0.0,370.82916
6,9,6,0,,,,0.13126667,0.0,0.0,0.0,446.55
6,10,6,0,,,,2.8641834,0.0,0.0,0.0,694.7833
6,11,6,0,,,,2.6025834,0.0,0.0,0.0,663.1
6,12,6,0,,,,0.13661666,0.0,0.0,0.0,837.85834
6,13,6,0,,,,0.13331667,0.0,0.0,0.0,824.775
6,14,6,0,,,,0.13276666,0.0,0.0,0.0,754.89166
6,15,6,0,,,,0.1323,0.0,0.0,0.0,647.2
6,16,6,0,,,,0.13205,0.0,0.0,0.0,494.17917
6,17,6,0,,,,0.12931667,0.0,0.0,0.0,305.175
6,18,6,0,,,,0.1279,0.0,0.0,0.0,118.32083
6,19,6,0,,,,0.11401667,0.0,0.0,0.0,14.333333
6,20,6,0,,,,0.008433425,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0910034e-07,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.024882e-07,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.00702046e-07,0.0,0.0,0.0,28.75
6,7,7,0,,,,1.11134845e-07,0.0,0.0,0.0,177.94167
6,8,7,0,,,,0.12721667,0.0,0.0,0.0,384.6375
6,9,7,0,,,,0.13216667,0.0,0.0,0.0,565.95
6,10,7,0,,,,2.8976333,0.0,0.0,0.0,701.8375
6,11,7,0,,,,1.7037,0.0,0.0,0.0,785.325
6,12,7,0,,,,0.13576667,0.0,0.0,0.0,819.49585
6,13,7,0,,,,0.13266666,0.0,0.0,0.0,821.8
6,14,7,0,,,,0.13241667,0.0,0.0,0.0,781.75836
6,15,7,0,,,,0.12965,0.0,0.0,0.0,675.5875
6,16,7,0,,,,0.12728333,0.0,0.0,0.0,519.7917
6,17,7,0,,,,0.12831667,0.0,0.0,0.0,325.56668
6,18,7,0,,,,0.12626667,0.0,0.0,0.0,122.77917
6,19,7,0,,,,0.11398333,0.0,0.0,0.0,13.929167
6,20,7,0,,,,0.008400093,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.7783406e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.121521e-07,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0643005e-07,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0017355e-07,0.0,0.0,0.0,27.683332
6,7,1,0,,,,1.1062622e-07,0.0,0.0,0.0,177.2375
6,8,1,0,,,,0.1308,0.0,0.0,0.0,382.68332
6,9,1,0,,,,0.13178334,0.0,0.0,0.0,561.25415
6,10,1,0,,,,2.9220834,0.0,0.0,0.0,704.05
6,11,1,0,,,,1.6914,0.0,0.0,0.0,792.12915
6,12,1,0,,,,0.13623333,0.0,0.0,0.0,850.8375
6,13,1,0,,,,0.13438334,0.0,0.0,0.0,845.0292
6,14,1,0,,,,0.13376667,0.0,0.0,0.0,789.57916
6,15,1,0,,,,0.13236667,0.0,0.0,0.0,681.25836
6,16,1,0,,,,0.13608333,0.0,0.0,0.0,524.25836
6,17,1,0,,,,0.12998334,0.0,0.0,0.0,331.0125
6,18,1,0,,,,0.12671667,0.0,0.0,0.0,126.05
6,19,1,0,,,,0.11061667,0.0,0.0,0.0,10.141666
6,20,1,0,,,,0.008200092,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0668437e-07,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.638468e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9992754e-08,0.0,0.0,0.0,24.904167
6,7,2,0,,,,1.1189778e-07,0.0,0.0,0.0,187.2
6,8,2,0,,,,0.13145,0.0,0.0,0.0,402.6375
6,9,2,0,,,,0.13253333,0.0,0.0,0.0,587.89166
6,10,2,0,,,,3.12775,0.0,0.0,0.0,730.44165
6,11,2,0,,,,1.5217834,0.0,0.0,0.0,816.5625
6,12,2,0,,,,0.13591667,0.0,0.0,0.0,840.85
6,13,2,0,,,,0.1351,0.0,0.0,0.0,854.24164
6,14,2,0,,,,0.13528334,0.0,0.0,0.0,808.7792
6,15,2,0,,,,0.1341,0.0,0.0,0.0,705.1583
6,16,2,0,,,,0.13075,0.0,0.0,0.0,546.56665
6,17,2,0,,,,0.24156667,0.0,0.0,0.0,349.15417
6,18,2,0,,,,3.2423,0.0,0.0,0.0,130.7
6,19,2,0,,,,2.1454666,0.0,0.0,0.0,8.454166
6,20,2,0,,,,0.0045167594,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0058085e-07,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0007223e-07,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.040595e-07,0.0,0.0,0.0,25.454166
6,7,3,0,,,,1.1062622e-07,0.0,0.0,0.0,185.45
6,8,3,0,,,,0.1136,0.0,0.0,0.0,405.38333
6,9,3,0,,,,0.1,0.0,0.0,0.0,595.6583
6,10,3,0,,,,3.0601666,0.0,0.0,0.0,733.43335
6,11,3,0,,,,1.77135,0.0,0.0,0.0,823.17084
6,12,3,0,,,,0.07808334,0.0,0.0,0.0,868.9583
6,13,3,0,,,,0.07728333,0.0,0.0,0.0,848.6667
6,14,3,0,,,,0.07671667,0.0,0.0,0.0,784.4375
6,15,3,0,,,,0.076283336,0.0,0.0,0.0,684.68335
6,16,3,0,,,,0.07438333,0.0,0.0,0.0,536.4167
6,17,3,0,,,,0.072733335,0.0,0.0,0.0,338.94168
6,18,3,0,,,,0.07481667,0.0,0.0,0.0,127.958336
6,19,3,0,,,,0.056466665,0.0,0.0,0.0,11.279166
6,20,3,0,,,,0.004583426,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.930928e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.002000057,0.0,0.0,0.0,0.0
6,23,3,0,,,,8.138021e-09,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.19918337,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.5108333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.21473333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.06555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11308333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.52963334,0.0,0.0,0.0,29.358334
6,7,4,0,,,,0.10028333,0.0,0.0,0.0,181.32083
6,8,4,0,,,,0.0706,0.0,0.0,0.0,395.12082
6,9,4,0,,,,0.07298333,0.0,0.0,0.0,579.9042
6,10,4,0,,,,2.9625833,0.0,0.0,0.0,719.30414
6,11,4,0,,,,3.78225,0.0,0.0,0.0,805.875
6,12,4,0,,,,4.111933,0.0,0.0,0.0,847.2375
6,13,4,0,,,,0.87418336,0.0,0.0,0.0,837.01666
6,14,4,0,,,,0.073133335,0.0,0.0,0.0,775.93335
6,15,4,0,,,,0.07173333,0.0,0.0,0.0,665.37085
6,16,4,0,,,,1.4406,0.0,0.0,0.0,513.54584
6,17,4,0,,,,1.1734,0.0,0.0,0.0,321.54584
6,18,4,0,,,,1.2958333,0.0,0.0,0.0,122.225
6,19,4,0,,,,0.05515,0.0,0.0,0.0,14.458333
6,20,4,0,,,,0.0010834263,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0286967e-07,0.0,0.0,0.0,37.208332
6,7,5,0,,,,0.067416705,0.0,0.0,0.0,180.99583
6,8,5,0,,,,0.110816665,0.0,0.0,0.0,390.1875
6,9,5,0,,,,0.1135,0.0,0.0,0.0,576.12085
6,10,5,0,,,,2.96485,0.0,0.0,0.0,714.30414
6,11,5,0,,,,3.8374,0.0,0.0,0.0,807.1542
6,12,5,0,,,,4.1685667,0.0,0.0,0.0,849.2375
6,13,5,0,,,,0.4947,0.0,0.0,0.0,843.79584
6,14,5,0,,,,0.0728,0.0,0.0,0.0,783.975
6,15,5,0,,,,0.0713,0.0,0.0,0.0,675.14166
6,16,5,0,,,,0.07011667,0.0,0.0,0.0,519.29584
6,17,5,0,,,,0.06885,0.0,0.0,0.0,322.53333
6,18,5,0,,,,0.06645,0.0,0.0,0.0,122.88333
6,19,5,0,,,,0.0536,0.0,0.0,0.0,13.504167
6,20,5,0,,,,0.0010667617,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.841919e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0052522e-07,0.0,0.0,0.0,33.466667
7,7,6,0,,,,9.8003945e-08,0.0,0.0,0.0,172.53334
7,8,6,0,,,,0.30208334,0.0,0.0,0.0,376.8125
7,9,6,0,,,,0.1116,0.0,0.0,0.0,565.7875
7,10,6,0,,,,2.9620667,0.0,0.0,0.0,713.45416
7,11,6,0,,,,3.8269167,0.0,0.0,0.0,805.73334
7,12,6,0,,,,1.5721333,0.0,0.0,0.0,850.525
7,13,6,0,,,,0.082216665,0.0,0.0,0.0,839.7917
7,14,6,0,,,,0.07235,0.0,0.0,0.0,778.9
7,15,6,0,,,,0.07101667,0.0,0.0,0.0,669.8417
7,16,6,0,,,,0.06915,0.0,0.0,0.0,514.1875
7,17,6,0,,,,0.7927,0.0,0.0,0.0,319.54584
7,18,6,0,,,,2.07225,0.0,0.0,0.0,122.17917
7,19,6,0,,,,0.99905,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.0011000487,0.0,0.0,0.0,0.0
7,21,6,0,,,,6.2561035e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.689331e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.15898338,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.55018336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.116466664,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0798,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.0795,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.109,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.13125,0.0,0.0,0.0,31.9625
7,7,7,0,,,,0.12998334,0.0,0.0,0.0,174.19167
7,8,7,0,,,,0.11881667,0.0,0.0,0.0,383.925
7,9,7,0,,,,0.11271667,0.0,0.0,0.0,571.3542
7,10,7,0,,,,2.96345,0.0,0.0,0.0,713.2917
7,11,7,0,,,,3.8451166,0.0,0.0,0.0,811.4875
7,12,7,0,,,,4.17705,0.0,0.0,0.0,854.675
7,13,7,0,,,,0.7928333,0.0,0.0,0.0,847.3458
7,14,7,0,,,,0.07258333,0.0,0.0,0.0,784.5625
7,15,7,0,,,,1.3001667,0.0,0.0,0.0,678.1458
7,16,7,0,,,,0.8226,0.0,0.0,0.0,524.0625
7,17,7,0,,,,0.61625,0.0,0.0,0.0,332.02084
7,18,7,0,,,,1.5843166,0.0,0.0,0.0,125.5375
7,19,7,0,,,,0.11590001,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.0016500736,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,7.34965e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.27485007,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.358724e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.740194e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.007816758,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.06468333,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.07078333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.098233335,0.0,0.0,0.0,23.0125
7,7,1,0,,,,0.10955,0.0,0.0,0.0,174.77083
7,8,1,0,,,,0.120116666,0.0,0.0,0.0,390.04166
7,9,1,0,,,,0.10446667,0.0,0.0,0.0,580.94586
7,10,1,0,,,,3.0120168,0.0,0.0,0.0,725.89166
7,11,1,0,,,,3.8915167,0.0,0.0,0.0,819.7125
7,12,1,0,,,,4.8837,0.0,0.0,0.0,850.3625
7,13,1,0,,,,0.41628334,0.0,0.0,0.0,843.5375
7,14,1,0,,,,0.07231667,0.0,0.0,0.0,782.875
7,15,1,0,,,,0.0784,0.0,0.0,0.0,678.93335
7,16,1,0,,,,0.51201665,0.0,0.0,0.0,521.9
7,17,1,0,,,,0.14816667,0.0,0.0,0.0,326.09167
7,18,1,0,,,,0.06716666,0.0,0.0,0.0,122.870834
7,19,1,0,,,,0.0247167,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.001083443,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.0690105e-09,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.045050003,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.1294,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.6682417,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.24485,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.09008333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.083016664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.069916666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.06436667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.059366666,0.0,0.0,0.0,22.729166
7,7,2,0,,,,0.06665,0.0,0.0,0.0,164.71666
7,8,2,0,,,,0.06831667,0.0,0.0,0.0,369.59583
7,9,2,0,,,,0.1167,0.0,0.0,0.0,552.8333
7,10,2,0,,,,2.8223166,0.0,0.0,0.0,694.8875
7,11,2,0,,,,3.62945,0.0,0.0,0.0,786.2625
7,12,2,0,,,,3.93585,0.0,0.0,0.0,823.2833
7,13,2,0,,,,1.4849,0.0,0.0,0.0,807.92084
7,14,2,0,,,,0.07231667,0.0,0.0,0.0,751.57916
7,15,2,0,,,,0.072466664,0.0,0.0,0.0,649.37915
7,16,2,0,,,,0.071383335,0.0,0.0,0.0,494.64166
7,17,2,0,,,,0.06945,0.0,0.0,0.0,307.58334
7,18,2,0,,,,0.067666665,0.0,0.0,0.0,116.90833
7,19,2,0,,,,0.019966708,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.0010834364,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0528564e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1850993e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0075172e-07,0.0,0.0,0.0,25.579166
7,7,3,0,,,,1.0948181e-07,0.0,0.0,0.0,156.89583
7,8,3,0,,,,0.0666,0.0,0.0,0.0,352.05
7,9,3,0,,,,0.06955,0.0,0.0,0.0,528.5917
7,10,3,0,,,,2.5835834,0.0,0.0,0.0,667.67084
7,11,3,0,,,,3.3596833,0.0,0.0,0.0,752.2208
7,12,3,0,,,,3.0733333,0.0,0.0,0.0,793.35
7,13,3,0,,,,0.1047,0.0,0.0,0.0,728.30414
7,14,3,0,,,,0.071166664,0.0,0.0,0.0,511.63333
7,15,3,0,,,,0.07181667,0.0,0.0,0.0,625.0333
7,16,3,0,,,,0.069416665,0.0,0.0,0.0,449.69168
7,17,3,0,,,,0.06843334,0.0,0.0,0.0,289.175
7,18,3,0,,,,0.0668,0.0,0.0,0.0,110.65833
7,19,3,0,,,,0.019566711,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.0010667673,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0604858e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,9.969076e-08,0.0,0.0,0.0,37.3
7,7,4,0,,,,1.04808805e-07,0.0,0.0,0.0,166.35
7,8,4,0,,,,0.0674,0.0,0.0,0.0,338.33334
7,9,4,0,,,,0.0697,0.0,0.0,0.0,511.9
7,10,4,0,,,,2.4568834,0.0,0.0,0.0,650.5625
7,11,4,0,,,,3.3046668,0.0,0.0,0.0,745.5333
7,12,4,0,,,,2.2348,0.0,0.0,0.0,789.5333
7,13,4,0,,,,0.09105,0.0,0.0,0.0,785.1583
7,14,4,0,,,,0.07598333,0.0,0.0,0.0,732.42084
7,15,4,0,,,,0.071883336,0.0,0.0,0.0,625.94586
7,16,4,0,,,,0.06995,0.0,0.0,0.0,426.7625
7,17,4,0,,,,0.068616666,0.0,0.0,0.0,264.49167
7,18,4,0,,,,0.06678333,0.0,0.0,0.0,90.6875
7,19,4,0,,,,0.015383392,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.0010667599,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.02311375e-07,0.0,0.0,0.0,22.529167
7,7,5,0,,,,1.0594924e-07,0.0,0.0,0.0,147.16667
7,8,5,0,,,,0.070366666,0.0,0.0,0.0,345.75
7,9,5,0,,,,0.0707,0.0,0.0,0.0,524.25415
7,10,5,0,,,,2.5274167,0.0,0.0,0.0,659.7833
7,11,5,0,,,,3.5246334,0.0,0.0,0.0,743.7125
7,12,5,0,,,,1.64545,0.0,0.0,0.0,784.9583
7,13,5,0,,,,0.08345,0.0,0.0,0.0,754.1375
7,14,5,0,,,,0.0729,0.0,0.0,0.0,744.1583
7,15,5,0,,,,0.071033336,0.0,0.0,0.0,639.5958
7,16,5,0,,,,0.0695,0.0,0.0,0.0,490.60416
7,17,5,0,,,,0.067883335,0.0,0.0,0.0,290.64584
7,18,5,0,,,,0.0667,0.0,0.0,0.0,132.99167
7,19,5,0,,,,0.24958341,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.094283335,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.96468335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.6128833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.1124,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.112066664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.11213333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.11295,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.11208333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.11093333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.109733336,0.0,0.0,0.0,24.054167
7,7,6,0,,,,0.113633335,0.0,0.0,0.0,152.82083
7,8,6,0,,,,0.11551667,0.0,0.0,0.0,345.70416
7,9,6,0,,,,0.11753333,0.0,0.0,0.0,523.5917
7,10,6,0,,,,2.73055,0.0,0.0,0.0,679.23334
7,11,6,0,,,,3.6437833,0.0,0.0,0.0,783.1875
7,12,6,0,,,,3.7222333,0.0,0.0,0.0,793.43335
7,13,6,0,,,,1.9696,0.0,0.0,0.0,773.2708
7,14,6,0,,,,0.119116664,0.0,0.0,0.0,742.23334
7,15,6,0,,,,0.11823333,0.0,0.0,0.0,690.9792
7,16,6,0,,,,0.11728334,0.0,0.0,0.0,533.7917
7,17,6,0,,,,0.11455,0.0,0.0,0.0,269.80832
7,18,6,0,,,,0.12648334,0.0,0.0,0.0,99.556946
7,19,6,0,,,,0.056266695,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.0024334325,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.180013e-07,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.063029e-07,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.06064476e-07,0.0,0.0,0.0,15.854167
7,7,7,0,,,,1.00608666e-07,0.0,0.0,0.0,97.245834
7,8,7,0,,,,0.112783335,0.0,0.0,0.0,149.50417
7,9,7,0,,,,0.11605,0.0,0.0,0.0,480.10834
7,10,7,0,,,,1.1888334,0.0,0.0,0.0,479.525
7,11,7,0,,,,1.0648667,0.0,0.0,0.0,457.39584
7,12,7,0,,,,3.7949166,0.0,0.0,0.0,802.7
7,13,7,0,,,,3.3233666,0.0,0.0,0.0,776.11664
7,14,7,0,,,,0.11881667,0.0,0.0,0.0,744.29584
7,15,7,0,,,,0.11721667,0.0,0.0,0.0,639.68335
7,16,7,0,,,,0.11618333,0.0,0.0,0.0,389.94583
7,17,7,0,,,,0.11483333,0.0,0.0,0.0,248.8375
7,18,7,0,,,,0.1145,0.0,0.0,0.0,68.65
7,19,7,0,,,,0.052866712,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.00013335292,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.0712833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6587167,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.6403,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.427025,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9701167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5757,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40476668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.23915,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.22826667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.26323333,0.0,0.0,0.0,21.0875
7,7,1,0,,,,0.25953335,0.0,0.0,0.0,146.86667
7,8,1,0,,,,0.34253332,0.0,0.0,0.0,340.49167
7,9,1,0,,,,0.081483334,0.0,0.0,0.0,522.36664
7,10,1,0,,,,2.5551167,0.0,0.0,0.0,662.44586
7,11,1,0,,,,3.3831,0.0,0.0,0.0,755.6625
7,12,1,0,,,,3.8177667,0.0,0.0,0.0,810.94586
7,13,1,0,,,,2.1169,0.0,0.0,0.0,809.75415
7,14,1,0,,,,0.07245,0.0,0.0,0.0,760.8458
7,15,1,0,,,,0.07181667,0.0,0.0,0.0,657.62085
7,16,1,0,,,,0.07086667,0.0,0.0,0.0,501.93332
7,17,1,0,,,,0.06881667,0.0,0.0,0.0,307.50418
7,18,1,0,,,,0.06701667,0.0,0.0,0.0,111.25833
7,19,1,0,,,,0.022566706,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.0006334362,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0019938e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0579427e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1445681e-07,0.0,0.0,0.0,23.666666
7,7,2,0,,,,1.063029e-07,0.0,0.0,0.0,144.99167
7,8,2,0,,,,0.0687,0.0,0.0,0.0,338.24582
7,9,2,0,,,,0.0707,0.0,0.0,0.0,524.23334
7,10,2,0,,,,2.5775,0.0,0.0,0.0,664.7833
7,11,2,0,,,,3.3963,0.0,0.0,0.0,756.6667
7,12,2,0,,,,1.9164833,0.0,0.0,0.0,801.98334
7,13,2,0,,,,0.10915,0.0,0.0,0.0,803.9792
7,14,2,0,,,,0.07263333,0.0,0.0,0.0,758.67914
7,15,2,0,,,,0.071433336,0.0,0.0,0.0,650.51666
7,16,2,0,,,,0.07123333,0.0,0.0,0.0,495.4375
7,17,2,0,,,,0.06881667,0.0,0.0,0.0,303.04584
7,18,2,0,,,,0.067,0.0,0.0,0.0,113.308334
7,19,2,0,,,,0.022050044,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.0003667693,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
