month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,2,3,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0325114e-07,0.0,0.0,0.0,19.358334
7,7,3,0,,,,1.0566711e-07,0.0,0.0,0.0,148.70416
7,8,3,0,,,,0.06796667,0.0,0.0,0.0,346.45
7,9,3,0,,,,0.06893333,0.0,0.0,0.0,534.5333
7,10,3,0,,,,3.0517333,0.0,0.0,0.0,672.56665
7,11,3,0,,,,3.38565,0.0,0.0,0.0,755.1583
7,12,3,0,,,,1.1090667,0.0,0.0,0.0,788.93335
7,13,3,0,,,,0.0891,0.0,0.0,0.0,784.175
7,14,3,0,,,,0.07158333,0.0,0.0,0.0,730.07916
7,15,3,0,,,,0.07136667,0.0,0.0,0.0,624.5208
7,16,3,0,,,,0.06995,0.0,0.0,0.0,481.56668
7,17,3,0,,,,0.07288333,0.0,0.0,0.0,294.77917
7,18,3,0,,,,0.067033336,0.0,0.0,0.0,109.2375
7,19,3,0,,,,0.022233374,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.00025002734,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.2379558e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5224333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.097566664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.06525,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.065233335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.06465,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.064833336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.06475,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.22085,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49673334,0.0,0.0,0.0,29.416666
7,7,4,0,,,,0.06561667,0.0,0.0,0.0,154.5375
7,8,4,0,,,,0.067316666,0.0,0.0,0.0,352.2875
7,9,4,0,,,,0.069,0.0,0.0,0.0,532.3417
7,10,4,0,,,,2.4553666,0.0,0.0,0.0,649.9708
7,11,4,0,,,,2.2743833,0.0,0.0,0.0,615.1458
7,12,4,0,,,,3.4553,0.0,0.0,0.0,764.9375
7,13,4,0,,,,3.4195666,0.0,0.0,0.0,798.4167
7,14,4,0,,,,0.07238334,0.0,0.0,0.0,751.0917
7,15,4,0,,,,0.0714,0.0,0.0,0.0,654.575
7,16,4,0,,,,0.0701,0.0,0.0,0.0,500.20416
7,17,4,0,,,,0.068833336,0.0,0.0,0.0,310.05417
7,18,4,0,,,,0.06685,0.0,0.0,0.0,117.09583
7,19,4,0,,,,0.021266714,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,9.873708e-08,0.0,0.0,0.0,18.125
7,7,5,0,,,,1.045684e-07,0.0,0.0,0.0,145.60834
7,8,5,0,,,,0.067483336,0.0,0.0,0.0,344.87082
7,9,5,0,,,,0.09971666,0.0,0.0,0.0,526.62915
7,10,5,0,,,,3.0267668,0.0,0.0,0.0,670.575
7,11,5,0,,,,3.4384334,0.0,0.0,0.0,762.29584
7,12,5,0,,,,1.4556667,0.0,0.0,0.0,809.89166
7,13,5,0,,,,0.09555833,0.0,0.0,0.0,806.4042
7,14,5,0,,,,0.07305,0.0,0.0,0.0,752.3542
7,15,5,0,,,,0.07168333,0.0,0.0,0.0,643.1542
7,16,5,0,,,,0.07106667,0.0,0.0,0.0,489.06668
7,17,5,0,,,,0.068566665,0.0,0.0,0.0,300.0875
7,18,5,0,,,,0.06685,0.0,0.0,0.0,112.4
7,19,5,0,,,,0.026950039,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.07026668,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.3878,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.25215,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78823334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.24709167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.07676667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.06966667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.06655,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.064216666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.064,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.059816666,0.0,0.0,0.0,18.779167
7,7,6,0,,,,0.06601667,0.0,0.0,0.0,140.44167
7,8,6,0,,,,0.0769,0.0,0.0,0.0,328.6375
7,9,6,0,,,,0.0699,0.0,0.0,0.0,514.48334
7,10,6,0,,,,2.5283666,0.0,0.0,0.0,657.5375
7,11,6,0,,,,3.3840168,0.0,0.0,0.0,753.85834
7,12,6,0,,,,3.7403,0.0,0.0,0.0,801.0875
7,13,6,0,,,,4.5342336,0.0,0.0,0.0,609.4625
7,14,6,0,,,,0.51475,0.0,0.0,0.0,735.0208
7,15,6,0,,,,0.08251667,0.0,0.0,0.0,640.7625
7,16,6,0,,,,0.09585,0.0,0.0,0.0,494.8625
7,17,6,0,,,,1.2656833,0.0,0.0,0.0,298.47083
7,18,6,0,,,,3.0227833,0.0,0.0,0.0,114.4375
7,19,6,0,,,,2.29525,0.0,0.0,0.0,0.0
7,20,6,0,,,,6.5612795e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,7.93457e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.059333418,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.86908334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.338125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.74328333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34333333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.0653,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.06508333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.1517,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.43183333,0.0,0.0,0.0,22.870832
7,7,7,0,,,,0.06768333,0.0,0.0,0.0,139.31667
7,8,7,0,,,,0.072,0.0,0.0,0.0,315.4875
7,9,7,0,,,,0.07455,0.0,0.0,0.0,498.92917
7,10,7,0,,,,2.4319334,0.0,0.0,0.0,640.80414
7,11,7,0,,,,3.0603833,0.0,0.0,0.0,713.5917
7,12,7,0,,,,3.0451167,0.0,0.0,0.0,713.0333
7,13,7,0,,,,2.7740834,0.0,0.0,0.0,716.3333
7,14,7,0,,,,0.07196666,0.0,0.0,0.0,737.2625
7,15,7,0,,,,0.83793336,0.0,0.0,0.0,641.67084
7,16,7,0,,,,1.0254333,0.0,0.0,0.0,480.3
7,17,7,0,,,,1.0923333,0.0,0.0,0.0,292.64584
7,18,7,0,,,,0.50766665,0.0,0.0,0.0,111.35
7,19,7,0,,,,0.02293337,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.435018e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.01216635e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2054443e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0174513e-07,0.0,0.0,0.0,32.2
7,7,1,0,,,,1.019001e-07,0.0,0.0,0.0,141.56667
7,8,1,0,,,,0.068566665,0.0,0.0,0.0,322.025
7,9,1,0,,,,0.070483334,0.0,0.0,0.0,504.14584
7,10,1,0,,,,2.4882667,0.0,0.0,0.0,651.17084
7,11,1,0,,,,3.33275,0.0,0.0,0.0,748.7625
7,12,1,0,,,,3.1333,0.0,0.0,0.0,796.75
7,13,1,0,,,,0.07225,0.0,0.0,0.0,794.35834
7,14,1,0,,,,0.12597777,0.0,0.0,0.0,743.2493
7,15,1,0,,,,0.07108333,0.0,0.0,0.0,636.32086
7,16,1,0,,,,0.06953333,0.0,0.0,0.0,481.5125
7,17,1,0,,,,0.06778333,0.0,0.0,0.0,290.85416
7,18,1,0,,,,0.0658,0.0,0.0,0.0,110.775
7,19,1,0,,,,0.020666713,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.04904174e-07,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0350545e-07,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0503133e-07,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,2,0,,,,9.6267186e-08,0.0,0.0,0.0,20.7625
7,7,2,0,,,,0.0038667452,0.0,0.0,0.0,140.56667
7,8,2,0,,,,0.5276333,0.0,0.0,0.0,328.60834
7,9,2,0,,,,0.07366667,0.0,0.0,0.0,509.24167
7,10,2,0,,,,2.5539167,0.0,0.0,0.0,658.44165
7,11,2,0,,,,3.3398166,0.0,0.0,0.0,752.49585
7,12,2,0,,,,3.5274167,0.0,0.0,0.0,774.5833
7,13,2,0,,,,1.6412166,0.0,0.0,0.0,762.2792
7,14,2,0,,,,0.46433333,0.0,0.0,0.0,550.45
7,15,2,0,,,,0.42481667,0.0,0.0,0.0,279.4625
7,16,2,0,,,,0.5101,0.0,0.0,0.0,449.17917
7,17,2,0,,,,0.61235,0.0,0.0,0.0,297.4875
7,18,2,0,,,,3.0886834,0.0,0.0,0.0,110.725
7,19,2,0,,,,1.05365,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.0770162e-07,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.307861e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,6.5612795e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,6.96818e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.28243e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.29761672,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.2547,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.06476667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.065183334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.06415,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.059083335,0.0,0.0,0.0,11.8875
7,7,3,0,,,,0.066866666,0.0,0.0,0.0,148.1125
7,8,3,0,,,,0.079966664,0.0,0.0,0.0,310.21667
7,9,3,0,,,,0.11208333,0.0,0.0,0.0,445.5875
7,10,3,0,,,,1.4785666,0.0,0.0,0.0,512.2375
7,11,3,0,,,,3.2117,0.0,0.0,0.0,729.07086
7,12,3,0,,,,3.6456332,0.0,0.0,0.0,782.86664
7,13,3,0,,,,2.213,0.0,0.0,0.0,646.76666
7,14,3,0,,,,0.116333336,0.0,0.0,0.0,796.4042
7,15,3,0,,,,0.113416664,0.0,0.0,0.0,405.125
7,16,3,0,,,,0.11385,0.0,0.0,0.0,499.95416
7,17,3,0,,,,0.11376667,0.0,0.0,0.0,290.89166
7,18,3,0,,,,0.11946667,0.0,0.0,0.0,105.82083
7,19,3,0,,,,0.07095001,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.1453042e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,5.6966147e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3951,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5894,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.33190835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.1367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.13551667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.13635,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.13573334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.1348,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.12678333,0.0,0.0,0.0,16.479166
7,7,4,0,,,,0.1202,0.0,0.0,0.0,133.47917
7,8,4,0,,,,0.1112,0.0,0.0,0.0,328.30832
7,9,4,0,,,,0.11276667,0.0,0.0,0.0,508.5375
7,10,4,0,,,,2.6170833,0.0,0.0,0.0,661.5833
7,11,4,0,,,,3.50675,0.0,0.0,0.0,765.57916
7,12,4,0,,,,3.9215,0.0,0.0,0.0,818.32086
7,13,4,0,,,,1.9682167,0.0,0.0,0.0,820.0833
7,14,4,0,,,,0.115433335,0.0,0.0,0.0,781.625
7,15,4,0,,,,0.115,0.0,0.0,0.0,662.17914
7,16,4,0,,,,0.113016665,0.0,0.0,0.0,503.15
7,17,4,0,,,,0.11116666,0.0,0.0,0.0,310.75
7,18,4,0,,,,0.109566666,0.0,0.0,0.0,111.48333
7,19,4,0,,,,2.63885,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.01331669,0.0,0.0,0.0,0.0
7,21,4,0,,,,5.493164e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.36790004,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8461667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.20931667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.12346666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.12106667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.11511666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.1121,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.21678333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2697,0.0,0.0,0.0,14.133333
7,7,5,0,,,,0.12258333,0.0,0.0,0.0,141.95833
7,8,5,0,,,,0.11353333,0.0,0.0,0.0,348.98334
7,9,5,0,,,,0.11496667,0.0,0.0,0.0,533.9167
7,10,5,0,,,,2.7935333,0.0,0.0,0.0,684.12085
7,11,5,0,,,,3.6792445,0.0,0.0,0.0,788.4361
7,12,5,0,,,,4.02695,0.0,0.0,0.0,831.3958
7,13,5,0,,,,1.4865167,0.0,0.0,0.0,830.07086
7,14,5,0,,,,0.11835,0.0,0.0,0.0,772.4875
7,15,5,0,,,,0.11778333,0.0,0.0,0.0,661.95416
7,16,5,0,,,,1.1320333,0.0,0.0,0.0,507.7
7,17,5,0,,,,0.91718334,0.0,0.0,0.0,308.15
7,18,5,0,,,,1.12655,0.0,0.0,0.0,111.075
7,19,5,0,,,,1.0369167,0.0,0.0,0.0,0.0
7,20,5,0,,,,8.265177e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,8.417765e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.562174e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.6639e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.536743e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2695667,0.0,0.0,0.0,15.5125
7,7,6,0,,,,0.7,0.0,0.0,0.0,138.7125
7,8,6,0,,,,0.123066664,0.0,0.0,0.0,336.69168
7,9,6,0,,,,0.1156,0.0,0.0,0.0,521.39166
7,10,6,0,,,,2.6202834,0.0,0.0,0.0,661.5125
7,11,6,0,,,,3.4832833,0.0,0.0,0.0,762.175
7,12,6,0,,,,3.8195,0.0,0.0,0.0,805.0292
7,13,6,0,,,,1.7405666,0.0,0.0,0.0,798.6
7,14,6,0,,,,0.19528334,0.0,0.0,0.0,744.68335
7,15,6,0,,,,0.7953,0.0,0.0,0.0,633.175
7,16,6,0,,,,1.1511667,0.0,0.0,0.0,477.05
7,17,6,0,,,,1.7481166,0.0,0.0,0.0,289.2375
7,18,6,0,,,,3.0132666,0.0,0.0,0.0,105.166664
7,19,6,0,,,,0.19506666,0.0,0.0,0.0,9.333333
7,20,6,0,,,,6.2561035e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.07828775e-07,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0732015e-07,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1901855e-07,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.17746985e-07,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.12165001,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.15628333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.1568,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15575,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.15041667,0.0,0.0,0.0,16.333334
7,7,7,0,,,,0.15755,0.0,0.0,0.0,129.44583
7,8,7,0,,,,0.15995,0.0,0.0,0.0,317.00418
7,9,7,0,,,,0.16128333,0.0,0.0,0.0,497.62918
7,10,7,0,,,,2.3221166,0.0,0.0,0.0,643.325
7,11,7,0,,,,3.3756833,0.0,0.0,0.0,737.19586
7,12,7,0,,,,3.6923332,0.0,0.0,0.0,786.74585
7,13,7,0,,,,2.56175,0.0,0.0,0.0,787.56665
7,14,7,0,,,,0.16493334,0.0,0.0,0.0,719.2
7,15,7,0,,,,0.16365,0.0,0.0,0.0,615.92914
7,16,7,0,,,,0.16225,0.0,0.0,0.0,447.7375
7,17,7,0,,,,0.16123334,0.0,0.0,0.0,275.87082
7,18,7,0,,,,0.17468333,0.0,0.0,0.0,100.525
7,19,7,0,,,,1.8752333,0.0,0.0,0.0,9.895833
7,20,7,0,,,,0.10596677,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.714763e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0859171e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1571248e-07,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0375977e-07,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.02758406e-07,0.0,0.0,0.0,27.595833
7,7,1,0,,,,0.001983431,0.0,0.0,0.0,113.020836
7,8,1,0,,,,0.11743333,0.0,0.0,0.0,296.6
7,9,1,0,,,,0.115033336,0.0,0.0,0.0,283.375
7,10,1,0,,,,0.030766759,0.0,0.0,0.0,178.77083
7,11,1,0,,,,0.11795,0.0,0.0,0.0,156.0375
7,12,1,0,,,,0.11776666,0.0,0.0,0.0,164.1
7,13,1,0,,,,0.7140333,0.0,0.0,0.0,428.7
7,14,1,0,,,,0.12151667,0.0,0.0,0.0,560.07916
7,15,1,0,,,,0.12075,0.0,0.0,0.0,429.82083
7,16,1,0,,,,0.1206,0.0,0.0,0.0,560.30414
7,17,1,0,,,,0.11761667,0.0,0.0,0.0,221.10417
7,18,1,0,,,,0.11653333,0.0,0.0,0.0,53.358334
7,19,1,0,,,,0.10293333,0.0,0.0,0.0,10.191667
7,20,1,0,,,,0.036116738,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.11433333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.1141,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.11495,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.114875,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.11533333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.113866664,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.11423333,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.41921666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.24543333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.10683333,0.0,0.0,0.0,18.15
7,7,2,0,,,,0.11596667,0.0,0.0,0.0,148.12917
7,8,2,0,,,,0.11755,0.0,0.0,0.0,226.52916
7,9,2,0,,,,0.11738333,0.0,0.0,0.0,225.55417
7,10,2,0,,,,1.4257833,0.0,0.0,0.0,487.14584
7,11,2,0,,,,2.4663334,0.0,0.0,0.0,631.8875
7,12,2,0,,,,3.0915334,0.0,0.0,0.0,711.4042
7,13,2,0,,,,3.5962834,0.0,0.0,0.0,816.2208
7,14,2,0,,,,0.122383334,0.0,0.0,0.0,698.2208
7,15,2,0,,,,0.12071667,0.0,0.0,0.0,613.26666
7,16,2,0,,,,0.12026667,0.0,0.0,0.0,469.79584
7,17,2,0,,,,0.117133334,0.0,0.0,0.0,175.97084
7,18,2,0,,,,0.116333336,0.0,0.0,0.0,101.22083
7,19,2,0,,,,0.104616664,0.0,0.0,0.0,8.791667
7,20,2,0,,,,0.0012334385,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.613037e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0401408e-07,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.0553996e-07,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.04649864e-07,0.0,0.0,0.0,14.1375
7,7,3,0,,,,0.006900097,0.0,0.0,0.0,126.57917
7,8,3,0,,,,0.49056667,0.0,0.0,0.0,317.09583
7,9,3,0,,,,0.11955,0.0,0.0,0.0,498.99582
7,10,3,0,,,,2.4746666,0.0,0.0,0.0,641.5625
7,11,3,0,,,,3.3317,0.0,0.0,0.0,742.325
7,12,3,0,,,,3.5170667,0.0,0.0,0.0,795.8375
7,13,3,0,,,,0.13231666,0.0,0.0,0.0,793.1125
7,14,3,0,,,,0.12355,0.0,0.0,0.0,741.12085
7,15,3,0,,,,0.12301667,0.0,0.0,0.0,639.2
7,16,3,0,,,,0.120633334,0.0,0.0,0.0,481.72916
7,17,3,0,,,,0.11878333,0.0,0.0,0.0,293.59167
7,18,3,0,,,,0.11676667,0.0,0.0,0.0,104.35
7,19,3,0,,,,0.104433335,0.0,0.0,0.0,7.2875
7,20,3,0,,,,0.0016834345,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0706584e-07,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.333293e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.0027500987,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0385315e-07,0.0,0.0,0.0,12.770833
7,7,4,0,,,,1.0711153e-07,0.0,0.0,0.0,129.42084
7,8,4,0,,,,0.117233336,0.0,0.0,0.0,330.68332
7,9,4,0,,,,0.1208,0.0,0.0,0.0,519.5125
7,10,4,0,,,,2.3185833,0.0,0.0,0.0,620.04584
7,11,4,0,,,,3.7187166,0.0,0.0,0.0,763.75836
7,12,4,0,,,,2.2516832,0.0,0.0,0.0,794.1542
7,13,4,0,,,,0.1344,0.0,0.0,0.0,797.9583
7,14,4,0,,,,0.1248,0.0,0.0,0.0,719.35834
7,15,4,0,,,,0.12213334,0.0,0.0,0.0,427.45416
7,16,4,0,,,,0.12148333,0.0,0.0,0.0,425.89166
7,17,4,0,,,,0.11973333,0.0,0.0,0.0,234.33333
7,18,4,0,,,,0.11818333,0.0,0.0,0.0,115.03333
7,19,4,0,,,,0.1039,0.0,0.0,0.0,5.6125
7,20,4,0,,,,0.003833434,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0655721e-07,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.5113116e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.892781e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04777016e-07,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0383526e-07,0.0,0.0,0.0,10.15
7,7,5,0,,,,1.05810166e-07,0.0,0.0,0.0,129.16667
7,8,5,0,,,,0.11771667,0.0,0.0,0.0,328.15833
7,9,5,0,,,,0.121816665,0.0,0.0,0.0,514.74585
7,10,5,0,,,,2.5701666,0.0,0.0,0.0,660.1542
7,11,5,0,,,,3.4958167,0.0,0.0,0.0,762.69165
7,12,5,0,,,,1.8567166,0.0,0.0,0.0,810.55835
7,13,5,0,,,,0.13663334,0.0,0.0,0.0,809.6625
7,14,5,0,,,,0.12516667,0.0,0.0,0.0,759.93335
7,15,5,0,,,,0.35405,0.0,0.0,0.0,652.9
7,16,5,0,,,,0.27918333,0.0,0.0,0.0,494.53333
7,17,5,0,,,,0.11881667,0.0,0.0,0.0,296.80832
7,18,5,0,,,,0.1172,0.0,0.0,0.0,103.5625
7,19,5,0,,,,0.1043,0.0,0.0,0.0,6.025
7,20,5,0,,,,0.0025000994,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0197957e-07,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.02233884e-07,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.04522705e-07,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.01343794e-07,0.0,0.0,0.0,11.791667
7,7,6,0,,,,1.0138949e-07,0.0,0.0,0.0,128.59584
7,8,6,0,,,,0.11675,0.0,0.0,0.0,319.6125
7,9,6,0,,,,0.12036667,0.0,0.0,0.0,504.88333
7,10,6,0,,,,2.5203,0.0,0.0,0.0,653.9875
7,11,6,0,,,,3.42475,0.0,0.0,0.0,754.04584
7,12,6,0,,,,1.9916667,0.0,0.0,0.0,802.89166
7,13,6,0,,,,0.13535,0.0,0.0,0.0,796.2375
7,14,6,0,,,,0.12398333,0.0,0.0,0.0,742.00836
7,15,6,0,,,,0.12156667,0.0,0.0,0.0,635.4667
7,16,6,0,,,,0.12025,0.0,0.0,0.0,475.63333
7,17,6,0,,,,0.11806667,0.0,0.0,0.0,281.025
7,18,6,0,,,,0.11681667,0.0,0.0,0.0,98.76667
7,19,6,0,,,,2.707,0.0,0.0,0.0,6.9041667
7,20,6,0,,,,0.09450002,0.0,0.0,0.0,0.0
7,21,6,0,,,,6.9173176e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.012766739,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.12528333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.12453333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48063335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.38293332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.12021667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.116783336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.112966664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.107991666,0.0,0.0,0.0,10.25
7,7,7,0,,,,0.117866665,0.0,0.0,0.0,130.52916
7,8,7,0,,,,0.11883333,0.0,0.0,0.0,308.25833
7,9,7,0,,,,0.1206,0.0,0.0,0.0,487.2
7,10,7,0,,,,2.5849,0.0,0.0,0.0,636.0333
7,11,7,0,,,,3.2815,0.0,0.0,0.0,734.26666
7,12,7,0,,,,4.0547166,0.0,0.0,0.0,778.075
7,13,7,0,,,,2.8254166,0.0,0.0,0.0,775.75415
7,14,7,0,,,,0.12376667,0.0,0.0,0.0,715.25415
7,15,7,0,,,,0.1229,0.0,0.0,0.0,606.9125
7,16,7,0,,,,0.12155,0.0,0.0,0.0,454.18332
7,17,7,0,,,,0.13783333,0.0,0.0,0.0,270.63333
7,18,7,0,,,,0.11915,0.0,0.0,0.0,93.3125
7,19,7,0,,,,0.12711667,0.0,0.0,0.0,6.891667
7,20,7,0,,,,0.00218344,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.2897136e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.200358e-07,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.17492675e-07,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1494954e-07,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.38623333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.39783335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3973,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.39651668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.18673334,0.0,0.0,0.0,14.841666
7,7,1,0,,,,0.18408333,0.0,0.0,0.0,126.03333
7,8,1,0,,,,0.21546666,0.0,0.0,0.0,300.04166
7,9,1,0,,,,0.5703667,0.0,0.0,0.0,477.94168
7,10,1,0,,,,2.2568333,0.0,0.0,0.0,618.6542
7,11,1,0,,,,3.1466,0.0,0.0,0.0,718.7292
7,12,1,0,,,,3.2686334,0.0,0.0,0.0,735.06665
7,13,1,0,,,,3.2101333,0.0,0.0,0.0,771.35834
7,14,1,0,,,,0.12286667,0.0,0.0,0.0,712.0208
7,15,1,0,,,,0.12151667,0.0,0.0,0.0,609.2833
7,16,1,0,,,,0.11918333,0.0,0.0,0.0,482.85
7,17,1,0,,,,0.1178,0.0,0.0,0.0,264.76666
7,18,1,0,,,,0.11641667,0.0,0.0,0.0,81.495834
7,19,1,0,,,,0.106466666,0.0,0.0,0.0,8.241667
7,20,1,0,,,,0.0022166774,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.38951668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.15171666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.36126667,0.0,0.0,0.0,0.0
