month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.7529096e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.008633418,0.0,0.0,0.0,10.4125
8,7,1,0,,,,0.30475003,0.0,0.0,0.0,100.7875
8,8,1,0,,,,0.53886676,0.0,0.0,0.0,258.22916
8,9,1,0,,,,1.3050333,0.0,0.0,0.0,423.63333
8,10,1,0,,,,1.61705,0.0,0.0,0.0,566.48334
8,11,1,0,,,,2.7272666,0.0,0.0,0.0,663.2208
8,12,1,0,,,,3.8617167,0.0,0.0,0.0,710.20416
8,13,1,0,,,,2.1907833,0.0,0.0,0.0,703.4583
8,14,1,0,,,,2.5295334,0.0,0.0,0.0,645.50836
8,15,1,0,,,,1.4962833,0.0,0.0,0.0,545.42084
8,16,1,0,,,,0.81633335,0.0,0.0,0.0,396.81668
8,17,1,0,,,,1.7462167,0.0,0.0,0.0,229.44167
8,18,1,0,,,,0.95851666,0.0,0.0,0.0,78.375
8,19,1,0,,,,0.8073,0.0,0.0,0.0,5.2541666
8,20,1,0,,,,0.7443834,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0070801e-07,0.0,0.0,0.0,12.0875
8,7,2,0,,,,0.22268337,0.0,0.0,0.0,102.458336
8,8,2,0,,,,0.4047,0.0,0.0,0.0,251.60417
8,9,2,0,,,,0.36675,0.0,0.0,0.0,417.20416
8,10,2,0,,,,1.69065,0.0,0.0,0.0,554.2792
8,11,2,0,,,,1.27775,0.0,0.0,0.0,651.2208
8,12,2,0,,,,0.38688335,0.0,0.0,0.0,701.64166
8,13,2,0,,,,0.53173333,0.0,0.0,0.0,691.07086
8,14,2,0,,,,3.5001833,0.0,0.0,0.0,638.175
8,15,2,0,,,,2.2696166,0.0,0.0,0.0,535.60834
8,16,2,0,,,,4.0351834,0.0,0.0,0.0,393.69168
8,17,2,0,,,,2.5872583,0.0,0.0,0.0,226.8125
8,18,2,0,,,,0.6544167,0.0,0.0,0.0,78.60833
8,19,2,0,,,,2.2416167,0.0,0.0,0.0,5.8458333
8,20,2,0,,,,0.75883335,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.34843335,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.58875,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.18445,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.1473916,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.27638334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.79195,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.37795,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.26986668,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.6713667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0646,0.0,0.0,0.0,15.395833
8,7,3,0,,,,1.1634667,0.0,0.0,0.0,111.21667
8,8,3,0,,,,0.63778335,0.0,0.0,0.0,258.63333
8,9,3,0,,,,0.38816667,0.0,0.0,0.0,408.94168
8,10,3,0,,,,0.5412833,0.0,0.0,0.0,536.875
8,11,3,0,,,,1.1913667,0.0,0.0,0.0,678.7833
8,12,3,0,,,,2.5515332,0.0,0.0,0.0,701.0375
8,13,3,0,,,,1.1928583,0.0,0.0,0.0,709.5354
8,14,3,0,,,,0.17933333,0.0,0.0,0.0,652.61664
8,15,3,0,,,,2.2336833,0.0,0.0,0.0,546.38336
8,16,3,0,,,,2.4908834,0.0,0.0,0.0,398.82083
8,17,3,0,,,,2.54715,0.0,0.0,0.0,231.875
8,18,3,0,,,,3.50785,0.0,0.0,0.0,76.39792
8,19,3,0,,,,0.20546667,0.0,0.0,0.0,4.3125
8,20,3,0,,,,1.0052834,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.524,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.1649833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.28586668,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.28168333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.76446664,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2278833,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.0431334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27368334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.27283335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.20221667,0.0,0.0,0.0,8.8875
8,7,4,0,,,,0.19476667,0.0,0.0,0.0,103.5375
8,8,4,0,,,,0.50268334,0.0,0.0,0.0,218.49583
8,9,4,0,,,,1.0831667,0.0,0.0,0.0,364.79166
8,10,4,0,,,,0.40736666,0.0,0.0,0.0,553.7875
8,11,4,0,,,,0.18701667,0.0,0.0,0.0,658.74585
8,12,4,0,,,,0.18251666,0.0,0.0,0.0,705.36664
8,13,4,0,,,,0.17665,0.0,0.0,0.0,701.2167
8,14,4,0,,,,1.6316667,0.0,0.0,0.0,649.4042
8,15,4,0,,,,1.5092666,0.0,0.0,0.0,546.42914
8,16,4,0,,,,1.6513667,0.0,0.0,0.0,395.6
8,17,4,0,,,,1.5184833,0.0,0.0,0.0,224.3625
8,18,4,0,,,,1.2099833,0.0,0.0,0.0,74.270836
8,19,4,0,,,,1.5490333,0.0,0.0,0.0,4.304167
8,20,4,0,,,,1.7864166,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.4798834,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.5069,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9311167,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.1601918,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27495,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0169,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.27011666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2691,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.2691,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.41505,0.0,0.0,0.0,10.404166
8,7,5,0,,,,0.48531666,0.0,0.0,0.0,111.675
8,8,5,0,,,,0.1926,0.0,0.0,0.0,260.1
8,9,5,0,,,,0.18846667,0.0,0.0,0.0,427.92917
8,10,5,0,,,,0.1879,0.0,0.0,0.0,568.6458
8,11,5,0,,,,0.19135,0.0,0.0,0.0,668.70416
8,12,5,0,,,,0.17968333,0.0,0.0,0.0,716.61664
8,13,5,0,,,,0.18046667,0.0,0.0,0.0,711.0125
8,14,5,0,,,,0.5570667,0.0,0.0,0.0,654.5958
8,15,5,0,,,,2.45285,0.0,0.0,0.0,553.6
8,16,5,0,,,,1.0908333,0.0,0.0,0.0,405.67917
8,17,5,0,,,,2.5568833,0.0,0.0,0.0,234.64583
8,18,5,0,,,,0.18113333,0.0,0.0,0.0,77.96667
8,19,5,0,,,,2.4166834,0.0,0.0,0.0,3.3916667
8,20,5,0,,,,2.1550667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.5949167,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.47905,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.5887,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.28054166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.27593333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27275,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.5503,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.65465,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.48895,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.23018333,0.0,0.0,0.0,11.291667
8,7,6,0,,,,0.2186,0.0,0.0,0.0,114.583336
8,8,6,0,,,,0.20266667,0.0,0.0,0.0,264.75833
8,9,6,0,,,,0.5893833,0.0,0.0,0.0,434.77084
8,10,6,0,,,,0.80876666,0.0,0.0,0.0,577.6583
8,11,6,0,,,,0.18821667,0.0,0.0,0.0,674.2792
8,12,6,0,,,,0.18506667,0.0,0.0,0.0,720.725
8,13,6,0,,,,0.18228333,0.0,0.0,0.0,716.5625
8,14,6,0,,,,0.17811666,0.0,0.0,0.0,662.37915
8,15,6,0,,,,1.2709167,0.0,0.0,0.0,561.5375
8,16,6,0,,,,2.1113,0.0,0.0,0.0,410.325
8,17,6,0,,,,0.5452833,0.0,0.0,0.0,234.77083
8,18,6,0,,,,2.4744,0.0,0.0,0.0,77.3375
8,19,6,0,,,,1.2798,0.0,0.0,0.0,2.825
8,20,6,0,,,,3.45725,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5219,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.59305,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.28413334,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.27396667,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.27006668,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.2732,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.8199167,0.0,0.0,0.0,0.0
8,4,7,0,,,,2.2150333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27366668,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.25966668,0.0,0.0,0.0,11.15
8,7,7,0,,,,0.25505,0.0,0.0,0.0,114.63333
8,8,7,0,,,,0.25155,0.0,0.0,0.0,267.79166
8,9,7,0,,,,0.28291667,0.0,0.0,0.0,438.725
8,10,7,0,,,,0.25163335,0.0,0.0,0.0,580.2625
8,11,7,0,,,,0.24485,0.0,0.0,0.0,676.8375
8,12,7,0,,,,0.23893334,0.0,0.0,0.0,721.01666
8,13,7,0,,,,0.23843333,0.0,0.0,0.0,713.32086
8,14,7,0,,,,0.5721167,0.0,0.0,0.0,662.775
8,15,7,0,,,,1.6708333,0.0,0.0,0.0,558.2708
8,16,7,0,,,,2.3132668,0.0,0.0,0.0,404.03333
8,17,7,0,,,,0.5654167,0.0,0.0,0.0,228.61667
8,18,7,0,,,,2.3081,0.0,0.0,0.0,73.183334
8,19,7,0,,,,3.0174668,0.0,0.0,0.0,1.775
8,20,7,0,,,,1.5395833,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.9450833,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3973334,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.3569667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.55274165,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.27321666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.26975,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.2698,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.269,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26916668,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.26366666,0.0,0.0,0.0,8.8875
8,7,1,0,,,,0.27573332,0.0,0.0,0.0,115.21667
8,8,1,0,,,,0.46643335,0.0,0.0,0.0,267.14166
8,9,1,0,,,,1.2865208,0.0,0.0,0.0,438.66354
8,10,1,0,,,,2.3234832,0.0,0.0,0.0,579.35
8,11,1,0,,,,2.0237167,0.0,0.0,0.0,675.36664
8,12,1,0,,,,2.1582668,0.0,0.0,0.0,723.74164
8,13,1,0,,,,3.14395,0.0,0.0,0.0,719.42084
8,14,1,0,,,,2.7336833,0.0,0.0,0.0,665.61664
8,15,1,0,,,,0.80048335,0.0,0.0,0.0,560.1458
8,16,1,0,,,,3.7161167,0.0,0.0,0.0,409.79166
8,17,1,0,,,,1.1187834,0.0,0.0,0.0,234.8375
8,18,1,0,,,,0.2739,0.0,0.0,0.0,75.6625
8,19,1,0,,,,0.2612,0.0,0.0,0.0,2.0666666
8,20,1,0,,,,0.26871666,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6775666,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.1271334,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.71566665,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.30143332,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.7626834,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27601665,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.27406666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.27346668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.27178332,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.35353333,0.0,0.0,0.0,14.504167
8,7,2,0,,,,0.54721665,0.0,0.0,0.0,119.3
8,8,2,0,,,,0.63698334,0.0,0.0,0.0,274.3375
8,9,2,0,,,,2.51825,0.0,0.0,0.0,446.5375
8,10,2,0,,,,0.92625,0.0,0.0,0.0,594.23334
8,11,2,0,,,,0.42321667,0.0,0.0,0.0,693.4167
8,12,2,0,,,,2.2422333,0.0,0.0,0.0,740.51666
8,13,2,0,,,,0.32638332,0.0,0.0,0.0,731.44165
8,14,2,0,,,,3.3815334,0.0,0.0,0.0,673.9875
8,15,2,0,,,,0.84008336,0.0,0.0,0.0,564.15
8,16,2,0,,,,2.6500332,0.0,0.0,0.0,413.97916
8,17,2,0,,,,0.34071666,0.0,0.0,0.0,236.3125
8,18,2,0,,,,0.7550667,0.0,0.0,0.0,72.9625
8,19,2,0,,,,0.8792,0.0,0.0,0.0,1.2375
8,20,2,0,,,,0.6339333,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3624667,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.42305,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.5578667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5214083,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.28075,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27241668,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2778333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.46968332,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.31641668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.31063333,0.0,0.0,0.0,6.75
8,7,3,0,,,,0.3616,0.0,0.0,0.0,115.07917
8,8,3,0,,,,0.90005,0.0,0.0,0.0,275.15417
8,9,3,0,,,,3.5451,0.0,0.0,0.0,447.3125
8,10,3,0,,,,2.1312666,0.0,0.0,0.0,592.50836
8,11,3,0,,,,0.54585,0.0,0.0,0.0,688.5833
8,12,3,0,,,,2.27125,0.0,0.0,0.0,740.65
8,13,3,0,,,,0.43023333,0.0,0.0,0.0,733.80835
8,14,3,0,,,,2.24835,0.0,0.0,0.0,667.61664
8,15,3,0,,,,1.4355834,0.0,0.0,0.0,558.17084
8,16,3,0,,,,0.19998333,0.0,0.0,0.0,409.52084
8,17,3,0,,,,0.6741833,0.0,0.0,0.0,233.12917
8,18,3,0,,,,1.1014167,0.0,0.0,0.0,71.041664
8,19,3,0,,,,2.6850667,0.0,0.0,0.0,0.94166666
8,20,3,0,,,,0.42668334,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5867333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2929333,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.0123,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.30485,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.28253335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.2753,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.27306667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27011666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.27671668,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.30648333,0.0,0.0,0.0,5.9875
8,7,4,0,,,,0.3589,0.0,0.0,0.0,111.333336
8,8,4,0,,,,0.6926,0.0,0.0,0.0,270.22916
8,9,4,0,,,,1.2001834,0.0,0.0,0.0,441.74167
8,10,4,0,,,,2.8575833,0.0,0.0,0.0,580.62915
8,11,4,0,,,,1.5415,0.0,0.0,0.0,678.2708
8,12,4,0,,,,0.46063334,0.0,0.0,0.0,719.5292
8,13,4,0,,,,2.0237167,0.0,0.0,0.0,710.35
8,14,4,0,,,,1.1280667,0.0,0.0,0.0,647.4083
8,15,4,0,,,,3.4404333,0.0,0.0,0.0,542.175
8,16,4,0,,,,2.0803332,0.0,0.0,0.0,394.1625
8,17,4,0,,,,1.6558833,0.0,0.0,0.0,221.4
8,18,4,0,,,,1.1863166,0.0,0.0,0.0,67.35833
8,19,4,0,,,,0.57731664,0.0,0.0,0.0,0.70416665
8,20,4,0,,,,1.7049333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.54933333,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.60715,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0939333,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.6585667,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27758333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.2746,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.27383333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.27365,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.7601167,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5161,0.0,0.0,0.0,6.804167
8,7,5,0,,,,0.73425,0.0,0.0,0.0,101.183334
8,8,5,0,,,,1.1583,0.0,0.0,0.0,248.8
8,9,5,0,,,,1.00595,0.0,0.0,0.0,415.17917
8,10,5,0,,,,0.25191668,0.0,0.0,0.0,555.275
8,11,5,0,,,,0.18733333,0.0,0.0,0.0,646.625
8,12,5,0,,,,0.19308333,0.0,0.0,0.0,695.07086
8,13,5,0,,,,1.6609666,0.0,0.0,0.0,689.32086
8,14,5,0,,,,4.4258084,0.0,0.0,0.0,638.25836
8,15,5,0,,,,1.5609167,0.0,0.0,0.0,533.80835
8,16,5,0,,,,1.6352667,0.0,0.0,0.0,382.14166
8,17,5,0,,,,3.7775,0.0,0.0,0.0,211.73334
8,18,5,0,,,,1.17815,0.0,0.0,0.0,63.525
8,19,5,0,,,,0.784,0.0,0.0,0.0,0.8958333
8,20,5,0,,,,2.99205,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4238666,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.52845,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.1286833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.27741668,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.6919167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.35381666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.26941666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.26958334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.26996666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.64461666,0.0,0.0,0.0,2.6625
8,7,6,0,,,,0.25431666,0.0,0.0,0.0,88.01667
8,8,6,0,,,,0.4912,0.0,0.0,0.0,247.78334
8,9,6,0,,,,0.197,0.0,0.0,0.0,415.32916
8,10,6,0,,,,0.18661667,0.0,0.0,0.0,550.74164
8,11,6,0,,,,0.5431333,0.0,0.0,0.0,642.04584
8,12,6,0,,,,0.46813333,0.0,0.0,0.0,685.7125
8,13,6,0,,,,0.8466333,0.0,0.0,0.0,686.75415
8,14,6,0,,,,2.3746667,0.0,0.0,0.0,628.9792
8,15,6,0,,,,1.11465,0.0,0.0,0.0,527.49164
8,16,6,0,,,,2.73355,0.0,0.0,0.0,379.15
8,17,6,0,,,,1.0834,0.0,0.0,0.0,207.175
8,18,6,0,,,,2.0623167,0.0,0.0,0.0,61.325
8,19,6,0,,,,1.8648167,0.0,0.0,0.0,0.8541667
8,20,6,0,,,,2.5279334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2813333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.2236166,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.4401,0.0,0.0,0.0,0.0
8,24,6,0,,,,3.1092083,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.9603333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58578336,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.12135,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.27215,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5041,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0172833,0.0,0.0,0.0,3.5125
8,7,7,0,,,,0.19093333,0.0,0.0,0.0,87.20417
8,8,7,0,,,,0.19083333,0.0,0.0,0.0,247.47084
8,9,7,0,,,,0.19198333,0.0,0.0,0.0,413.17917
8,10,7,0,,,,0.3305,0.0,0.0,0.0,551.74585
8,11,7,0,,,,0.6681333,0.0,0.0,0.0,644.06665
8,12,7,0,,,,0.18266666,0.0,0.0,0.0,687.65
8,13,7,0,,,,2.8189332,0.0,0.0,0.0,680.24164
8,14,7,0,,,,2.12715,0.0,0.0,0.0,630.5875
8,15,7,0,,,,1.6333667,0.0,0.0,0.0,531.76666
8,16,7,0,,,,3.6134667,0.0,0.0,0.0,385.27084
8,17,7,0,,,,1.5192833,0.0,0.0,0.0,212.20833
8,18,7,0,,,,2.6950667,0.0,0.0,0.0,62.5625
8,19,7,0,,,,1.6122833,0.0,0.0,0.0,0.43333334
8,20,7,0,,,,4.0695,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.6896834,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.8997333,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.30495,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.9730833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.27053332,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.50125,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6235,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.2713,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.6516334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.20856667,0.0,0.0,0.0,2.3541667
8,7,1,0,,,,0.19315,0.0,0.0,0.0,87.85833
8,8,1,0,,,,1.6457334,0.0,0.0,0.0,251.66667
8,9,1,0,,,,1.9950833,0.0,0.0,0.0,419.80832
8,10,1,0,,,,0.79585,0.0,0.0,0.0,559.6667
8,11,1,0,,,,0.20956667,0.0,0.0,0.0,657.2875
8,12,1,0,,,,0.2062,0.0,0.0,0.0,696.12085
8,13,1,0,,,,1.7741166,0.0,0.0,0.0,688.38336
8,14,1,0,,,,1.8542666,0.0,0.0,0.0,639.56665
8,15,1,0,,,,1.5989,0.0,0.0,0.0,537.80414
8,16,1,0,,,,2.8243833,0.0,0.0,0.0,389.15833
8,17,1,0,,,,1.1245834,0.0,0.0,0.0,212.34166
8,18,1,0,,,,3.0908833,0.0,0.0,0.0,62.65
8,19,1,0,,,,1.8907167,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.6135,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3858167,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.11385,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.6435168,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.889575,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.88575,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.41155,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1246166,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26931667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.26590833,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.31215,0.0,0.0,0.0,2.3833334
8,7,2,0,,,,1.2408333,0.0,0.0,0.0,95.979164
8,8,2,0,,,,0.61485,0.0,0.0,0.0,270.0
8,9,2,0,,,,0.1871,0.0,0.0,0.0,444.5875
8,10,2,0,,,,0.18628334,0.0,0.0,0.0,587.85
8,11,2,0,,,,0.18875,0.0,0.0,0.0,682.94586
8,12,2,0,,,,0.1836,0.0,0.0,0.0,723.9167
8,13,2,0,,,,0.18405,0.0,0.0,0.0,722.4125
8,14,2,0,,,,2.04285,0.0,0.0,0.0,660.3417
8,15,2,0,,,,1.9606167,0.0,0.0,0.0,551.20416
8,16,2,0,,,,1.2026666,0.0,0.0,0.0,402.24167
8,17,2,0,,,,2.4199166,0.0,0.0,0.0,226.84584
8,18,2,0,,,,1.8522167,0.0,0.0,0.0,64.666664
8,19,2,0,,,,1.61275,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.6292,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7280333,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3267167,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.3123,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.49998334,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5184833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27206665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.27146667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27201667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.27058333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.3472,0.0,0.0,0.0,1.9916667
8,7,3,0,,,,1.3080833,0.0,0.0,0.0,91.57917
8,8,3,0,,,,0.78141665,0.0,0.0,0.0,260.7125
8,9,3,0,,,,0.18663333,0.0,0.0,0.0,430.81668
8,10,3,0,,,,0.18603334,0.0,0.0,0.0,568.89166
8,11,3,0,,,,0.18886666,0.0,0.0,0.0,667.60834
8,12,3,0,,,,1.7372333,0.0,0.0,0.0,711.5375
8,13,3,0,,,,0.8567167,0.0,0.0,0.0,704.8875
8,14,3,0,,,,1.499,0.0,0.0,0.0,646.9167
8,15,3,0,,,,2.3821332,0.0,0.0,0.0,538.57916
8,16,3,0,,,,1.6931,0.0,0.0,0.0,387.54584
8,17,3,0,,,,1.0685667,0.0,0.0,0.0,214.20833
8,18,3,0,,,,1.6384667,0.0,0.0,0.0,59.704166
8,19,3,0,,,,3.1955833,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.3438666,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4287,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9905167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2485833,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.350325,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.26993334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.3290833,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.27003333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.27111667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26981667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0994333,0.0,0.0,0.0,2.5583334
8,7,4,0,,,,0.27488333,0.0,0.0,0.0,88.833336
8,8,4,0,,,,0.36441666,0.0,0.0,0.0,255.42917
8,9,4,0,,,,1.4148667,0.0,0.0,0.0,424.30832
8,10,4,0,,,,1.98165,0.0,0.0,0.0,562.01666
8,11,4,0,,,,1.8352333,0.0,0.0,0.0,654.2917
8,12,4,0,,,,0.35528332,0.0,0.0,0.0,695.5292
8,13,4,0,,,,0.18763334,0.0,0.0,0.0,690.24585
8,14,4,0,,,,2.8104832,0.0,0.0,0.0,634.05414
8,15,4,0,,,,0.44081667,0.0,0.0,0.0,527.5
8,16,4,0,,,,3.0014834,0.0,0.0,0.0,381.2875
8,17,4,0,,,,0.63678336,0.0,0.0,0.0,209.66667
8,18,4,0,,,,1.9470917,0.0,0.0,0.0,56.091667
8,19,4,0,,,,0.7114,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.9068,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.73575,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.3228333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9784666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8578917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27291667,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.3754833,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.26781666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.26785,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.26605,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.3188,0.0,0.0,0.0,1.9833333
8,7,5,0,,,,0.30941668,0.0,0.0,0.0,86.10833
8,8,5,0,,,,0.24511667,0.0,0.0,0.0,250.23334
8,9,5,0,,,,0.5420833,0.0,0.0,0.0,419.70834
8,10,5,0,,,,2.635,0.0,0.0,0.0,558.3958
8,11,5,0,,,,1.3734167,0.0,0.0,0.0,654.7083
8,12,5,0,,,,2.00395,0.0,0.0,0.0,701.82916
8,13,5,0,,,,2.6252666,0.0,0.0,0.0,698.625
8,14,5,0,,,,2.8042834,0.0,0.0,0.0,643.1458
8,15,5,0,,,,1.4362167,0.0,0.0,0.0,532.725
8,16,5,0,,,,0.47445,0.0,0.0,0.0,373.1125
8,17,5,0,,,,3.6921666,0.0,0.0,0.0,198.8
8,18,5,0,,,,1.8406,0.0,0.0,0.0,50.158333
8,19,5,0,,,,0.26253334,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.0066166,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.72276664,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.1744666,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.48145,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.6407833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.4336,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.27373335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.27375,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2285,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.27246666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.26615,0.0,0.0,0.0,3.5333333
8,7,6,0,,,,0.2754,0.0,0.0,0.0,80.2125
8,8,6,0,,,,0.3618,0.0,0.0,0.0,232.04584
8,9,6,0,,,,0.18561667,0.0,0.0,0.0,389.42084
8,10,6,0,,,,0.31156668,0.0,0.0,0.0,524.725
8,11,6,0,,,,0.69741666,0.0,0.0,0.0,622.9667
8,12,6,0,,,,0.89665,0.0,0.0,0.0,668.87915
8,13,6,0,,,,0.75808334,0.0,0.0,0.0,662.025
8,14,6,0,,,,2.4729,0.0,0.0,0.0,610.04584
8,15,6,0,,,,0.26698333,0.0,0.0,0.0,506.49167
8,16,6,0,,,,1.4790833,0.0,0.0,0.0,347.1125
8,17,6,0,,,,1.3373667,0.0,0.0,0.0,191.9125
8,18,6,0,,,,1.5356166,0.0,0.0,0.0,57.866665
8,19,6,0,,,,0.8481333,0.0,0.0,0.0,0.90833336
8,20,6,0,,,,2.9438667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.9472,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7321333,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.84575,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.881325,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.9472333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.73578334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.26803333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.08525,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27151668,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.27165,0.0,0.0,0.0,8.7125
8,7,7,0,,,,0.27851668,0.0,0.0,0.0,81.20417
8,8,7,0,,,,0.40683332,0.0,0.0,0.0,217.14166
8,9,7,0,,,,1.34065,0.0,0.0,0.0,345.15417
8,10,7,0,,,,0.67335,0.0,0.0,0.0,539.1625
8,11,7,0,,,,0.2776,0.0,0.0,0.0,424.65
8,12,7,0,,,,0.2742,0.0,0.0,0.0,303.0875
8,13,7,0,,,,0.26513332,0.0,0.0,0.0,578.5292
8,14,7,0,,,,0.26581666,0.0,0.0,0.0,287.37082
8,15,7,0,,,,2.3971667,0.0,0.0,0.0,376.86667
8,16,7,0,,,,0.26383334,0.0,0.0,0.0,363.075
8,17,7,0,,,,2.2155666,0.0,0.0,0.0,192.61667
8,18,7,0,,,,0.29091668,0.0,0.0,0.0,53.058334
8,19,7,0,,,,2.0213666,0.0,0.0,0.0,0.0
8,20,7,0,,,,0.9104667,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.8791666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3178166,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.3930166,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.4672333,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.274,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.27373335,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.64846665,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.1109,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26835,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2621,0.0,0.0,0.0,2.5125
8,7,1,0,,,,0.273,0.0,0.0,0.0,81.691666
8,8,1,0,,,,0.26898333,0.0,0.0,0.0,237.875
8,9,1,0,,,,1.0135167,0.0,0.0,0.0,407.5125
8,10,1,0,,,,0.5322667,0.0,0.0,0.0,544.8125
8,11,1,0,,,,0.46276668,0.0,0.0,0.0,642.1667
8,12,1,0,,,,0.61081666,0.0,0.0,0.0,689.2917
8,13,1,0,,,,2.67635,0.0,0.0,0.0,692.425
8,14,1,0,,,,0.6731333,0.0,0.0,0.0,632.89166
8,15,1,0,,,,2.8953667,0.0,0.0,0.0,531.94165
8,16,1,0,,,,1.43995,0.0,0.0,0.0,304.675
8,17,1,0,,,,2.9231834,0.0,0.0,0.0,174.7125
8,18,1,0,,,,3.4327834,0.0,0.0,0.0,41.6125
8,19,1,0,,,,0.5387667,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.80843335,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.3351333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9792167,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.4451,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0204667,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.6770333,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.5414667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.27453333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.2746,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.27358332,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.73745,0.0,0.0,0.0,3.025
8,7,2,0,,,,1.50525,0.0,0.0,0.0,82.40833
8,8,2,0,,,,0.44508332,0.0,0.0,0.0,239.7625
8,9,2,0,,,,0.47158334,0.0,0.0,0.0,401.20416
8,10,2,0,,,,0.46911666,0.0,0.0,0.0,538.0375
8,11,2,0,,,,0.66101664,0.0,0.0,0.0,633.5917
8,12,2,0,,,,2.2176,0.0,0.0,0.0,680.0
8,13,2,0,,,,1.1111333,0.0,0.0,0.0,665.2833
8,14,2,0,,,,2.39825,0.0,0.0,0.0,600.0958
8,15,2,0,,,,0.26718333,0.0,0.0,0.0,490.225
8,16,2,0,,,,1.6903,0.0,0.0,0.0,342.02084
8,17,2,0,,,,0.86705,0.0,0.0,0.0,178.20833
8,18,2,0,,,,1.88515,0.0,0.0,0.0,47.483334
8,19,2,0,,,,0.6493,0.0,0.0,0.0,0.0
8,20,2,0,,,,0.9357833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.44115,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1864667,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.34048334,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.9027,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.07865,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.27016667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.26958334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.2696,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26813334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7127333,0.0,0.0,0.0,2.4333334
8,7,3,0,,,,0.5943,0.0,0.0,0.0,82.254166
8,8,3,0,,,,0.32496667,0.0,0.0,0.0,231.67917
8,9,3,0,,,,0.1872,0.0,0.0,0.0,396.02917
8,10,3,0,,,,0.18901667,0.0,0.0,0.0,535.51666
8,11,3,0,,,,0.49965,0.0,0.0,0.0,632.025
8,12,3,0,,,,0.71238333,0.0,0.0,0.0,679.9625
8,13,3,0,,,,1.5071334,0.0,0.0,0.0,674.9667
8,14,3,0,,,,1.5078833,0.0,0.0,0.0,619.19586
8,15,3,0,,,,1.269,0.0,0.0,0.0,506.37082
8,16,3,0,,,,1.1323,0.0,0.0,0.0,354.90417
8,17,3,0,,,,1.9672166,0.0,0.0,0.0,184.31667
8,18,3,0,,,,0.39066666,0.0,0.0,0.0,44.870834
8,19,3,0,,,,2.2622666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.4600832,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4667166,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6433667,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.4961667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.43098333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.27428332,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.27496666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.2745,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.6242666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42213333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.71023333,0.0,0.0,0.0,2.8208334
8,7,4,0,,,,0.20275,0.0,0.0,0.0,77.4125
8,8,4,0,,,,0.33741668,0.0,0.0,0.0,218.10417
8,9,4,0,,,,0.94996667,0.0,0.0,0.0,384.59167
8,10,4,0,,,,0.5404,0.0,0.0,0.0,528.2
8,11,4,0,,,,0.2039,0.0,0.0,0.0,617.925
8,12,4,0,,,,0.19801667,0.0,0.0,0.0,662.925
8,13,4,0,,,,1.94445,0.0,0.0,0.0,656.12085
8,14,4,0,,,,1.1423666,0.0,0.0,0.0,596.3958
8,15,4,0,,,,1.6378,0.0,0.0,0.0,499.0625
8,16,4,0,,,,2.1092167,0.0,0.0,0.0,351.6625
8,17,4,0,,,,0.42805,0.0,0.0,0.0,182.66667
8,18,4,0,,,,1.5005,0.0,0.0,0.0,45.545834
8,19,4,0,,,,1.4920833,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.1797167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3699666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1105,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.0989666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0598917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.27093333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.27303332,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.2742,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2736,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.30605,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.33163333,0.0,0.0,0.0,2.6458333
8,7,5,0,,,,0.35646668,0.0,0.0,0.0,41.516666
8,8,5,0,,,,0.60875,0.0,0.0,0.0,129.475
8,9,5,0,,,,0.60108334,0.0,0.0,0.0,278.60416
8,10,5,0,,,,0.52956665,0.0,0.0,0.0,521.4042
8,11,5,0,,,,0.92408335,0.0,0.0,0.0,668.6458
8,12,5,0,,,,1.7056333,0.0,0.0,0.0,711.35834
8,13,5,0,,,,1.2206833,0.0,0.0,0.0,705.4042
8,14,5,0,,,,2.0276334,0.0,0.0,0.0,643.9042
8,15,5,0,,,,1.9605833,0.0,0.0,0.0,538.39166
8,16,5,0,,,,2.8823166,0.0,0.0,0.0,385.67917
8,17,5,0,,,,1.6136167,0.0,0.0,0.0,205.125
8,18,5,0,,,,0.277,0.0,0.0,0.0,48.395832
8,19,5,0,,,,0.27111667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.2739,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.27236667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.27596667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.2823,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.59536666,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.44661668,0.0,0.0,0.0,0.0
8,2,6,0,,,,2.2148666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41673332,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.83998334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.36755,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.31355,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.35113335,0.0,0.0,0.0,16.266666
8,8,6,0,,,,0.43873334,0.0,0.0,0.0,123.4375
8,9,6,0,,,,0.9906333,0.0,0.0,0.0,386.30417
8,10,6,0,,,,1.4480333,0.0,0.0,0.0,551.1583
8,11,6,0,,,,0.19405,0.0,0.0,0.0,652.1625
8,12,6,0,,,,1.5184,0.0,0.0,0.0,689.9
8,13,6,0,,,,0.23146667,0.0,0.0,0.0,685.3
8,14,6,0,,,,1.5933666,0.0,0.0,0.0,619.0333
8,15,6,0,,,,1.1999,0.0,0.0,0.0,505.40417
8,16,6,0,,,,1.0587333,0.0,0.0,0.0,350.2375
8,17,6,0,,,,0.55575,0.0,0.0,0.0,182.6125
8,18,6,0,,,,0.79538333,0.0,0.0,0.0,44.545834
8,19,6,0,,,,2.5742834,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.27106667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.269,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.28026667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.7356666,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.61749166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6450667,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.30076668,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.2807,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.27556667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.27493334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.26501667,0.0,0.0,0.0,1.5083333
8,7,7,0,,,,1.3456666,0.0,0.0,0.0,80.708336
8,8,7,0,,,,1.7545167,0.0,0.0,0.0,241.75833
8,9,7,0,,,,1.1069334,0.0,0.0,0.0,409.48334
8,10,7,0,,,,2.1395166,0.0,0.0,0.0,546.6542
8,11,7,0,,,,0.19071667,0.0,0.0,0.0,633.9708
8,12,7,0,,,,1.2707666,0.0,0.0,0.0,682.0
8,13,7,0,,,,1.22785,0.0,0.0,0.0,672.3542
8,14,7,0,,,,2.67005,0.0,0.0,0.0,614.5875
8,15,7,0,,,,1.1268667,0.0,0.0,0.0,504.89166
8,16,7,0,,,,0.32838333,0.0,0.0,0.0,351.45
8,17,7,0,,,,2.5614,0.0,0.0,0.0,180.29167
8,18,7,0,,,,0.3835,0.0,0.0,0.0,40.9375
8,19,7,0,,,,1.3452834,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.5325334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.7107667,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0971334,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.82735,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.42158332,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.80686665,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.9221334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.76259166,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.27601665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27308333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.45455,0.0,0.0,0.0,1.8625
8,7,1,0,,,,0.77498335,0.0,0.0,0.0,80.59583
8,8,1,0,,,,1.5714333,0.0,0.0,0.0,240.775
8,9,1,0,,,,2.2751834,0.0,0.0,0.0,406.8
8,10,1,0,,,,0.72055,0.0,0.0,0.0,538.49585
8,11,1,0,,,,3.1764333,0.0,0.0,0.0,627.50415
8,12,1,0,,,,1.8025167,0.0,0.0,0.0,666.92084
8,13,1,0,,,,2.5481,0.0,0.0,0.0,663.68335
8,14,1,0,,,,2.1140332,0.0,0.0,0.0,603.19586
8,15,1,0,,,,4.0930667,0.0,0.0,0.0,494.42084
8,16,1,0,,,,2.00015,0.0,0.0,0.0,343.60416
8,17,1,0,,,,2.99925,0.0,0.0,0.0,174.1875
8,18,1,0,,,,2.7650833,0.0,0.0,0.0,40.279167
8,19,1,0,,,,1.7406167,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.1574333,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.44738334,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.52991664,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.9936166,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.8732584,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.65555,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46586666,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4584,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.26836666,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1194667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.47053334,0.0,0.0,0.0,0.8
8,7,2,0,,,,0.8358833,0.0,0.0,0.0,78.7875
8,8,2,0,,,,0.93125,0.0,0.0,0.0,238.72917
8,9,2,0,,,,0.18673334,0.0,0.0,0.0,403.05832
8,10,2,0,,,,1.16185,0.0,0.0,0.0,536.45
8,11,2,0,,,,0.8258167,0.0,0.0,0.0,627.2792
8,12,2,0,,,,2.2428668,0.0,0.0,0.0,674.93335
8,13,2,0,,,,2.0976,0.0,0.0,0.0,668.175
8,14,2,0,,,,1.3696166,0.0,0.0,0.0,608.1375
8,15,2,0,,,,0.3765,0.0,0.0,0.0,494.99167
8,16,2,0,,,,3.6416833,0.0,0.0,0.0,336.5375
8,17,2,0,,,,2.8930333,0.0,0.0,0.0,159.5
8,18,2,0,,,,0.36758333,0.0,0.0,0.0,37.633335
8,19,2,0,,,,3.6518166,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.9861667,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.31323335,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1683333,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.14775,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5520833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.27753332,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.94035,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.2724,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37601668,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.73025,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.26611668,0.0,0.0,0.0,0.27916667
8,7,3,0,,,,0.32351667,0.0,0.0,0.0,78.75
8,8,3,0,,,,1.9227166,0.0,0.0,0.0,237.23334
8,9,3,0,,,,0.1832,0.0,0.0,0.0,404.15833
8,10,3,0,,,,1.6649834,0.0,0.0,0.0,536.05835
8,11,3,0,,,,0.54328334,0.0,0.0,0.0,625.43335
8,12,3,0,,,,1.15865,0.0,0.0,0.0,677.50836
8,13,3,0,,,,1.624175,0.0,0.0,0.0,647.54584
8,14,3,0,,,,4.029683,0.0,0.0,0.0,609.6042
8,15,3,0,,,,2.2046168,0.0,0.0,0.0,506.12918
8,16,3,0,,,,1.3234,0.0,0.0,0.0,350.99167
8,17,3,0,,,,3.5779333,0.0,0.0,0.0,179.3375
8,18,3,0,,,,1.0994834,0.0,0.0,0.0,37.675
8,19,3,0,,,,0.27126667,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.7107667,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3674834,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.3612332,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.6534333,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.6875916,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.2781,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.87355,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1183333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.2712,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27058333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27325,0.0,0.0,0.0,0.21666667
9,7,4,0,,,,1.3937334,0.0,0.0,0.0,77.79583
9,8,4,0,,,,0.43821666,0.0,0.0,0.0,240.90416
9,9,4,0,,,,0.55016667,0.0,0.0,0.0,408.675
9,10,4,0,,,,2.2368834,0.0,0.0,0.0,543.35834
9,11,4,0,,,,3.6284,0.0,0.0,0.0,635.42914
9,12,4,0,,,,0.2888,0.0,0.0,0.0,684.4625
9,13,4,0,,,,0.272,0.0,0.0,0.0,677.9125
9,14,4,0,,,,0.26658332,0.0,0.0,0.0,619.89166
9,15,4,0,,,,0.38916665,0.0,0.0,0.0,503.88333
9,16,4,0,,,,2.8226333,0.0,0.0,0.0,349.64584
9,17,4,0,,,,0.6968833,0.0,0.0,0.0,175.475
9,18,4,0,,,,2.1122668,0.0,0.0,0.0,36.608334
9,19,4,0,,,,0.26813334,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.01565,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.27238333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.27861667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.90245,0.0,0.0,0.0,0.0
9,24,4,0,,,,3.0590916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.9793833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.27588335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.276,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.74715,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3669,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41323334,0.0,0.0,0.0,0.9291667
9,7,5,0,,,,0.43393335,0.0,0.0,0.0,102.57083
9,8,5,0,,,,0.23063333,0.0,0.0,0.0,177.46666
9,9,5,0,,,,0.22908333,0.0,0.0,0.0,425.49167
9,10,5,0,,,,0.23073334,0.0,0.0,0.0,589.61664
9,11,5,0,,,,0.21246667,0.0,0.0,0.0,686.79584
9,12,5,0,,,,0.18915,0.0,0.0,0.0,733.0
9,13,5,0,,,,0.1838,0.0,0.0,0.0,721.2917
9,14,5,0,,,,0.18423334,0.0,0.0,0.0,659.3958
9,15,5,0,,,,1.2999,0.0,0.0,0.0,548.37085
9,16,5,0,,,,0.88566667,0.0,0.0,0.0,388.31668
9,17,5,0,,,,1.79145,0.0,0.0,0.0,201.89583
9,18,5,0,,,,0.66211665,0.0,0.0,0.0,41.883335
9,19,5,0,,,,1.5848334,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.9658833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.6633,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.1520834,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.4660833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.27411667,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.27513334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.27475,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.2763,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.30496666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.32048333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.26261666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.23868333,0.0,0.0,0.0,26.375
9,8,6,0,,,,0.37751666,0.0,0.0,0.0,94.57917
9,9,6,0,,,,0.96545,0.0,0.0,0.0,298.80417
9,10,6,0,,,,0.6303,0.0,0.0,0.0,579.12915
9,11,6,0,,,,0.23768333,0.0,0.0,0.0,691.8375
9,12,6,0,,,,0.22508334,0.0,0.0,0.0,733.5
9,13,6,0,,,,0.18215,0.0,0.0,0.0,726.79584
9,14,6,0,,,,0.18181667,0.0,0.0,0.0,653.975
9,15,6,0,,,,0.19376667,0.0,0.0,0.0,540.9083
9,16,6,0,,,,0.5916833,0.0,0.0,0.0,378.17917
9,17,6,0,,,,1.5248166,0.0,0.0,0.0,192.25417
9,18,6,0,,,,0.3809,0.0,0.0,0.0,38.020832
9,19,6,0,,,,3.1126168,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.3759,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.3566,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.3460667,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6695,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.523125,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2837,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.28156668,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.27365,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.27098334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.30418333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.251825,0.0,0.0,0.0,0.8666667
9,7,7,0,,,,0.23858333,0.0,0.0,0.0,62.591667
9,8,7,0,,,,0.23561667,0.0,0.0,0.0,173.05417
9,9,7,0,,,,0.2361,0.0,0.0,0.0,320.70416
9,10,7,0,,,,0.44026667,0.0,0.0,0.0,376.175
9,11,7,0,,,,0.76986665,0.0,0.0,0.0,479.44583
9,12,7,0,,,,1.05385,0.0,0.0,0.0,680.9125
9,13,7,0,,,,0.58286667,0.0,0.0,0.0,710.4708
9,14,7,0,,,,0.5732167,0.0,0.0,0.0,646.36664
9,15,7,0,,,,3.1129334,0.0,0.0,0.0,523.7292
9,16,7,0,,,,1.8081833,0.0,0.0,0.0,360.22916
9,17,7,0,,,,0.7814,0.0,0.0,0.0,178.03334
9,18,7,0,,,,0.7847833,0.0,0.0,0.0,31.845833
9,19,7,0,,,,2.3429167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3264834,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.97575,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.6396,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.10485,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.3824418,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.27311668,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.27351665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.27376667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.3158,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.31826666,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.31658334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.32188332,0.0,0.0,0.0,31.891666
9,8,1,0,,,,0.32616666,0.0,0.0,0.0,113.1875
9,9,1,0,,,,0.31635,0.0,0.0,0.0,204.12917
9,10,1,0,,,,0.76953334,0.0,0.0,0.0,523.7792
9,11,1,0,,,,1.1640167,0.0,0.0,0.0,633.7125
9,12,1,0,,,,0.52275,0.0,0.0,0.0,714.8125
9,13,1,0,,,,0.88105,0.0,0.0,0.0,698.2625
9,14,1,0,,,,0.58276665,0.0,0.0,0.0,632.37085
9,15,1,0,,,,0.19151667,0.0,0.0,0.0,513.95416
9,16,1,0,,,,1.1108667,0.0,0.0,0.0,355.5125
9,17,1,0,,,,0.8812,0.0,0.0,0.0,177.6
9,18,1,0,,,,1.0864333,0.0,0.0,0.0,33.208332
9,19,1,0,,,,1.2703667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.8253833,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4919667,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.5487,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5861833,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.7186334,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.27285,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.31458333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.31458333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31663334,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.31476668,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.31266665,0.0,0.0,0.0,3.4666667
9,7,2,0,,,,1.19305,0.0,0.0,0.0,95.520836
9,8,2,0,,,,1.0134333,0.0,0.0,0.0,252.30417
9,9,2,0,,,,0.59858334,0.0,0.0,0.0,430.62918
9,10,2,0,,,,0.68766665,0.0,0.0,0.0,574.8458
9,11,2,0,,,,0.7578167,0.0,0.0,0.0,667.2375
9,12,2,0,,,,2.9915833,0.0,0.0,0.0,705.3958
9,13,2,0,,,,1.18775,0.0,0.0,0.0,692.57086
9,14,2,0,,,,1.2556666,0.0,0.0,0.0,628.0875
9,15,2,0,,,,1.79625,0.0,0.0,0.0,509.29584
9,16,2,0,,,,0.54833335,0.0,0.0,0.0,352.34167
9,17,2,0,,,,0.9988833,0.0,0.0,0.0,173.69583
9,18,2,0,,,,0.77671665,0.0,0.0,0.0,31.658333
9,19,2,0,,,,0.31205,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1608083,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.95921665,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.93418336,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.0801666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.28686666,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27866668,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.27528334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.27276668,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27123332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27061668,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.40971667,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7073333,0.0,0.0,0.0,79.870834
9,8,3,0,,,,1.2093,0.0,0.0,0.0,253.55
9,9,3,0,,,,2.7998,0.0,0.0,0.0,430.67084
9,10,3,0,,,,1.8257667,0.0,0.0,0.0,568.1375
9,11,3,0,,,,1.5279666,0.0,0.0,0.0,660.5917
9,12,3,0,,,,2.2936332,0.0,0.0,0.0,697.92084
9,13,3,0,,,,0.49311668,0.0,0.0,0.0,687.625
9,14,3,0,,,,3.0027168,0.0,0.0,0.0,629.75836
9,15,3,0,,,,0.6866,0.0,0.0,0.0,514.9375
9,16,3,0,,,,3.0213332,0.0,0.0,0.0,357.10834
9,17,3,0,,,,0.36275,0.0,0.0,0.0,179.55417
9,18,3,0,,,,0.27105,0.0,0.0,0.0,32.729168
9,19,3,0,,,,0.50476664,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.59385,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0075834,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.6082666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.45991668,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.27454168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.27495,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.27286667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.27286667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.27283335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27291667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27213332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.31946668,0.0,0.0,0.0,63.954166
9,8,4,0,,,,0.73225,0.0,0.0,0.0,242.04584
9,9,4,0,,,,1.50955,0.0,0.0,0.0,414.11667
9,10,4,0,,,,1.2927834,0.0,0.0,0.0,549.85834
9,11,4,0,,,,1.0138834,0.0,0.0,0.0,640.725
9,12,4,0,,,,2.7788,0.0,0.0,0.0,684.00415
9,13,4,0,,,,3.5418668,0.0,0.0,0.0,674.7083
9,14,4,0,,,,1.0456417,0.0,0.0,0.0,600.1365
9,15,4,0,,,,1.86835,0.0,0.0,0.0,493.91666
9,16,4,0,,,,1.759,0.0,0.0,0.0,337.2625
9,17,4,0,,,,1.79215,0.0,0.0,0.0,162.14583
9,18,4,0,,,,1.1390333,0.0,0.0,0.0,27.658333
9,19,4,0,,,,0.84143335,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.0028334,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.3938667,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.15925,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.83635,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.31830832,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.28123334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.27221668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.27065,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.27025,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.27038333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.379,0.0,0.0,0.0,1.575
9,7,5,0,,,,0.59103334,0.0,0.0,0.0,83.63333
9,8,5,0,,,,0.83196664,0.0,0.0,0.0,240.2625
9,9,5,0,,,,1.0130167,0.0,0.0,0.0,410.67917
9,10,5,0,,,,0.75658333,0.0,0.0,0.0,546.1375
9,11,5,0,,,,0.51233333,0.0,0.0,0.0,637.32916
9,12,5,0,,,,0.2565,0.0,0.0,0.0,676.19586
9,13,5,0,,,,0.77678335,0.0,0.0,0.0,665.86664
9,14,5,0,,,,3.4562833,0.0,0.0,0.0,597.4583
9,15,5,0,,,,0.59498334,0.0,0.0,0.0,478.5625
9,16,5,0,,,,1.13825,0.0,0.0,0.0,324.1
9,17,5,0,,,,3.6884167,0.0,0.0,0.0,156.925
9,18,5,0,,,,1.1722,0.0,0.0,0.0,26.170834
9,19,5,0,,,,0.5484167,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.19485,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.72825,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.5904667,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.4171834,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.28991666,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.6069334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.27436668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27475,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.2754,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.38533333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.75418335,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.20793334,0.0,0.0,0.0,77.870834
9,8,6,0,,,,0.1893,0.0,0.0,0.0,250.74167
9,9,6,0,,,,0.26845,0.0,0.0,0.0,424.83334
9,10,6,0,,,,0.6563,0.0,0.0,0.0,558.5375
9,11,6,0,,,,1.0502666,0.0,0.0,0.0,646.0333
9,12,6,0,,,,0.97475,0.0,0.0,0.0,685.17914
9,13,6,0,,,,1.86745,0.0,0.0,0.0,674.43335
9,14,6,0,,,,0.36531666,0.0,0.0,0.0,615.475
9,15,6,0,,,,0.27656665,0.0,0.0,0.0,503.3125
9,16,6,0,,,,0.28751665,0.0,0.0,0.0,345.0875
9,17,6,0,,,,1.795,0.0,0.0,0.0,166.75833
9,18,6,0,,,,3.379,0.0,0.0,0.0,24.983334
9,19,6,0,,,,0.9462,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.89485,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.43505,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3086667,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.3092833,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.1538334,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.2739,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.27366668,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.27455,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.27353334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.27273333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.29071668,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.52236664,0.0,0.0,0.0,77.183334
9,8,7,0,,,,0.4721,0.0,0.0,0.0,250.74167
9,9,7,0,,,,0.21056667,0.0,0.0,0.0,421.925
9,10,7,0,,,,0.21005,0.0,0.0,0.0,559.92084
9,11,7,0,,,,0.21286666,0.0,0.0,0.0,651.67914
9,12,7,0,,,,0.2077,0.0,0.0,0.0,698.05835
9,13,7,0,,,,0.20506667,0.0,0.0,0.0,686.75415
9,14,7,0,,,,0.20436667,0.0,0.0,0.0,617.12085
9,15,7,0,,,,2.0388,0.0,0.0,0.0,501.675
9,16,7,0,,,,1.4043666,0.0,0.0,0.0,343.76666
9,17,7,0,,,,1.1836166,0.0,0.0,0.0,164.08333
9,18,7,0,,,,0.9669667,0.0,0.0,0.0,24.45
9,19,7,0,,,,1.5380666,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.1222,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.35758334,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.0665333,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7457833,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.27585834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.27218333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2726,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.27275,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.30971667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.31373334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.26085,0.0,0.0,0.0,0.73333335
9,7,1,0,,,,0.2383,0.0,0.0,0.0,49.683334
9,8,1,0,,,,0.43751666,0.0,0.0,0.0,104.84167
9,9,1,0,,,,1.5442667,0.0,0.0,0.0,269.97916
9,10,1,0,,,,0.80835,0.0,0.0,0.0,577.23334
9,11,1,0,,,,0.26525,0.0,0.0,0.0,669.0375
9,12,1,0,,,,0.26186666,0.0,0.0,0.0,704.8
9,13,1,0,,,,0.242675,0.0,0.0,0.0,690.9
9,14,1,0,,,,0.21333334,0.0,0.0,0.0,630.5125
9,15,1,0,,,,0.21398333,0.0,0.0,0.0,511.46667
9,16,1,0,,,,0.21248333,0.0,0.0,0.0,349.63333
9,17,1,0,,,,0.21995,0.0,0.0,0.0,163.02083
9,18,1,0,,,,0.20706667,0.0,0.0,0.0,22.879168
9,19,1,0,,,,1.3024666,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0565166,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.44768333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.84526664,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.5292332,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48756668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.31925,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.3195,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.6094834,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.29558334,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.31686667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.37755,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.43843332,0.0,0.0,0.0,10.883333
9,8,2,0,,,,0.6221333,0.0,0.0,0.0,53.141666
9,9,2,0,,,,0.25725,0.0,0.0,0.0,82.6375
9,10,2,0,,,,0.25758332,0.0,0.0,0.0,94.495834
9,11,2,0,,,,0.2633,0.0,0.0,0.0,82.32083
9,12,2,0,,,,0.2584,0.0,0.0,0.0,86.80417
9,13,2,0,,,,0.25883332,0.0,0.0,0.0,221.30417
9,14,2,0,,,,0.25986665,0.0,0.0,0.0,149.4375
9,15,2,0,,,,0.59885,0.0,0.0,0.0,380.80417
9,16,2,0,,,,0.57678336,0.0,0.0,0.0,273.38333
9,17,2,0,,,,0.265,0.0,0.0,0.0,141.825
9,18,2,0,,,,0.2484,0.0,0.0,0.0,15.858334
9,19,2,0,,,,0.36376667,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7141333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1150167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.969,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.32391667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.3183,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.3115,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.31053334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.31153333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.31435,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.31605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.44143334,0.0,0.0,0.0,0.48333332
9,7,3,0,,,,2.55895,0.0,0.0,0.0,95.025
9,8,3,0,,,,0.86258334,0.0,0.0,0.0,274.64166
9,9,3,0,,,,0.22403333,0.0,0.0,0.0,443.39584
9,10,3,0,,,,0.22721666,0.0,0.0,0.0,576.275
9,11,3,0,,,,0.23118334,0.0,0.0,0.0,672.35
9,12,3,0,,,,0.24395,0.0,0.0,0.0,711.2708
9,13,3,0,,,,0.22111666,0.0,0.0,0.0,700.99164
9,14,3,0,,,,0.22065,0.0,0.0,0.0,632.42084
9,15,3,0,,,,0.22218333,0.0,0.0,0.0,517.6625
9,16,3,0,,,,0.22278333,0.0,0.0,0.0,351.7625
9,17,3,0,,,,0.22896667,0.0,0.0,0.0,163.94167
9,18,3,0,,,,0.24716666,0.0,0.0,0.0,21.233334
9,19,3,0,,,,0.54801667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.0774333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.99745,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.8777168,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.29041666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.276325,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.30958334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.318,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.3174,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.31501666,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.3139,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.25251666,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.23503333,0.0,0.0,0.0,80.60833
9,8,4,0,,,,0.42855,0.0,0.0,0.0,262.0625
9,9,4,0,,,,0.5619,0.0,0.0,0.0,438.025
9,10,4,0,,,,0.5621,0.0,0.0,0.0,574.875
9,11,4,0,,,,0.47801667,0.0,0.0,0.0,666.2625
9,12,4,0,,,,0.37606665,0.0,0.0,0.0,705.75415
9,13,4,0,,,,0.7410333,0.0,0.0,0.0,690.5625
9,14,4,0,,,,0.23908333,0.0,0.0,0.0,631.31665
9,15,4,0,,,,0.9309833,0.0,0.0,0.0,509.92917
9,16,4,0,,,,0.304,0.0,0.0,0.0,346.68332
9,17,4,0,,,,3.4525666,0.0,0.0,0.0,161.9875
9,18,4,0,,,,0.8344167,0.0,0.0,0.0,21.2875
9,19,4,0,,,,0.48148334,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.33861667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0924166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.90715,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0946833,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.05035,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.27371666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.29785,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31608334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31703332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3173,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.31235,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.31995,0.0,0.0,0.0,78.0875
9,8,5,0,,,,0.3172,0.0,0.0,0.0,257.8875
9,9,5,0,,,,0.31633332,0.0,0.0,0.0,431.32083
9,10,5,0,,,,0.31628335,0.0,0.0,0.0,565.85834
9,11,5,0,,,,0.5519417,0.0,0.0,0.0,653.9104
9,12,5,0,,,,1.2405,0.0,0.0,0.0,694.82086
9,13,5,0,,,,0.496,0.0,0.0,0.0,678.88336
9,14,5,0,,,,0.18523334,0.0,0.0,0.0,610.57086
9,15,5,0,,,,0.19705,0.0,0.0,0.0,490.67084
9,16,5,0,,,,0.24363333,0.0,0.0,0.0,327.9
9,17,5,0,,,,2.6425,0.0,0.0,0.0,147.96666
9,18,5,0,,,,0.1833,0.0,0.0,0.0,16.741667
9,19,5,0,,,,0.2162,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.62445,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.0601166,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.65078336,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.64015,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.0934083,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.45911667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.26966667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.27045,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.26933333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.26825,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.27631667,0.0,0.0,0.0,80.4875
9,8,6,0,,,,0.27283335,0.0,0.0,0.0,253.19583
9,9,6,0,,,,0.35178334,0.0,0.0,0.0,424.94168
9,10,6,0,,,,0.6053,0.0,0.0,0.0,560.7167
9,11,6,0,,,,0.703,0.0,0.0,0.0,650.1042
9,12,6,0,,,,0.8275,0.0,0.0,0.0,686.8333
9,13,6,0,,,,0.2031,0.0,0.0,0.0,672.3125
9,14,6,0,,,,0.18645,0.0,0.0,0.0,596.5125
9,15,6,0,,,,2.9970334,0.0,0.0,0.0,478.075
9,16,6,0,,,,0.7661167,0.0,0.0,0.0,321.17917
9,17,6,0,,,,0.33281666,0.0,0.0,0.0,145.57916
9,18,6,0,,,,2.8158,0.0,0.0,0.0,16.566668
9,19,6,0,,,,0.21731667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.64128333,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.1476166,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.0899832,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.2015166,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.30953333,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.27235,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.27251667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.79041666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.37401667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.27263334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.27328333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.27398333,0.0,0.0,0.0,76.120834
9,8,7,0,,,,2.0043833,0.0,0.0,0.0,254.79584
9,9,7,0,,,,0.43015,0.0,0.0,0.0,426.49582
9,10,7,0,,,,0.59085,0.0,0.0,0.0,557.2875
9,11,7,0,,,,1.0505333,0.0,0.0,0.0,644.6625
9,12,7,0,,,,1.69745,0.0,0.0,0.0,671.74585
9,13,7,0,,,,4.1036167,0.0,0.0,0.0,659.0917
9,14,7,0,,,,1.2135834,0.0,0.0,0.0,587.05414
9,15,7,0,,,,4.0087,0.0,0.0,0.0,471.19168
9,16,7,0,,,,1.8774,0.0,0.0,0.0,314.92917
9,17,7,0,,,,1.2957333,0.0,0.0,0.0,143.2625
9,18,7,0,,,,2.1484833,0.0,0.0,0.0,16.804167
9,19,7,0,,,,0.40161666,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.7380333,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.07455,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.9184334,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.90865,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.5860083,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.28473333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.2712,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.94526666,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1203667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.27295,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.27105,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.27195,0.0,0.0,0.0,36.954166
9,8,1,0,,,,0.27185,0.0,0.0,0.0,185.8
9,9,1,0,,,,1.6310333,0.0,0.0,0.0,382.55832
9,10,1,0,,,,1.5438167,0.0,0.0,0.0,542.0125
9,11,1,0,,,,1.0901917,0.0,0.0,0.0,576.67706
9,12,1,0,,,,0.47304165,0.0,0.0,0.0,496.31668
9,13,1,0,,,,2.1364334,0.0,0.0,0.0,169.2375
9,14,1,0,,,,2.0855834,0.0,0.0,0.0,218.58333
9,15,1,0,,,,0.24566667,0.0,0.0,0.0,116.45417
9,16,1,0,,,,3.03425,0.0,0.0,0.0,73.73333
9,17,1,0,,,,0.43863332,0.0,0.0,0.0,52.6375
9,18,1,0,,,,0.67803335,0.0,0.0,0.0,30.358334
9,19,1,0,,,,3.4788833,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0719167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.73085,0.0,0.0,0.0,0.0
