month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,22,1,0,,,,2.5160832,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.19855,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.8468666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.27395,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.27223334,0.0,0.0,0.0,0.0
9,3,2,0,,,,2.0373333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.27038333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.274,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.93756664,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.0983,0.0,0.0,0.0,28.379168
9,8,2,0,,,,0.3206,0.0,0.0,0.0,155.06667
9,9,2,0,,,,0.1868,0.0,0.0,0.0,205.925
9,10,2,0,,,,0.18976666,0.0,0.0,0.0,388.67917
9,11,2,0,,,,0.19598334,0.0,0.0,0.0,178.24583
9,12,2,0,,,,0.19183333,0.0,0.0,0.0,197.84584
9,13,2,0,,,,0.19138333,0.0,0.0,0.0,135.48334
9,14,2,0,,,,0.19221666,0.0,0.0,0.0,118.120834
9,15,2,0,,,,0.35826668,0.0,0.0,0.0,70.84167
9,16,2,0,,,,1.81565,0.0,0.0,0.0,83.67917
9,17,2,0,,,,0.37348333,0.0,0.0,0.0,159.2875
9,18,2,0,,,,1.6248167,0.0,0.0,0.0,19.175
9,19,2,0,,,,0.63096666,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.5823333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.7815,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.1768167,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.4391334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.299325,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27493334,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.27406666,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.9178333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27276668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.27281666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.20651667,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.19195,0.0,0.0,0.0,37.091667
9,8,3,0,,,,0.40368333,0.0,0.0,0.0,168.39166
9,9,3,0,,,,0.53148335,0.0,0.0,0.0,342.3625
9,10,3,0,,,,1.6454667,0.0,0.0,0.0,355.25418
9,11,3,0,,,,0.61755,0.0,0.0,0.0,648.525
9,12,3,0,,,,0.22008333,0.0,0.0,0.0,630.8542
9,13,3,0,,,,0.18246667,0.0,0.0,0.0,524.275
9,14,3,0,,,,0.17985,0.0,0.0,0.0,506.3875
9,15,3,0,,,,2.3326333,0.0,0.0,0.0,377.7125
9,16,3,0,,,,1.0744667,0.0,0.0,0.0,258.41666
9,17,3,0,,,,1.5072292,0.0,0.0,0.0,102.81979
9,18,3,0,,,,3.1908,0.0,0.0,0.0,7.008333
9,19,3,0,,,,3.5986333,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1481,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.56815,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.9885666,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.4305,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.87635833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.26955,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.2696,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.581,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.1666334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.2718,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.28891668,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27536666,0.0,0.0,0.0,19.141666
9,8,4,0,,,,0.54968333,0.0,0.0,0.0,84.86667
9,9,4,0,,,,1.6104333,0.0,0.0,0.0,262.48334
9,10,4,0,,,,0.8883167,0.0,0.0,0.0,479.15417
9,11,4,0,,,,0.37226668,0.0,0.0,0.0,626.49585
9,12,4,0,,,,0.37086666,0.0,0.0,0.0,611.99164
9,13,4,0,,,,0.36801666,0.0,0.0,0.0,608.1875
9,14,4,0,,,,0.38696668,0.0,0.0,0.0,578.25836
9,15,4,0,,,,0.21791667,0.0,0.0,0.0,455.09583
9,16,4,0,,,,0.21903333,0.0,0.0,0.0,68.35
9,17,4,0,,,,0.2668,0.0,0.0,0.0,48.3875
9,18,4,0,,,,1.2525834,0.0,0.0,0.0,6.8625
9,19,4,0,,,,0.50666666,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.5124,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.94155,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5641167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5147333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65061665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31921667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.31856668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31905,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.31428334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.3083,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.31558332,0.0,0.0,0.0,75.254166
9,8,5,0,,,,1.7338834,0.0,0.0,0.0,232.3125
9,9,5,0,,,,0.63881665,0.0,0.0,0.0,429.84167
9,10,5,0,,,,0.6722,0.0,0.0,0.0,595.31665
9,11,5,0,,,,0.5285,0.0,0.0,0.0,691.475
9,12,5,0,,,,0.8644,0.0,0.0,0.0,736.825
9,13,5,0,,,,0.55761665,0.0,0.0,0.0,714.0833
9,14,5,0,,,,0.34586668,0.0,0.0,0.0,634.43335
9,15,5,0,,,,0.34611666,0.0,0.0,0.0,438.68332
9,16,5,0,,,,1.7144166,0.0,0.0,0.0,339.84167
9,17,5,0,,,,0.66875,0.0,0.0,0.0,146.22084
9,18,5,0,,,,0.4476,0.0,0.0,0.0,12.179167
9,19,5,0,,,,0.43171668,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.43025,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.43238333,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.43563333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.57329166,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.165375,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.6800667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2372333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44596666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.43558332,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4338,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4867,0.0,0.0,0.0,75.39167
9,8,6,0,,,,0.4602,0.0,0.0,0.0,261.35416
9,9,6,0,,,,2.1644042,0.0,0.0,0.0,444.36145
9,10,6,0,,,,2.8801832,0.0,0.0,0.0,588.94586
9,11,6,0,,,,1.6367834,0.0,0.0,0.0,686.0958
9,12,6,0,,,,0.98665,0.0,0.0,0.0,727.275
9,13,6,0,,,,0.9985333,0.0,0.0,0.0,703.44586
9,14,6,0,,,,0.66716665,0.0,0.0,0.0,626.8875
9,15,6,0,,,,0.47005,0.0,0.0,0.0,498.5
9,16,6,0,,,,2.56515,0.0,0.0,0.0,329.26666
9,17,6,0,,,,1.3058667,0.0,0.0,0.0,141.54584
9,18,6,0,,,,1.4146667,0.0,0.0,0.0,11.945833
9,19,6,0,,,,1.05355,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.27335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.7271833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.27268332,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.28093332,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.6274166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.816,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.63883334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.2833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.26951668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6213,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2679167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.3379,0.0,0.0,0.0,76.583336
9,8,7,0,,,,0.2619,0.0,0.0,0.0,267.87918
9,9,7,0,,,,1.8857167,0.0,0.0,0.0,456.5375
9,10,7,0,,,,2.4636166,0.0,0.0,0.0,614.99164
9,11,7,0,,,,1.4784833,0.0,0.0,0.0,707.875
9,12,7,0,,,,2.2329667,0.0,0.0,0.0,741.8333
9,13,7,0,,,,1.4676167,0.0,0.0,0.0,727.6042
9,14,7,0,,,,1.91865,0.0,0.0,0.0,654.075
9,15,7,0,,,,1.1255,0.0,0.0,0.0,517.7833
9,16,7,0,,,,0.9191667,0.0,0.0,0.0,341.35
9,17,7,0,,,,0.9577,0.0,0.0,0.0,148.42917
9,18,7,0,,,,1.7180333,0.0,0.0,0.0,11.775
9,19,7,0,,,,1.5764667,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.6334,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9763334,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.6583,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.96415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.56715834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5649167,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5622,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.6571333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.59211665,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.26706666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.2711,0.0,0.0,0.0,75.10833
9,8,1,0,,,,0.50586665,0.0,0.0,0.0,264.04584
9,9,1,0,,,,2.3427167,0.0,0.0,0.0,448.22916
9,10,1,0,,,,3.82135,0.0,0.0,0.0,591.38336
9,11,1,0,,,,1.7540833,0.0,0.0,0.0,683.51666
9,12,1,0,,,,1.7964,0.0,0.0,0.0,715.3875
9,13,1,0,,,,2.74335,0.0,0.0,0.0,703.2292
9,14,1,0,,,,2.23025,0.0,0.0,0.0,631.62915
9,15,1,0,,,,3.0999668,0.0,0.0,0.0,522.275
9,16,1,0,,,,1.5162166,0.0,0.0,0.0,341.48334
9,17,1,0,,,,0.6907,0.0,0.0,0.0,152.69583
9,18,1,0,,,,2.27935,0.0,0.0,0.0,9.3125
9,19,1,0,,,,1.1869833,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5992333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.936,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1695334,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.51975,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.590675,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5805167,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5671,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.93095,0.0,0.0,0.0,0.0
9,4,2,0,,,,2.1913834,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.27033332,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.26956666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3672,0.0,0.0,0.0,76.229164
9,8,2,0,,,,0.47186667,0.0,0.0,0.0,165.31667
9,9,2,0,,,,1.5091166,0.0,0.0,0.0,236.26666
9,10,2,0,,,,2.61085,0.0,0.0,0.0,457.21667
9,11,2,0,,,,3.8186333,0.0,0.0,0.0,568.92084
9,12,2,0,,,,3.58805,0.0,0.0,0.0,743.2208
9,13,2,0,,,,0.6774667,0.0,0.0,0.0,698.85
9,14,2,0,,,,0.8070833,0.0,0.0,0.0,441.5625
9,15,2,0,,,,0.53675,0.0,0.0,0.0,355.15833
9,16,2,0,,,,0.5524333,0.0,0.0,0.0,136.8375
9,17,2,0,,,,2.51185,0.0,0.0,0.0,84.67917
9,18,2,0,,,,1.2479416,0.0,0.0,0.0,9.7375
9,19,2,0,,,,0.44436666,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1718833,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8154666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.464,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4557,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.7145834,0.0,0.0,0.0,0.0
9,1,3,0,,,,4.020167,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.95098335,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2275333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.46316665,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.26838332,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.26805,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.15125,0.0,0.0,0.0,76.1125
9,8,3,0,,,,0.26921666,0.0,0.0,0.0,276.55
9,9,3,0,,,,1.4741666,0.0,0.0,0.0,453.77084
9,10,3,0,,,,0.37773332,0.0,0.0,0.0,577.43335
9,11,3,0,,,,0.8214333,0.0,0.0,0.0,662.1458
9,12,3,0,,,,0.71381664,0.0,0.0,0.0,518.5208
9,13,3,0,,,,3.88035,0.0,0.0,0.0,498.88333
9,14,3,0,,,,1.5927334,0.0,0.0,0.0,343.09583
9,15,3,0,,,,3.0794,0.0,0.0,0.0,455.75833
9,16,3,0,,,,0.27148333,0.0,0.0,0.0,220.60417
9,17,3,0,,,,0.26305,0.0,0.0,0.0,18.083334
9,18,3,0,,,,1.0458,0.0,0.0,0.0,6.179167
9,19,3,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.26998332,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.38255,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7770333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.20025,0.0,0.0,0.0,0.0
9,24,3,0,,,,4.060625,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.8951833,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.27518332,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.27433333,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.27278334,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7280166,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.27113333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.27433333,0.0,0.0,0.0,83.441666
9,8,4,0,,,,0.26846668,0.0,0.0,0.0,290.9375
9,9,4,0,,,,0.48971668,0.0,0.0,0.0,477.19168
9,10,4,0,,,,2.0255,0.0,0.0,0.0,613.62085
9,11,4,0,,,,0.586975,0.0,0.0,0.0,707.30414
9,12,4,0,,,,0.86071664,0.0,0.0,0.0,743.45
9,13,4,0,,,,4.398783,0.0,0.0,0.0,723.8417
9,14,4,0,,,,2.8584166,0.0,0.0,0.0,516.12915
9,15,4,0,,,,0.23,0.0,0.0,0.0,494.4375
9,16,4,0,,,,0.2301,0.0,0.0,0.0,333.3375
9,17,4,0,,,,2.0937,0.0,0.0,0.0,112.541664
9,18,4,0,,,,0.20688333,0.0,0.0,0.0,7.0333333
9,19,4,0,,,,2.5915167,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.3270833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.41635,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.77165,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.94911665,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2471833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26926666,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.7940834,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26968333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.2691,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.26908332,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30183333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.83466667,0.0,0.0,0.0,82.03333
9,8,5,0,,,,4.1394,0.0,0.0,0.0,291.92084
9,9,5,0,,,,1.1334833,0.0,0.0,0.0,481.4625
9,10,5,0,,,,0.9992,0.0,0.0,0.0,621.4167
9,11,5,0,,,,0.68756664,0.0,0.0,0.0,710.99164
9,12,5,0,,,,1.31745,0.0,0.0,0.0,743.8458
9,13,5,0,,,,2.3180666,0.0,0.0,0.0,728.575
9,14,5,0,,,,1.93815,0.0,0.0,0.0,653.6583
9,15,5,0,,,,1.9783334,0.0,0.0,0.0,524.8125
9,16,5,0,,,,1.4701834,0.0,0.0,0.0,347.35834
9,17,5,0,,,,1.4116334,0.0,0.0,0.0,147.33333
9,18,5,0,,,,1.19385,0.0,0.0,0.0,8.066667
9,19,5,0,,,,0.8387,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6229167,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.0727167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6940167,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.8331168,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.27594167,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.274,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.4841833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.27128333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26778334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27818334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27171665,0.0,0.0,0.0,84.60833
10,8,6,0,,,,0.26715,0.0,0.0,0.0,298.62918
10,9,6,0,,,,1.4999,0.0,0.0,0.0,488.73334
10,10,6,0,,,,0.6810333,0.0,0.0,0.0,633.4083
10,11,6,0,,,,0.8887333,0.0,0.0,0.0,726.725
10,12,6,0,,,,0.70005,0.0,0.0,0.0,763.10834
10,13,6,0,,,,0.9214,0.0,0.0,0.0,752.5917
10,14,6,0,,,,2.8417666,0.0,0.0,0.0,678.0
10,15,6,0,,,,2.5305333,0.0,0.0,0.0,545.3333
10,16,6,0,,,,1.2180333,0.0,0.0,0.0,362.19168
10,17,6,0,,,,0.74845,0.0,0.0,0.0,149.81667
10,18,6,0,,,,0.27875,0.0,0.0,0.0,7.5833335
10,19,6,0,,,,0.6128333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.7341833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.42835,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.73935,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.3369,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.559525,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0353333,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.9871666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30985,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31931666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31653333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32778335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32065,0.0,0.0,0.0,86.50833
10,8,7,0,,,,0.63301665,0.0,0.0,0.0,304.1125
10,9,7,0,,,,0.6648333,0.0,0.0,0.0,502.73334
10,10,7,0,,,,0.5625833,0.0,0.0,0.0,650.3417
10,11,7,0,,,,1.2695333,0.0,0.0,0.0,744.05835
10,12,7,0,,,,0.54515,0.0,0.0,0.0,784.4375
10,13,7,0,,,,0.51926666,0.0,0.0,0.0,765.0917
10,14,7,0,,,,0.52243334,0.0,0.0,0.0,688.25415
10,15,7,0,,,,0.24121666,0.0,0.0,0.0,556.0
10,16,7,0,,,,0.24521667,0.0,0.0,0.0,362.42084
10,17,7,0,,,,0.25375,0.0,0.0,0.0,145.63333
10,18,7,0,,,,1.1905333,0.0,0.0,0.0,6.733333
10,19,7,0,,,,0.43421668,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.05685,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9731333,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0583667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6993,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.59629166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.9093833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.30918333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.30533335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.30583334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30486667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30478334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31511667,0.0,0.0,0.0,78.77917
10,8,1,0,,,,0.3127,0.0,0.0,0.0,217.0875
10,9,1,0,,,,0.46678334,0.0,0.0,0.0,409.70834
10,10,1,0,,,,0.6742333,0.0,0.0,0.0,615.42084
10,11,1,0,,,,0.67551666,0.0,0.0,0.0,734.79584
10,12,1,0,,,,0.5541833,0.0,0.0,0.0,762.5125
10,13,1,0,,,,0.70488334,0.0,0.0,0.0,741.8333
10,14,1,0,,,,0.43455,0.0,0.0,0.0,665.675
10,15,1,0,,,,1.71835,0.0,0.0,0.0,525.07086
10,16,1,0,,,,0.41993332,0.0,0.0,0.0,335.77084
10,17,1,0,,,,1.7533333,0.0,0.0,0.0,126.60833
10,18,1,0,,,,0.71383333,0.0,0.0,0.0,4.8125
10,19,1,0,,,,0.5075667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.5011,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6929,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.65498334,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.62631667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.59833336,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.32433334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.47948334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.8425,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.33206666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.30738333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8145,0.0,0.0,0.0,80.375
10,8,2,0,,,,0.44645,0.0,0.0,0.0,292.18332
10,9,2,0,,,,0.23563333,0.0,0.0,0.0,484.69168
10,10,2,0,,,,0.5015,0.0,0.0,0.0,633.6542
10,11,2,0,,,,1.0408,0.0,0.0,0.0,724.37085
10,12,2,0,,,,0.79123336,0.0,0.0,0.0,755.6458
10,13,2,0,,,,1.4032167,0.0,0.0,0.0,730.8542
10,14,2,0,,,,0.5836667,0.0,0.0,0.0,641.8
10,15,2,0,,,,0.9616167,0.0,0.0,0.0,505.7125
10,16,2,0,,,,1.3706334,0.0,0.0,0.0,322.225
10,17,2,0,,,,0.33331665,0.0,0.0,0.0,118.558334
10,18,2,0,,,,0.4437,0.0,0.0,0.0,3.7125
10,19,2,0,,,,0.4461,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.44535,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.44186667,0.0,0.0,0.0,0.0
10,22,2,0,,,,4.349167,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.9262834,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0941583,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.60071665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31663334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.30976668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.3103,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.31051666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31243333,0.0,0.0,0.0,58.145832
10,8,3,0,,,,0.24513334,0.0,0.0,0.0,152.25
10,9,3,0,,,,0.7733667,0.0,0.0,0.0,350.04584
10,10,3,0,,,,0.76593333,0.0,0.0,0.0,551.88336
10,11,3,0,,,,1.21705,0.0,0.0,0.0,694.5333
10,12,3,0,,,,0.18608333,0.0,0.0,0.0,771.74585
10,13,3,0,,,,1.2859334,0.0,0.0,0.0,742.05
10,14,3,0,,,,0.32741666,0.0,0.0,0.0,648.1542
10,15,3,0,,,,0.60938334,0.0,0.0,0.0,520.7167
10,16,3,0,,,,1.4184333,0.0,0.0,0.0,331.87918
10,17,3,0,,,,1.3899,0.0,0.0,0.0,110.97083
10,18,3,0,,,,0.59921664,0.0,0.0,0.0,2.0375
10,19,3,0,,,,0.5539167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.63325,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.54395,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6024333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.58563334,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.613375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.32363334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31146666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.30983335,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30916667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.30718333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58496666,0.0,0.0,0.0,78.941666
10,8,4,0,,,,0.60895,0.0,0.0,0.0,298.2
10,9,4,0,,,,0.30966666,0.0,0.0,0.0,504.12082
10,10,4,0,,,,0.89883333,0.0,0.0,0.0,659.2625
10,11,4,0,,,,1.0661,0.0,0.0,0.0,753.3375
10,12,4,0,,,,1.3337667,0.0,0.0,0.0,783.0917
10,13,4,0,,,,0.82701665,0.0,0.0,0.0,753.8542
10,14,4,0,,,,0.74471664,0.0,0.0,0.0,668.2917
10,15,4,0,,,,0.9921333,0.0,0.0,0.0,528.9
10,16,4,0,,,,0.19885,0.0,0.0,0.0,340.07083
10,17,4,0,,,,0.9105,0.0,0.0,0.0,128.2125
10,18,4,0,,,,1.4946667,0.0,0.0,0.0,3.4166667
10,19,4,0,,,,0.7780833,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.7405,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1325166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.62198335,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0579916,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.93315,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27788332,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27295,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27133334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.27121666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27268332,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.26608333,0.0,0.0,0.0,72.666664
10,8,5,0,,,,0.38121668,0.0,0.0,0.0,305.14166
10,9,5,0,,,,3.06075,0.0,0.0,0.0,498.84583
10,10,5,0,,,,1.0165334,0.0,0.0,0.0,644.57086
10,11,5,0,,,,1.0119667,0.0,0.0,0.0,708.60834
10,12,5,0,,,,3.1843667,0.0,0.0,0.0,723.05
10,13,5,0,,,,1.8657167,0.0,0.0,0.0,676.06665
10,14,5,0,,,,1.7394667,0.0,0.0,0.0,557.79584
10,15,5,0,,,,1.2369,0.0,0.0,0.0,508.85834
10,16,5,0,,,,0.18613334,0.0,0.0,0.0,320.11667
10,17,5,0,,,,0.35225,0.0,0.0,0.0,108.075
10,18,5,0,,,,0.37565,0.0,0.0,0.0,2.9
10,19,5,0,,,,1.4841167,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.4354,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.48555,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.44733334,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42965,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.7403917,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.2824,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.27446666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27043334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.26911667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.33875,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.81093335,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.3726,0.0,0.0,0.0,56.475
10,8,6,0,,,,0.27036667,0.0,0.0,0.0,293.525
10,9,6,0,,,,0.36828333,0.0,0.0,0.0,485.70416
10,10,6,0,,,,0.25438333,0.0,0.0,0.0,630.1458
10,11,6,0,,,,0.25125,0.0,0.0,0.0,712.55
10,12,6,0,,,,0.24371667,0.0,0.0,0.0,749.5958
10,13,6,0,,,,1.54715,0.0,0.0,0.0,724.4167
10,14,6,0,,,,0.5159,0.0,0.0,0.0,644.74164
10,15,6,0,,,,2.1501667,0.0,0.0,0.0,515.3625
10,16,6,0,,,,1.53125,0.0,0.0,0.0,329.84167
10,17,6,0,,,,0.71283334,0.0,0.0,0.0,120.825
10,18,6,0,,,,1.7347333,0.0,0.0,0.0,1.8666667
10,19,6,0,,,,0.3742,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1125333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.92511666,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.0156834,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.57075,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.28508332,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2741,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27433333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27456668,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27153334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.26838332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.272,0.0,0.0,0.0,76.48333
10,8,7,0,,,,0.28133333,0.0,0.0,0.0,286.9875
10,9,7,0,,,,0.28096667,0.0,0.0,0.0,468.62082
10,10,7,0,,,,0.53185,0.0,0.0,0.0,603.86664
10,11,7,0,,,,0.87535,0.0,0.0,0.0,691.17084
10,12,7,0,,,,2.9131835,0.0,0.0,0.0,729.5417
10,13,7,0,,,,2.4192667,0.0,0.0,0.0,713.19165
10,14,7,0,,,,0.8071667,0.0,0.0,0.0,634.11664
10,15,7,0,,,,2.0857,0.0,0.0,0.0,503.05832
10,16,7,0,,,,1.85465,0.0,0.0,0.0,235.95416
10,17,7,0,,,,0.47908333,0.0,0.0,0.0,84.1
10,18,7,0,,,,1.6757,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.49353334,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.32315,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.86181664,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.4146833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1698,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28795832,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.2887,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.288,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.28648335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.28556666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.2847,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.29483333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.28721666,0.0,0.0,0.0,71.941666
10,8,1,0,,,,0.28465,0.0,0.0,0.0,278.97083
10,9,1,0,,,,0.57591665,0.0,0.0,0.0,467.875
10,10,1,0,,,,0.63661665,0.0,0.0,0.0,614.05835
10,11,1,0,,,,2.0953834,0.0,0.0,0.0,702.92914
10,12,1,0,,,,1.1978333,0.0,0.0,0.0,734.76666
10,13,1,0,,,,0.63836664,0.0,0.0,0.0,698.80835
10,14,1,0,,,,1.6437833,0.0,0.0,0.0,627.925
10,15,1,0,,,,1.0953333,0.0,0.0,0.0,499.53333
10,16,1,0,,,,0.8989,0.0,0.0,0.0,273.74167
10,17,1,0,,,,1.59585,0.0,0.0,0.0,109.333336
10,18,1,0,,,,0.32256666,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.1028833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9209833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.6934167,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.1618,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.2977834,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.263525,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.25998333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26255,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3033,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.34148332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.74016666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.33158332,0.0,0.0,0.0,70.72083
10,8,2,0,,,,0.32885,0.0,0.0,0.0,279.7875
10,9,2,0,,,,0.32848334,0.0,0.0,0.0,469.40833
10,10,2,0,,,,0.32945,0.0,0.0,0.0,615.36664
10,11,2,0,,,,0.33323333,0.0,0.0,0.0,706.18335
10,12,2,0,,,,0.3267,0.0,0.0,0.0,742.68335
10,13,2,0,,,,0.32275,0.0,0.0,0.0,721.62915
10,14,2,0,,,,0.3591,0.0,0.0,0.0,645.62915
10,15,2,0,,,,1.9591833,0.0,0.0,0.0,502.09583
10,16,2,0,,,,0.32953334,0.0,0.0,0.0,309.01666
10,17,2,0,,,,0.61901665,0.0,0.0,0.0,101.604164
10,18,2,0,,,,1.2038,0.0,0.0,0.0,1.0291667
10,19,2,0,,,,0.44315,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.85715,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.91903335,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4362,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5501,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.880175,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.31618333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.31596667,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.31643334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.31316668,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3123,0.0,0.0,0.0,30.3625
10,8,3,0,,,,0.31355,0.0,0.0,0.0,91.27917
10,9,3,0,,,,0.6293667,0.0,0.0,0.0,168.5875
10,10,3,0,,,,1.40725,0.0,0.0,0.0,260.22916
10,11,3,0,,,,1.1605834,0.0,0.0,0.0,247.47084
10,12,3,0,,,,0.7794167,0.0,0.0,0.0,668.2292
10,13,3,0,,,,0.33651668,0.0,0.0,0.0,717.31665
10,14,3,0,,,,0.24708334,0.0,0.0,0.0,635.5958
10,15,3,0,,,,0.24948333,0.0,0.0,0.0,490.92917
10,16,3,0,,,,0.33193332,0.0,0.0,0.0,300.68332
10,17,3,0,,,,0.29851666,0.0,0.0,0.0,92.19583
10,18,3,0,,,,0.27821666,0.0,0.0,0.0,0.45
10,19,3,0,,,,0.7783167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8159667,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3580334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6210834,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.92751664,0.0,0.0,0.0,0.0
10,24,3,0,,,,2.2214417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.37083334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.31475,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31173334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.31085,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.32218334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.31323335,0.0,0.0,0.0,65.26667
10,8,4,0,,,,0.31311667,0.0,0.0,0.0,265.65833
10,9,4,0,,,,0.45063335,0.0,0.0,0.0,457.34167
10,10,4,0,,,,0.33871666,0.0,0.0,0.0,601.7917
10,11,4,0,,,,0.3142,0.0,0.0,0.0,690.13336
10,12,4,0,,,,0.31105,0.0,0.0,0.0,708.9875
10,13,4,0,,,,0.3077,0.0,0.0,0.0,669.05
10,14,4,0,,,,0.28623334,0.0,0.0,0.0,576.8
10,15,4,0,,,,1.2238,0.0,0.0,0.0,370.43332
10,16,4,0,,,,0.8739167,0.0,0.0,0.0,254.65
10,17,4,0,,,,1.7909334,0.0,0.0,0.0,111.25833
10,18,4,0,,,,0.9605167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.38291666,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.38265,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.39673334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7247334,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.3361167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.27599168,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.31201667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.30936667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.30951667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.3083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.30701667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.50486666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.43833333,0.0,0.0,0.0,53.033333
10,8,5,0,,,,0.3171,0.0,0.0,0.0,255.78334
10,9,5,0,,,,0.8299,0.0,0.0,0.0,445.36667
10,10,5,0,,,,0.41696668,0.0,0.0,0.0,591.32916
10,11,5,0,,,,0.31781667,0.0,0.0,0.0,684.6042
10,12,5,0,,,,0.31318334,0.0,0.0,0.0,714.92914
10,13,5,0,,,,0.30608332,0.0,0.0,0.0,687.0
10,14,5,0,,,,0.268,0.0,0.0,0.0,607.0333
10,15,5,0,,,,2.5446167,0.0,0.0,0.0,461.02084
10,16,5,0,,,,1.6860666,0.0,0.0,0.0,271.37918
10,17,5,0,,,,1.0711666,0.0,0.0,0.0,84.520836
10,18,5,0,,,,0.57046664,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.2657375,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.26543334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.44523335,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.4521,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.87705,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.733625,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.58875,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.62233335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31423333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31376666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31223333,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31141666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31301665,0.0,0.0,0.0,58.054165
10,8,6,0,,,,0.30843332,0.0,0.0,0.0,251.50833
10,9,6,0,,,,0.3097,0.0,0.0,0.0,441.77917
10,10,6,0,,,,1.2644,0.0,0.0,0.0,590.36664
10,11,6,0,,,,1.1309834,0.0,0.0,0.0,679.5625
10,12,6,0,,,,0.86408335,0.0,0.0,0.0,715.6375
10,13,6,0,,,,0.74658334,0.0,0.0,0.0,685.4083
10,14,6,0,,,,1.0593166,0.0,0.0,0.0,606.5375
10,15,6,0,,,,2.1875668,0.0,0.0,0.0,463.2
10,16,6,0,,,,0.33466667,0.0,0.0,0.0,265.21667
10,17,6,0,,,,1.4711334,0.0,0.0,0.0,77.2875
10,18,6,0,,,,0.2681,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26955,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3435333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.26888335,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.43025,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.55588335,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.0548666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5395667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.26921666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.31198335,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.31228334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.31101668,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.31393334,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1834167,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.241,0.0,0.0,0.0,4.383333
10,9,7,0,,,,0.6171,0.0,0.0,0.0,29.075
10,10,7,0,,,,0.7869833,0.0,0.0,0.0,321.675
10,11,7,0,,,,1.2795666,0.0,0.0,0.0,186.67917
10,12,7,0,,,,1.0536,0.0,0.0,0.0,296.22916
10,13,7,0,,,,0.6867667,0.0,0.0,0.0,157.4125
10,14,7,0,,,,0.2681,0.0,0.0,0.0,138.57083
10,15,7,0,,,,0.26743335,0.0,0.0,0.0,175.73334
10,16,7,0,,,,0.29503334,0.0,0.0,0.0,93.4375
10,17,7,0,,,,0.26051667,0.0,0.0,0.0,19.441668
10,18,7,0,,,,0.27796668,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6718,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.957,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2560834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4552833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2808666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.94456667,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.31888333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.31491667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31276667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31323335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30726665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.35576665,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.60106665,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.84751666,0.0,0.0,0.0,11.766666
10,9,1,0,,,,0.6730667,0.0,0.0,0.0,64.566666
10,10,1,0,,,,0.82643336,0.0,0.0,0.0,112.05417
10,11,1,0,,,,1.0256,0.0,0.0,0.0,52.925
10,12,1,0,,,,0.85325,0.0,0.0,0.0,193.54584
10,13,1,0,,,,0.5628,0.0,0.0,0.0,181.80833
10,14,1,0,,,,0.31476668,0.0,0.0,0.0,118.1125
10,15,1,0,,,,0.31395,0.0,0.0,0.0,64.675
10,16,1,0,,,,0.94476664,0.0,0.0,0.0,5.1375
10,17,1,0,,,,0.9888167,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.7819,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0486833,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.7364666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3906167,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.39375,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.31505,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.3059,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.30325,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.30313334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.30635,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.3054,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30495,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.3816,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.61775,0.0,0.0,0.0,73.23333
10,8,2,0,,,,0.2211,0.0,0.0,0.0,282.43332
10,9,2,0,,,,0.22011666,0.0,0.0,0.0,490.15417
10,10,2,0,,,,0.22405,0.0,0.0,0.0,652.1875
10,11,2,0,,,,0.6429,0.0,0.0,0.0,724.2708
10,12,2,0,,,,0.5287667,0.0,0.0,0.0,754.325
10,13,2,0,,,,0.21568333,0.0,0.0,0.0,732.1583
10,14,2,0,,,,0.21563333,0.0,0.0,0.0,651.5875
10,15,2,0,,,,0.23306666,0.0,0.0,0.0,508.3375
10,16,2,0,,,,0.35723335,0.0,0.0,0.0,311.41666
10,17,2,0,,,,0.6857,0.0,0.0,0.0,91.03333
10,18,2,0,,,,1.08345,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.7000667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.90515,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.9183667,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.34485,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.7700334,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.2149,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.30663332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.26323333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.26135,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26133335,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.2595,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.29016668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.3337,0.0,0.0,0.0,68.7875
10,8,3,0,,,,1.0948,0.0,0.0,0.0,304.225
10,9,3,0,,,,1.3769166,0.0,0.0,0.0,515.11664
10,10,3,0,,,,0.55453336,0.0,0.0,0.0,670.88336
10,11,3,0,,,,0.51075,0.0,0.0,0.0,764.81665
10,12,3,0,,,,0.24395,0.0,0.0,0.0,796.00836
10,13,3,0,,,,0.24001667,0.0,0.0,0.0,766.99164
10,14,3,0,,,,0.2699,0.0,0.0,0.0,677.0292
10,15,3,0,,,,0.24335,0.0,0.0,0.0,534.64166
10,16,3,0,,,,0.41188332,0.0,0.0,0.0,336.20416
10,17,3,0,,,,0.25061667,0.0,0.0,0.0,100.629166
10,18,3,0,,,,0.44168332,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.1667,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.9965832,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.3876667,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.0121334,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.7663,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.37273332,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.27383333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.27361667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.27526668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.30931666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27425,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.49231666,0.0,0.0,0.0,69.54583
10,8,4,0,,,,0.5653667,0.0,0.0,0.0,308.1125
10,9,4,0,,,,0.26893333,0.0,0.0,0.0,518.69586
10,10,4,0,,,,0.2703,0.0,0.0,0.0,673.35
10,11,4,0,,,,0.2733,0.0,0.0,0.0,766.50415
10,12,4,0,,,,0.26531667,0.0,0.0,0.0,797.5833
10,13,4,0,,,,0.26235,0.0,0.0,0.0,766.6667
10,14,4,0,,,,0.26373333,0.0,0.0,0.0,675.8875
10,15,4,0,,,,0.5927167,0.0,0.0,0.0,529.92084
10,16,4,0,,,,1.4935334,0.0,0.0,0.0,329.19583
10,17,4,0,,,,1.23505,0.0,0.0,0.0,98.46667
10,18,4,0,,,,0.4533,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.7131833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7245,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6976,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0195167,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.4343166,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5446333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.27148333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.2712,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27006668,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.26971668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.26848334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.27025,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.49596667,0.0,0.0,0.0,67.495834
10,8,5,0,,,,0.8746,0.0,0.0,0.0,297.075
10,9,5,0,,,,0.68378335,0.0,0.0,0.0,490.93332
10,10,5,0,,,,0.72216666,0.0,0.0,0.0,624.0208
10,11,5,0,,,,0.62381667,0.0,0.0,0.0,711.1
10,12,5,0,,,,0.5376833,0.0,0.0,0.0,742.6625
10,13,5,0,,,,3.4148834,0.0,0.0,0.0,717.8958
10,14,5,0,,,,1.3919667,0.0,0.0,0.0,639.99164
10,15,5,0,,,,2.44915,0.0,0.0,0.0,501.95416
10,16,5,0,,,,0.9697833,0.0,0.0,0.0,312.1375
10,17,5,0,,,,1.4765,0.0,0.0,0.0,63.070835
10,18,5,0,,,,2.3121333,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.79815,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8800334,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.64255,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.91075,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.9709,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.46836665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27895,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2784,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.27495,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.2727,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7434,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.42128333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29738334,0.0,0.0,0.0,68.1875
10,8,6,0,,,,0.5542333,0.0,0.0,0.0,299.41666
10,9,6,0,,,,1.3933333,0.0,0.0,0.0,496.83334
10,10,6,0,,,,0.96425,0.0,0.0,0.0,642.85834
10,11,6,0,,,,2.068,0.0,0.0,0.0,726.67084
10,12,6,0,,,,3.3277667,0.0,0.0,0.0,754.44586
10,13,6,0,,,,1.0011667,0.0,0.0,0.0,717.1625
10,14,6,0,,,,1.2696,0.0,0.0,0.0,651.3875
10,15,6,0,,,,1.4005166,0.0,0.0,0.0,515.81665
10,16,6,0,,,,0.405,0.0,0.0,0.0,318.43332
10,17,6,0,,,,0.4095,0.0,0.0,0.0,88.745834
10,18,6,0,,,,0.33131668,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.8706167,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.67438334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9379333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.00105,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.27458334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27523333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27418333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27493334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.27386665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.31731668,0.0,0.0,0.0,10.504167
10,8,7,0,,,,0.55906665,0.0,0.0,0.0,136.70416
10,9,7,0,,,,0.9199333,0.0,0.0,0.0,312.1875
10,10,7,0,,,,0.82575,0.0,0.0,0.0,330.375
10,11,7,0,,,,0.29243332,0.0,0.0,0.0,397.425
10,12,7,0,,,,0.18928333,0.0,0.0,0.0,85.94583
10,13,7,0,,,,0.19705,0.0,0.0,0.0,168.28334
10,14,7,0,,,,0.18776667,0.0,0.0,0.0,190.73334
10,15,7,0,,,,1.5995,0.0,0.0,0.0,78.82917
10,16,7,0,,,,0.21603334,0.0,0.0,0.0,11.466666
10,17,7,0,,,,0.8901833,0.0,0.0,0.0,0.0
10,18,7,0,,,,2.36305,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.67446667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.67475,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.67425,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6799,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69028336,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.89178336,0.0,0.0,0.0,0.0
10,1,1,0,,,,3.0898833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6435,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2678,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.26716667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5798333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.54385,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.40933332,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.8015,0.0,0.0,0.0,2.4791667
10,9,1,0,,,,1.08345,0.0,0.0,0.0,111.979164
10,10,1,0,,,,0.99735,0.0,0.0,0.0,225.575
10,11,1,0,,,,2.0901167,0.0,0.0,0.0,71.59583
10,12,1,0,,,,0.3267,0.0,0.0,0.0,98.78333
10,13,1,0,,,,0.18926667,0.0,0.0,0.0,142.17917
10,14,1,0,,,,0.18976666,0.0,0.0,0.0,169.81667
10,15,1,0,,,,0.21285,0.0,0.0,0.0,24.258333
10,16,1,0,,,,0.36806667,0.0,0.0,0.0,25.304167
10,17,1,0,,,,0.59568334,0.0,0.0,0.0,3.8541667
10,18,1,0,,,,1.0019333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1087333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.64276665,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.79285,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6688833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.474225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.32505,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.31856668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.31395,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.31256667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.31176665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.8505333,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.5070333,0.0,0.0,0.0,51.666668
10,8,2,0,,,,1.2406833,0.0,0.0,0.0,282.69168
10,9,2,0,,,,0.45826668,0.0,0.0,0.0,488.15
10,10,2,0,,,,0.23723334,0.0,0.0,0.0,628.925
10,11,2,0,,,,0.23386666,0.0,0.0,0.0,708.225
10,12,2,0,,,,0.34626666,0.0,0.0,0.0,736.25
10,13,2,0,,,,0.72073334,0.0,0.0,0.0,693.32916
10,14,2,0,,,,0.41373333,0.0,0.0,0.0,603.35
10,15,2,0,,,,0.9810333,0.0,0.0,0.0,462.40833
10,16,2,0,,,,1.4237666,0.0,0.0,0.0,281.34583
10,17,2,0,,,,0.95628333,0.0,0.0,0.0,63.691666
10,18,2,0,,,,1.3171333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.45835,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.66026664,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.0458,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9163333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0778333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6960667,0.0,0.0,0.0,0.0
10,1,3,0,,,,2.0763834,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.8270917,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2683,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.26958334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.29915,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30921668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.31148332,0.0,0.0,0.0,49.6
10,8,3,0,,,,0.31215,0.0,0.0,0.0,227.9625
10,9,3,0,,,,0.31215,0.0,0.0,0.0,463.48334
10,10,3,0,,,,0.31498334,0.0,0.0,0.0,619.75836
10,11,3,0,,,,0.297,0.0,0.0,0.0,702.7
10,12,3,0,,,,0.55483335,0.0,0.0,0.0,701.43335
10,13,3,0,,,,2.1455333,0.0,0.0,0.0,644.8125
10,14,3,0,,,,0.7843,0.0,0.0,0.0,457.6
10,15,3,0,,,,0.20596667,0.0,0.0,0.0,388.08334
10,16,3,0,,,,0.18435,0.0,0.0,0.0,135.14583
10,17,3,0,,,,0.18468334,0.0,0.0,0.0,43.7875
10,18,3,0,,,,0.18248333,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.1863,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.233,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.4465,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.4654,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.83196664,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.0378666,0.0,0.0,0.0,0.0
10,1,4,0,,,,2.0284166,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2711,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.26968333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.2673,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.26573333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.92268336,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.5637667,0.0,0.0,0.0,19.816668
10,8,4,0,,,,0.75665,0.0,0.0,0.0,154.57916
10,9,4,0,,,,0.6349,0.0,0.0,0.0,378.4
10,10,4,0,,,,0.26755,0.0,0.0,0.0,351.22916
10,11,4,0,,,,0.27433333,0.0,0.0,0.0,500.84583
10,12,4,0,,,,0.27045,0.0,0.0,0.0,461.53333
10,13,4,0,,,,0.27131668,0.0,0.0,0.0,320.85834
10,14,4,0,,,,0.22638333,0.0,0.0,0.0,336.85
10,15,4,0,,,,0.18676667,0.0,0.0,0.0,166.66667
10,16,4,0,,,,0.18896666,0.0,0.0,0.0,71.97083
10,17,4,0,,,,0.3067,0.0,0.0,0.0,17.8
10,18,4,0,,,,0.68666667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.0193334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.6645833,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.4682834,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.032,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.26951668,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.26891667,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1818,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.27305,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.27075,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27061668,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.29445,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.26746666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.27121666,0.0,0.0,0.0,30.1125
10,8,5,0,,,,0.26931667,0.0,0.0,0.0,75.25
10,9,5,0,,,,0.26526666,0.0,0.0,0.0,178.40416
10,10,5,0,,,,0.8329167,0.0,0.0,0.0,245.2875
10,11,5,0,,,,0.9353167,0.0,0.0,0.0,125.85
10,12,5,0,,,,0.2006,0.0,0.0,0.0,222.59166
10,13,5,0,,,,0.3148,0.0,0.0,0.0,121.7375
10,14,5,0,,,,0.47998333,0.0,0.0,0.0,158.775
10,15,5,0,,,,0.6699,0.0,0.0,0.0,174.88333
10,16,5,0,,,,0.6585,0.0,0.0,0.0,174.21666
10,17,5,0,,,,0.65751666,0.0,0.0,0.0,31.341667
10,18,5,0,,,,0.65903336,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.7179667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0219,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2255334,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7877834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.4632167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.29340833,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.31106666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3108,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.31125,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.32276666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.31635,0.0,0.0,0.0,23.683332
10,8,6,0,,,,0.33236668,0.0,0.0,0.0,143.65
10,9,6,0,,,,0.8836833,0.0,0.0,0.0,308.90417
10,10,6,0,,,,1.8488333,0.0,0.0,0.0,464.6375
10,11,6,0,,,,1.1536334,0.0,0.0,0.0,544.0375
10,12,6,0,,,,0.58963335,0.0,0.0,0.0,663.25
10,13,6,0,,,,0.54305,0.0,0.0,0.0,461.40417
10,14,6,0,,,,1.9423167,0.0,0.0,0.0,370.4
10,15,6,0,,,,1.58875,0.0,0.0,0.0,241.28334
10,16,6,0,,,,1.23145,0.0,0.0,0.0,112.55
10,17,6,0,,,,0.56745,0.0,0.0,0.0,16.641666
10,18,6,0,,,,0.26628333,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.45848334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0134166,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.5312667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.79965,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34231666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.27651668,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.2748,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.27518332,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27505,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.3284667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.29278332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.26868334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26955,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.66213334,0.0,0.0,0.0,37.170834
10,9,7,0,,,,0.5926667,0.0,0.0,0.0,75.01667
10,10,7,0,,,,0.6296667,0.0,0.0,0.0,109.4125
10,11,7,0,,,,0.65353334,0.0,0.0,0.0,308.7875
10,12,7,0,,,,0.2692,0.0,0.0,0.0,207.95833
10,13,7,0,,,,0.27335,0.0,0.0,0.0,108.17917
10,14,7,0,,,,0.31141666,0.0,0.0,0.0,60.408333
10,15,7,0,,,,0.29919583,0.0,0.0,0.0,18.7875
10,16,7,0,,,,0.28236666,0.0,0.0,0.0,2.0458333
10,17,7,0,,,,0.31801668,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.3106,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.46861666,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.84096664,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.87941664,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.50075,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58675,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6238,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.55175,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3224,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31258333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31148332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3133,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.31331667,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.31881666,0.0,0.0,0.0,12.329166
10,8,1,0,,,,0.31593335,0.0,0.0,0.0,69.5375
10,9,1,0,,,,0.44568333,0.0,0.0,0.0,251.2
10,10,1,0,,,,0.84468335,0.0,0.0,0.0,364.82916
10,11,1,0,,,,0.7245167,0.0,0.0,0.0,491.04584
10,12,1,0,,,,1.0283,0.0,0.0,0.0,627.7083
10,13,1,0,,,,1.40035,0.0,0.0,0.0,287.13333
10,14,1,0,,,,0.36713332,0.0,0.0,0.0,293.57916
10,15,1,0,,,,0.23785,0.0,0.0,0.0,276.97916
10,16,1,0,,,,0.31193334,0.0,0.0,0.0,70.38333
10,17,1,0,,,,0.92001665,0.0,0.0,0.0,13.7125
10,18,1,0,,,,0.27291667,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.25221667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.25476667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.25646666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.26275,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.82533336,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2093834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36196667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.31655,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3121,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30715,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.32041666,0.0,0.0,0.0,13.691667
11,8,2,0,,,,0.50663334,0.0,0.0,0.0,59.866665
11,9,2,0,,,,0.62915,0.0,0.0,0.0,82.53333
11,10,2,0,,,,0.8649333,0.0,0.0,0.0,233.04584
11,11,2,0,,,,0.7431167,0.0,0.0,0.0,310.04584
11,12,2,0,,,,0.23656666,0.0,0.0,0.0,374.7125
11,13,2,0,,,,0.23403333,0.0,0.0,0.0,292.8125
11,14,2,0,,,,0.28846666,0.0,0.0,0.0,234.08333
11,15,2,0,,,,0.62513334,0.0,0.0,0.0,124.1875
11,16,2,0,,,,0.41438332,0.0,0.0,0.0,257.6375
11,17,2,0,,,,1.4938166,0.0,0.0,0.0,45.0375
11,18,2,0,,,,0.41436666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.51865,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.6731,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0632167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.8609333,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.45955,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0763583,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.53498334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3065,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.30486667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.97375,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.75846666,0.0,0.0,0.0,51.25
11,8,3,0,,,,0.48793334,0.0,0.0,0.0,287.2875
11,9,3,0,,,,0.83353335,0.0,0.0,0.0,504.66666
11,10,3,0,,,,0.83823335,0.0,0.0,0.0,664.1583
11,11,3,0,,,,0.29873332,0.0,0.0,0.0,758.55
11,12,3,0,,,,0.17713334,0.0,0.0,0.0,786.8125
11,13,3,0,,,,0.18268333,0.0,0.0,0.0,753.11664
11,14,3,0,,,,0.17366667,0.0,0.0,0.0,662.24164
11,15,3,0,,,,0.17501667,0.0,0.0,0.0,508.26666
11,16,3,0,,,,0.17725,0.0,0.0,0.0,300.74167
11,17,3,0,,,,0.50715,0.0,0.0,0.0,68.245834
11,18,3,0,,,,0.85681665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.78165,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.50201666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.50655,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.51088333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6096333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.6824167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.5595,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.28191668,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26398334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26303333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.26243332,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.26153332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.34235,0.0,0.0,0.0,44.7
11,8,4,0,,,,0.85283333,0.0,0.0,0.0,270.50418
11,9,4,0,,,,1.0377667,0.0,0.0,0.0,481.55832
11,10,4,0,,,,0.92123336,0.0,0.0,0.0,637.39166
11,11,4,0,,,,0.21906666,0.0,0.0,0.0,727.89166
11,12,4,0,,,,0.99913335,0.0,0.0,0.0,756.9667
11,13,4,0,,,,1.55745,0.0,0.0,0.0,727.175
11,14,4,0,,,,1.7936,0.0,0.0,0.0,638.88336
11,15,4,0,,,,1.4661666,0.0,0.0,0.0,487.47083
11,16,4,0,,,,1.59305,0.0,0.0,0.0,284.36667
11,17,4,0,,,,1.1947334,0.0,0.0,0.0,56.258335
11,18,4,0,,,,0.8681667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.59751666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.5962667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.49671668,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.47873333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.44941667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.7314,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.1340834,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.1944,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.28836668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.27355,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.27128333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2716,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3694,0.0,0.0,0.0,43.475
11,8,5,0,,,,0.3414,0.0,0.0,0.0,259.49167
11,9,5,0,,,,0.37775,0.0,0.0,0.0,462.55832
11,10,5,0,,,,0.65931666,0.0,0.0,0.0,604.48334
11,11,5,0,,,,2.32135,0.0,0.0,0.0,689.7208
11,12,5,0,,,,1.13825,0.0,0.0,0.0,718.1583
11,13,5,0,,,,0.51248336,0.0,0.0,0.0,699.6375
11,14,5,0,,,,2.17435,0.0,0.0,0.0,610.5
11,15,5,0,,,,3.4467332,0.0,0.0,0.0,463.25
11,16,5,0,,,,1.2184666,0.0,0.0,0.0,238.5
11,17,5,0,,,,1.8679833,0.0,0.0,0.0,52.075
11,18,5,0,,,,1.4941833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.48745,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.85833335,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.7359833,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6764,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.36413333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25403333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2516,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.24488333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.24406667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.28521666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.31183332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.31933334,0.0,0.0,0.0,34.870834
11,8,6,0,,,,0.8676,0.0,0.0,0.0,256.40833
11,9,6,0,,,,1.2658833,0.0,0.0,0.0,452.6875
11,10,6,0,,,,0.79823333,0.0,0.0,0.0,594.7
11,11,6,0,,,,0.26555,0.0,0.0,0.0,686.6667
11,12,6,0,,,,0.24775,0.0,0.0,0.0,720.39166
11,13,6,0,,,,0.20866667,0.0,0.0,0.0,694.20416
11,14,6,0,,,,0.20718333,0.0,0.0,0.0,609.43335
11,15,6,0,,,,0.2024375,0.0,0.0,0.0,459.83124
11,16,6,0,,,,0.2078,0.0,0.0,0.0,265.82916
11,17,6,0,,,,1.1023166,0.0,0.0,0.0,50.166668
11,18,6,0,,,,0.21075,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.571,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.5427333,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.9953,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0078666,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.00635,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.851275,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36166668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31775,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31853333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31523332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3137,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.13803338,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.22681667,0.0,0.0,0.0,239.325
11,8,7,0,,,,0.46168333,0.0,0.0,0.0,456.40417
11,9,7,0,,,,0.67766666,0.0,0.0,0.0,602.67914
11,10,7,0,,,,0.67843336,0.0,0.0,0.0,686.3542
11,11,7,0,,,,0.3425,0.0,0.0,0.0,713.2167
11,12,7,0,,,,0.32738334,0.0,0.0,0.0,689.5958
11,13,7,0,,,,0.7830833,0.0,0.0,0.0,589.11664
11,14,7,0,,,,0.25471666,0.0,0.0,0.0,436.9125
11,15,7,0,,,,0.2546,0.0,0.0,0.0,176.7
11,16,7,0,,,,0.2527,0.0,0.0,0.0,21.433332
11,17,7,0,,,,0.4401,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.48723334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.53068334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.7855333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9084167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9558667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1035833,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.34036666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3096,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3118,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.31271666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.31213334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.3278,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.23925,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.28761667,0.0,0.0,0.0,242.81667
11,8,1,0,,,,0.32756665,0.0,0.0,0.0,448.07916
11,9,1,0,,,,0.69295,0.0,0.0,0.0,591.675
11,10,1,0,,,,0.68628335,0.0,0.0,0.0,675.4042
11,11,1,0,,,,1.0434333,0.0,0.0,0.0,693.9792
11,12,1,0,,,,1.6592667,0.0,0.0,0.0,660.86664
11,13,1,0,,,,0.7955833,0.0,0.0,0.0,586.64166
11,14,1,0,,,,0.55605,0.0,0.0,0.0,442.275
11,15,1,0,,,,0.48646668,0.0,0.0,0.0,216.31667
11,16,1,0,,,,1.0478667,0.0,0.0,0.0,8.941667
11,17,1,0,,,,0.561,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.0134333,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.62983334,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.54315,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.45288333,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.3324,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.6317666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.27088332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.26906666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26848334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26641667,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26611668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28846666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.43653333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.41398335,0.0,0.0,0.0,238.16667
11,8,2,0,,,,0.265175,0.0,0.0,0.0,439.69894
11,9,2,0,,,,0.26418334,0.0,0.0,0.0,591.2708
