month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,10,2,0,,,,0.27051666,0.0,0.0,0.0,687.37915
11,11,2,0,,,,0.26736668,0.0,0.0,0.0,722.57086
11,12,2,0,,,,1.4890167,0.0,0.0,0.0,687.5958
11,13,2,0,,,,0.2649,0.0,0.0,0.0,605.025
11,14,2,0,,,,1.5660334,0.0,0.0,0.0,460.00833
11,15,2,0,,,,1.7544833,0.0,0.0,0.0,260.6125
11,16,2,0,,,,0.5598,0.0,0.0,0.0,48.591667
11,17,2,0,,,,1.3658667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.34866667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.6005,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.6367,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.4396667,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.4307833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.40225,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.27660835,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.27198333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.27121666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.27058333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.27246666,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.3956,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1228666,0.0,0.0,0.0,246.15416
11,8,3,0,,,,1.1898834,0.0,0.0,0.0,456.3375
11,9,3,0,,,,0.49818334,0.0,0.0,0.0,578.2792
11,10,3,0,,,,0.26675,0.0,0.0,0.0,638.73334
11,11,3,0,,,,0.3438,0.0,0.0,0.0,676.5208
11,12,3,0,,,,1.2828,0.0,0.0,0.0,674.2833
11,13,3,0,,,,1.43395,0.0,0.0,0.0,602.7083
11,14,3,0,,,,1.4833167,0.0,0.0,0.0,465.85
11,15,3,0,,,,0.94088334,0.0,0.0,0.0,268.53333
11,16,3,0,,,,0.7187833,0.0,0.0,0.0,47.366665
11,17,3,0,,,,1.3219334,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8344833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6958333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9355,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.401,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.5828667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.26818332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26523334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.26623333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26933333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.2722,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.53165,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33285,0.0,0.0,0.0,243.15834
11,8,4,0,,,,0.26853332,0.0,0.0,0.0,447.80417
11,9,4,0,,,,0.46883333,0.0,0.0,0.0,587.4167
11,10,4,0,,,,1.8695333,0.0,0.0,0.0,673.93335
11,11,4,0,,,,1.84575,0.0,0.0,0.0,704.6375
11,12,4,0,,,,1.8080333,0.0,0.0,0.0,674.9125
11,13,4,0,,,,1.1663333,0.0,0.0,0.0,584.88336
11,14,4,0,,,,1.33275,0.0,0.0,0.0,441.475
11,15,4,0,,,,1.4943666,0.0,0.0,0.0,249.175
11,16,4,0,,,,2.1631668,0.0,0.0,0.0,42.6375
11,17,4,0,,,,1.7323166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.58666664,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.7006834,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0472333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.69558334,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.64318335,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.46215,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5604417,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.47431666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27286667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.26771668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.26615,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2664,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.16470003,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26596665,0.0,0.0,0.0,241.1625
11,8,5,0,,,,0.5559833,0.0,0.0,0.0,445.175
11,9,5,0,,,,0.94421667,0.0,0.0,0.0,591.4708
11,10,5,0,,,,1.5178334,0.0,0.0,0.0,675.9375
11,11,5,0,,,,2.0620208,0.0,0.0,0.0,704.65314
11,12,5,0,,,,0.77363336,0.0,0.0,0.0,673.3
11,13,5,0,,,,2.3721333,0.0,0.0,0.0,585.95
11,14,5,0,,,,4.019067,0.0,0.0,0.0,443.7375
11,15,5,0,,,,2.6367166,0.0,0.0,0.0,252.45
11,16,5,0,,,,2.2556834,0.0,0.0,0.0,42.270832
11,17,5,0,,,,1.9297667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4874834,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.67943335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.2672,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.4077,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.55035,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.65491664,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6596,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.66113335,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.2971,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29623333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.29571667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.4027,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.8825333,0.0,0.0,0.0,188.00417
11,8,6,0,,,,0.5513167,0.0,0.0,0.0,329.53333
11,9,6,0,,,,0.47348332,0.0,0.0,0.0,247.9
11,10,6,0,,,,0.2098,0.0,0.0,0.0,406.69168
11,11,6,0,,,,0.20465,0.0,0.0,0.0,376.54584
11,12,6,0,,,,0.2149,0.0,0.0,0.0,450.19168
11,13,6,0,,,,0.52073336,0.0,0.0,0.0,491.29166
11,14,6,0,,,,1.6190667,0.0,0.0,0.0,273.275
11,15,6,0,,,,2.4243,0.0,0.0,0.0,141.94583
11,16,6,0,,,,1.0297667,0.0,0.0,0.0,16.8875
11,17,6,0,,,,0.27186668,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27203333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4154,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.42618334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.54688334,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.47101668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.26999167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.27061668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.27143332,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.27043334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.27021667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.2704,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.43956667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.60753334,0.0,0.0,0.0,235.94583
11,8,7,0,,,,0.27161667,0.0,0.0,0.0,443.54584
11,9,7,0,,,,0.3672,0.0,0.0,0.0,591.1458
11,10,7,0,,,,1.6915833,0.0,0.0,0.0,683.175
11,11,7,0,,,,1.0141333,0.0,0.0,0.0,713.80835
11,12,7,0,,,,0.68163335,0.0,0.0,0.0,682.2125
11,13,7,0,,,,0.82765,0.0,0.0,0.0,598.7125
11,14,7,0,,,,0.9787667,0.0,0.0,0.0,455.60416
11,15,7,0,,,,0.33486667,0.0,0.0,0.0,253.14583
11,16,7,0,,,,2.0653167,0.0,0.0,0.0,38.958332
11,17,7,0,,,,1.3626,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.0090834,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.57088333,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.82101667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.6832833,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.1503,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.59356666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.27935,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.27446666,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.0998,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.0465,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.27353334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.28616667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.49463335,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6436833,0.0,0.0,0.0,229.97917
11,8,1,0,,,,0.7463667,0.0,0.0,0.0,431.77917
11,9,1,0,,,,0.18333334,0.0,0.0,0.0,574.4625
11,10,1,0,,,,0.18901667,0.0,0.0,0.0,660.55
11,11,1,0,,,,0.18615,0.0,0.0,0.0,692.80414
11,12,1,0,,,,0.1863,0.0,0.0,0.0,665.5375
11,13,1,0,,,,0.18496667,0.0,0.0,0.0,584.0958
11,14,1,0,,,,0.37591666,0.0,0.0,0.0,445.7375
11,15,1,0,,,,1.1497,0.0,0.0,0.0,252.28334
11,16,1,0,,,,1.1182834,0.0,0.0,0.0,43.05
11,17,1,0,,,,1.2897,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.64776665,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1459833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.6752834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.9064,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.3499,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.69595,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.2983416,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.27,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.26838332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.26948333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.26943332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28666666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.18566668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.2688,0.0,0.0,0.0,217.97084
11,8,2,0,,,,0.4989,0.0,0.0,0.0,424.0
11,9,2,0,,,,1.1189166,0.0,0.0,0.0,576.6583
11,10,2,0,,,,1.6496167,0.0,0.0,0.0,543.25
11,11,2,0,,,,0.69875,0.0,0.0,0.0,633.25836
11,12,2,0,,,,0.5014,0.0,0.0,0.0,630.37085
11,13,2,0,,,,0.35231668,0.0,0.0,0.0,366.48334
11,14,2,0,,,,0.25546667,0.0,0.0,0.0,254.2375
11,15,2,0,,,,0.20625,0.0,0.0,0.0,77.754166
11,16,2,0,,,,0.36383334,0.0,0.0,0.0,5.9375
11,17,2,0,,,,0.41453335,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.45421666,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.4777,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.7856,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9497,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.1832666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.4721668,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.6013917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.30816665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3097,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3091,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.32313332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.74521667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.55735,0.0,0.0,0.0,211.29167
11,8,3,0,,,,0.28958333,0.0,0.0,0.0,421.72916
11,9,3,0,,,,0.2892,0.0,0.0,0.0,527.10834
11,10,3,0,,,,0.29406667,0.0,0.0,0.0,434.59583
11,11,3,0,,,,0.29011667,0.0,0.0,0.0,551.44586
11,12,3,0,,,,0.29018334,0.0,0.0,0.0,495.45834
11,13,3,0,,,,0.37218332,0.0,0.0,0.0,421.6375
11,14,3,0,,,,0.5150833,0.0,0.0,0.0,420.52084
11,15,3,0,,,,0.52896667,0.0,0.0,0.0,206.45416
11,16,3,0,,,,0.86688334,0.0,0.0,0.0,21.425
11,17,3,0,,,,0.61985,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.51778334,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5315667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9418333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9547,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8217167,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.0195668,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.314125,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30991668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30908334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30751666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.30848333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.3266,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.22643335,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30913332,0.0,0.0,0.0,234.9375
11,8,4,0,,,,0.41158333,0.0,0.0,0.0,458.9875
11,9,4,0,,,,2.0668833,0.0,0.0,0.0,620.8333
11,10,4,0,,,,2.3108,0.0,0.0,0.0,719.8625
11,11,4,0,,,,0.8046,0.0,0.0,0.0,754.23334
11,12,4,0,,,,0.31196666,0.0,0.0,0.0,724.3625
11,13,4,0,,,,0.21988334,0.0,0.0,0.0,634.55835
11,14,4,0,,,,0.2206,0.0,0.0,0.0,478.51666
11,15,4,0,,,,0.22216667,0.0,0.0,0.0,262.52917
11,16,4,0,,,,0.2248,0.0,0.0,0.0,37.179165
11,17,4,0,,,,0.21853334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25228333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.544,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.8293667,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.86681664,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.52535,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.49178332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.30525833,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.30225,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.30138335,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30345,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30481666,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.30815,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.4299,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.7161666,0.0,0.0,0.0,233.96666
11,8,5,0,,,,1.5604666,0.0,0.0,0.0,453.7625
11,9,5,0,,,,0.24906667,0.0,0.0,0.0,614.2833
11,10,5,0,,,,0.82823336,0.0,0.0,0.0,708.7
11,11,5,0,,,,0.5563667,0.0,0.0,0.0,738.6042
11,12,5,0,,,,0.23855,0.0,0.0,0.0,707.99585
11,13,5,0,,,,0.34953332,0.0,0.0,0.0,607.3875
11,14,5,0,,,,0.5655,0.0,0.0,0.0,457.7375
11,15,5,0,,,,0.55613333,0.0,0.0,0.0,259.85
11,16,5,0,,,,0.6041167,0.0,0.0,0.0,40.529167
11,17,5,0,,,,0.59671664,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8739,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.0537666,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.6307167,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6922,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7478167,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.6368167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.63400835,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.30453333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.30648333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.30431667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30023333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.30041668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.21771668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.42951667,0.0,0.0,0.0,230.50417
11,8,6,0,,,,1.8517667,0.0,0.0,0.0,437.075
11,9,6,0,,,,2.7632666,0.0,0.0,0.0,558.44165
11,10,6,0,,,,1.28875,0.0,0.0,0.0,454.7625
11,11,6,0,,,,0.71005,0.0,0.0,0.0,314.7375
11,12,6,0,,,,0.18485,0.0,0.0,0.0,264.4625
11,13,6,0,,,,0.5467833,0.0,0.0,0.0,248.57083
11,14,6,0,,,,0.30305,0.0,0.0,0.0,448.3625
11,15,6,0,,,,1.7093,0.0,0.0,0.0,134.2625
11,16,6,0,,,,0.9410333,0.0,0.0,0.0,9.1375
11,17,6,0,,,,0.8103833,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.37418333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.30125,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29876667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.30233333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.29853332,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.29791668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.48818332,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.61258334,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.346,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.33913332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31168333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.30533335,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7011333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.70921665,0.0,0.0,0.0,28.016666
11,8,7,0,,,,0.46856666,0.0,0.0,0.0,217.175
11,9,7,0,,,,0.83945,0.0,0.0,0.0,467.86667
11,10,7,0,,,,1.2665,0.0,0.0,0.0,587.74164
11,11,7,0,,,,0.26086667,0.0,0.0,0.0,481.2625
11,12,7,0,,,,0.25058332,0.0,0.0,0.0,525.35
11,13,7,0,,,,0.24993333,0.0,0.0,0.0,335.75
11,14,7,0,,,,0.2491,0.0,0.0,0.0,140.80417
11,15,7,0,,,,0.46625,0.0,0.0,0.0,29.920834
11,16,7,0,,,,0.99795,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2952334,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.8793167,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8390833,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8401833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.8454,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.84391665,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84218335,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.810375,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.49931666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.31553334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.3063,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30376667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30276668,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.54765,0.0,0.0,0.0,41.920834
11,8,1,0,,,,0.92116666,0.0,0.0,0.0,99.65417
11,9,1,0,,,,1.5124167,0.0,0.0,0.0,207.21666
11,10,1,0,,,,1.0308833,0.0,0.0,0.0,212.8
11,11,1,0,,,,0.92155,0.0,0.0,0.0,129.32083
11,12,1,0,,,,1.8200333,0.0,0.0,0.0,27.720833
11,13,1,0,,,,0.95053333,0.0,0.0,0.0,47.8
11,14,1,0,,,,0.5933333,0.0,0.0,0.0,57.116665
11,15,1,0,,,,0.5891,0.0,0.0,0.0,17.479166
11,16,1,0,,,,0.65603334,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.7535333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62118334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.61141664,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.82515,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0025333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.5974,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.35493332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.72103333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.6775,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30871665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.3599,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.38881665,0.0,0.0,0.0,206.72917
11,8,2,0,,,,0.2223,0.0,0.0,0.0,426.91666
11,9,2,0,,,,0.22195,0.0,0.0,0.0,580.60834
11,10,2,0,,,,0.22671667,0.0,0.0,0.0,675.2125
11,11,2,0,,,,0.26831666,0.0,0.0,0.0,705.5833
11,12,2,0,,,,0.33218333,0.0,0.0,0.0,672.525
11,13,2,0,,,,0.35981667,0.0,0.0,0.0,581.38336
11,14,2,0,,,,0.21936667,0.0,0.0,0.0,446.5625
11,15,2,0,,,,0.22186667,0.0,0.0,0.0,253.7875
11,16,2,0,,,,0.32341668,0.0,0.0,0.0,31.4125
11,17,2,0,,,,0.97326666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.79286665,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9073167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.94825,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6389167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6177667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37755832,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.32553333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.3173,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.31421667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.31156668,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.3096,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.30958334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.82378334,0.0,0.0,0.0,203.03334
11,8,3,0,,,,0.47841668,0.0,0.0,0.0,425.875
11,9,3,0,,,,0.30868334,0.0,0.0,0.0,537.92914
11,10,3,0,,,,0.57733333,0.0,0.0,0.0,623.125
11,11,3,0,,,,1.3929666,0.0,0.0,0.0,693.86664
11,12,3,0,,,,0.5304667,0.0,0.0,0.0,676.1583
11,13,3,0,,,,0.7984833,0.0,0.0,0.0,555.9375
11,14,3,0,,,,0.82845,0.0,0.0,0.0,406.25
11,15,3,0,,,,0.60861665,0.0,0.0,0.0,208.95833
11,16,3,0,,,,0.32125,0.0,0.0,0.0,17.554167
11,17,3,0,,,,0.5140667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.6459,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.6057,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0154333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9695333,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0243833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.4531833,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.602,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0393333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34613332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.3407,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.33153334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.31296667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.25903332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30655,0.0,0.0,0.0,208.08333
11,8,4,0,,,,0.30528334,0.0,0.0,0.0,439.34167
11,9,4,0,,,,0.84375,0.0,0.0,0.0,610.0417
11,10,4,0,,,,2.2225332,0.0,0.0,0.0,713.67084
11,11,4,0,,,,2.02845,0.0,0.0,0.0,751.8875
11,12,4,0,,,,1.0735333,0.0,0.0,0.0,722.825
11,13,4,0,,,,0.76451665,0.0,0.0,0.0,628.075
11,14,4,0,,,,0.62943333,0.0,0.0,0.0,470.66666
11,15,4,0,,,,0.26616666,0.0,0.0,0.0,257.97083
11,16,4,0,,,,0.29855,0.0,0.0,0.0,34.479168
11,17,4,0,,,,0.44698334,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.86185,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.70636666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.80186665,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1303333,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.0445833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.11285,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.653,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.32701668,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.3056,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30651668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30508333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.32708332,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.26498333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.31611666,0.0,0.0,0.0,209.16667
11,8,5,0,,,,0.33593333,0.0,0.0,0.0,434.22083
11,9,5,0,,,,0.33471668,0.0,0.0,0.0,586.175
11,10,5,0,,,,0.35849166,0.0,0.0,0.0,662.0563
11,11,5,0,,,,0.6974667,0.0,0.0,0.0,708.23334
11,12,5,0,,,,1.65435,0.0,0.0,0.0,678.9375
11,13,5,0,,,,1.0357667,0.0,0.0,0.0,599.32916
11,14,5,0,,,,0.6217333,0.0,0.0,0.0,452.775
11,15,5,0,,,,0.32635,0.0,0.0,0.0,250.90834
11,16,5,0,,,,0.18415,0.0,0.0,0.0,33.945835
11,17,5,0,,,,0.2189,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.47855,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.7830167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.8817833,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.9773667,0.0,0.0,0.0,0.0
11,22,5,0,,,,3.0469,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.1947666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.9851417,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.3345,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.3129,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.31033334,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.30873334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.33468333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3446,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.32768333,0.0,0.0,0.0,163.62917
11,8,6,0,,,,0.32073334,0.0,0.0,0.0,417.30832
11,9,6,0,,,,0.3111,0.0,0.0,0.0,588.67914
11,10,6,0,,,,2.9355834,0.0,0.0,0.0,685.2917
11,11,6,0,,,,1.1271334,0.0,0.0,0.0,690.44586
11,12,6,0,,,,1.3724166,0.0,0.0,0.0,503.15
11,13,6,0,,,,0.8566833,0.0,0.0,0.0,210.05
11,14,6,0,,,,0.32865,0.0,0.0,0.0,47.8125
11,15,6,0,,,,0.31921667,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.33121666,0.0,0.0,0.0,0.46666667
11,17,6,0,,,,0.32985,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2302166,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.90683335,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.8396332,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.3155,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.99806666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.44885,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.30926666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.30896667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.30696666,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.3633167,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.7185833,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.30175,0.0,0.0,0.0,40.5
11,8,7,0,,,,0.30703333,0.0,0.0,0.0,42.833332
11,9,7,0,,,,0.39768332,0.0,0.0,0.0,36.808334
11,10,7,0,,,,2.1471667,0.0,0.0,0.0,14.804167
11,11,7,0,,,,1.4472,0.0,0.0,0.0,21.416666
11,12,7,0,,,,1.22785,0.0,0.0,0.0,50.291668
11,13,7,0,,,,1.5560167,0.0,0.0,0.0,66.525
11,14,7,0,,,,1.1461834,0.0,0.0,0.0,16.683332
11,15,7,0,,,,0.6681333,0.0,0.0,0.0,27.725
11,16,7,0,,,,0.6594833,0.0,0.0,0.0,2.4916666
11,17,7,0,,,,2.2041333,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2713,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.5198,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.47171667,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.66105,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9634666,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.1622334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.53875,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.72815,0.0,0.0,0.0,0.0
11,2,1,0,,,,3.3850167,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.9964833,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.30666667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30356666,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.2929,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.304,0.0,0.0,0.0,170.23334
11,8,1,0,,,,1.68275,0.0,0.0,0.0,294.85416
11,9,1,0,,,,1.92785,0.0,0.0,0.0,308.39584
11,10,1,0,,,,0.6336667,0.0,0.0,0.0,515.49585
11,11,1,0,,,,2.7803667,0.0,0.0,0.0,675.4875
11,12,1,0,,,,2.7518334,0.0,0.0,0.0,486.35416
11,13,1,0,,,,1.1583667,0.0,0.0,0.0,347.06668
11,14,1,0,,,,0.66938335,0.0,0.0,0.0,120.05417
11,15,1,0,,,,0.58933336,0.0,0.0,0.0,123.40417
11,16,1,0,,,,0.5855333,0.0,0.0,0.0,23.6375
11,17,1,0,,,,1.7614167,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.7862,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.78795,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.95606667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2120334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0858834,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.96365,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.6072417,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.30506667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.30593333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.30473334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.30743334,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.324275,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.1705333,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.40415,0.0,0.0,0.0,195.13333
11,8,2,0,,,,1.2619667,0.0,0.0,0.0,427.8
11,9,2,0,,,,1.33215,0.0,0.0,0.0,596.9375
11,10,2,0,,,,0.8134,0.0,0.0,0.0,697.8542
11,11,2,0,,,,0.43136665,0.0,0.0,0.0,737.7875
11,12,2,0,,,,0.2274,0.0,0.0,0.0,712.75415
11,13,2,0,,,,0.9837667,0.0,0.0,0.0,623.1667
11,14,2,0,,,,0.36358333,0.0,0.0,0.0,474.17084
11,15,2,0,,,,0.90898335,0.0,0.0,0.0,264.73334
11,16,2,0,,,,0.75773335,0.0,0.0,0.0,31.395834
11,17,2,0,,,,0.48406667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.83825,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.8116333,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.50776666,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5443333,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0395167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.62866664,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.7289917,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.9844667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6127667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.30838335,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4525833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5178332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25613335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.38115,0.0,0.0,0.0,200.34166
11,8,3,0,,,,0.6498167,0.0,0.0,0.0,419.27084
11,9,3,0,,,,1.99115,0.0,0.0,0.0,580.3875
11,10,3,0,,,,0.9048,0.0,0.0,0.0,669.0625
11,11,3,0,,,,0.87585,0.0,0.0,0.0,621.825
11,12,3,0,,,,1.5793,0.0,0.0,0.0,675.9708
11,13,3,0,,,,0.67371666,0.0,0.0,0.0,587.8625
11,14,3,0,,,,0.23933333,0.0,0.0,0.0,444.84583
11,15,3,0,,,,0.23165,0.0,0.0,0.0,245.65
11,16,3,0,,,,0.22718333,0.0,0.0,0.0,34.3875
11,17,3,0,,,,0.36481667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.81191665,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5471333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.30891666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.30951667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.30936667,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.3676,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.67785,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.7241667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.79765,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.3527668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.30745,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30278334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.31058332,0.0,0.0,0.0,66.354164
12,8,4,0,,,,0.7525667,0.0,0.0,0.0,196.87083
12,9,4,0,,,,1.9229333,0.0,0.0,0.0,387.60834
12,10,4,0,,,,2.6955667,0.0,0.0,0.0,353.39584
12,11,4,0,,,,0.91985,0.0,0.0,0.0,289.3375
12,12,4,0,,,,0.78735,0.0,0.0,0.0,590.0333
12,13,4,0,,,,0.2817,0.0,0.0,0.0,532.93335
12,14,4,0,,,,0.52105,0.0,0.0,0.0,417.075
12,15,4,0,,,,0.40723333,0.0,0.0,0.0,232.91458
12,16,4,0,,,,0.42946666,0.0,0.0,0.0,27.029167
12,17,4,0,,,,0.49553335,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5098,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.5134,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.53865,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.7547,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2288,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.65725,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7800167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.56158334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.47878334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.47641668,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.47176668,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4415667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.58515,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.4749,0.0,0.0,0.0,190.89166
12,8,5,0,,,,0.66686666,0.0,0.0,0.0,429.91666
12,9,5,0,,,,0.86146665,0.0,0.0,0.0,601.98334
12,10,5,0,,,,1.00125,0.0,0.0,0.0,699.60834
12,11,5,0,,,,1.3843167,0.0,0.0,0.0,726.2792
12,12,5,0,,,,2.9867,0.0,0.0,0.0,695.5292
12,13,5,0,,,,2.1466668,0.0,0.0,0.0,618.79584
12,14,5,0,,,,0.73696667,0.0,0.0,0.0,470.59583
12,15,5,0,,,,0.95985,0.0,0.0,0.0,263.53333
12,16,5,0,,,,1.13705,0.0,0.0,0.0,35.2125
12,17,5,0,,,,1.3032334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.77356666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.7038,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.83033335,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.83806664,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2600666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.34655,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32199165,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.30876666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30956668,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.31136668,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6683333,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.26395,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.29858333,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31178334,0.0,0.0,0.0,191.50833
12,8,6,0,,,,0.30953333,0.0,0.0,0.0,418.6625
12,9,6,0,,,,0.31248334,0.0,0.0,0.0,586.5833
12,10,6,0,,,,3.0661,0.0,0.0,0.0,686.67084
12,11,6,0,,,,1.7893,0.0,0.0,0.0,726.6667
12,12,6,0,,,,0.30905,0.0,0.0,0.0,699.9875
12,13,6,0,,,,0.48183334,0.0,0.0,0.0,617.7083
12,14,6,0,,,,0.76496667,0.0,0.0,0.0,469.1
12,15,6,0,,,,0.3106,0.0,0.0,0.0,260.7125
12,16,6,0,,,,0.30925,0.0,0.0,0.0,36.670834
12,17,6,0,,,,0.30511665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.3055,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.42288333,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.8762,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.66245,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1840667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86478335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.31801668,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.3149,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31011668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.3067,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.3055,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.32868335,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31263334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.33168334,0.0,0.0,0.0,183.27916
12,8,7,0,,,,0.31816667,0.0,0.0,0.0,402.97916
12,9,7,0,,,,0.30921668,0.0,0.0,0.0,562.13336
12,10,7,0,,,,2.2879167,0.0,0.0,0.0,653.1
12,11,7,0,,,,1.4563667,0.0,0.0,0.0,688.13336
12,12,7,0,,,,0.62925,0.0,0.0,0.0,662.85834
12,13,7,0,,,,0.18205,0.0,0.0,0.0,582.3458
12,14,7,0,,,,0.18381667,0.0,0.0,0.0,405.0375
12,15,7,0,,,,0.1851,0.0,0.0,0.0,212.62917
12,16,7,0,,,,0.18875,0.0,0.0,0.0,15.95
12,17,7,0,,,,0.22798334,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.22713333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.42996666,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2763333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.96705,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1798834,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0195,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30684167,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30765,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30998334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30686668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30621666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.49461666,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.72926664,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.4446,0.0,0.0,0.0,130.77083
12,8,1,0,,,,0.30748335,0.0,0.0,0.0,273.4625
12,9,1,0,,,,0.30743334,0.0,0.0,0.0,413.45
12,10,1,0,,,,1.4304,0.0,0.0,0.0,397.59167
12,11,1,0,,,,1.4475334,0.0,0.0,0.0,337.02084
12,12,1,0,,,,0.77453333,0.0,0.0,0.0,385.10416
12,13,1,0,,,,0.78466666,0.0,0.0,0.0,478.35416
12,14,1,0,,,,0.57891667,0.0,0.0,0.0,395.54166
12,15,1,0,,,,0.31016666,0.0,0.0,0.0,184.49583
12,16,1,0,,,,0.30551666,0.0,0.0,0.0,20.625
12,17,1,0,,,,0.41375,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0811666,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.0192667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.8382,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8147,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0919334,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.8849667,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.40188333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.24735,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.24861667,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0970666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.1781666,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.24418333,0.0,0.0,0.0,48.416668
12,8,2,0,,,,0.24963333,0.0,0.0,0.0,82.77917
12,9,2,0,,,,1.0955833,0.0,0.0,0.0,198.46666
12,10,2,0,,,,1.7879833,0.0,0.0,0.0,287.0125
12,11,2,0,,,,0.5779333,0.0,0.0,0.0,246.8125
12,12,2,0,,,,0.31556666,0.0,0.0,0.0,265.56668
12,13,2,0,,,,0.70915,0.0,0.0,0.0,73.57917
12,14,2,0,,,,0.74558336,0.0,0.0,0.0,60.775
12,15,2,0,,,,0.30446666,0.0,0.0,0.0,16.666666
12,16,2,0,,,,0.31133333,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.30665,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.30413333,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.1180334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.3384,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0991167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.09255,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6041833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.30969167,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3115,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31126666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3098,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.73861665,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1402833,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5944167,0.0,0.0,0.0,39.6375
12,8,3,0,,,,1.5653833,0.0,0.0,0.0,103.23333
12,9,3,0,,,,0.95381665,0.0,0.0,0.0,260.9
12,10,3,0,,,,0.81581664,0.0,0.0,0.0,538.10834
12,11,3,0,,,,0.6032,0.0,0.0,0.0,566.25
12,12,3,0,,,,0.32161668,0.0,0.0,0.0,672.8958
12,13,3,0,,,,0.28005,0.0,0.0,0.0,577.2875
12,14,3,0,,,,0.22645,0.0,0.0,0.0,432.175
12,15,3,0,,,,0.28595,0.0,0.0,0.0,211.30833
12,16,3,0,,,,0.27845,0.0,0.0,0.0,13.366667
12,17,3,0,,,,1.9277166,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.5091,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.5691333,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.91508335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.94603336,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.1811167,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.89555,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.42035,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.34561667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.33711666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.33778334,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.0992668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.41601667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.30898333,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.30971667,0.0,0.0,0.0,106.933334
12,8,4,0,,,,0.41886666,0.0,0.0,0.0,348.30417
12,9,4,0,,,,3.5792334,0.0,0.0,0.0,519.6375
12,10,4,0,,,,0.8890167,0.0,0.0,0.0,620.4
12,11,4,0,,,,0.85545,0.0,0.0,0.0,651.07086
12,12,4,0,,,,0.5122333,0.0,0.0,0.0,629.2
12,13,4,0,,,,0.31628335,0.0,0.0,0.0,548.45
12,14,4,0,,,,0.3114,0.0,0.0,0.0,376.20416
12,15,4,0,,,,0.31196666,0.0,0.0,0.0,196.93333
12,16,4,0,,,,0.31283334,0.0,0.0,0.0,17.191668
12,17,4,0,,,,0.30308333,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.48796666,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.86803335,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.80955,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6705667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.35825,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9874167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2764167,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.86868334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.53463334,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31538334,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31358334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.8287,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.95276666,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.3572333,0.0,0.0,0.0,56.1375
12,8,5,0,,,,2.0471334,0.0,0.0,0.0,252.79167
12,9,5,0,,,,0.49883333,0.0,0.0,0.0,363.62918
12,10,5,0,,,,0.23265,0.0,0.0,0.0,297.7875
12,11,5,0,,,,0.6200167,0.0,0.0,0.0,340.13333
12,12,5,0,,,,0.9055,0.0,0.0,0.0,485.78333
12,13,5,0,,,,0.87915,0.0,0.0,0.0,399.0875
12,14,5,0,,,,1.57435,0.0,0.0,0.0,317.55417
12,15,5,0,,,,2.2646,0.0,0.0,0.0,201.24583
12,16,5,0,,,,0.82191664,0.0,0.0,0.0,20.433332
12,17,5,0,,,,0.62985,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.30866668,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.3063,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.39433333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.37523332,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2261333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.32026666,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.31638333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.51956666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5564,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.83283335,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.73041666,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.29045,0.0,0.0,0.0,102.98333
12,8,6,0,,,,0.9129,0.0,0.0,0.0,317.55832
12,9,6,0,,,,2.9015667,0.0,0.0,0.0,473.5625
12,10,6,0,,,,1.1604834,0.0,0.0,0.0,574.74164
12,11,6,0,,,,0.8227,0.0,0.0,0.0,609.125
12,12,6,0,,,,0.5679,0.0,0.0,0.0,578.8375
12,13,6,0,,,,0.30806667,0.0,0.0,0.0,496.84167
12,14,6,0,,,,0.31131667,0.0,0.0,0.0,328.76666
12,15,6,0,,,,0.31085,0.0,0.0,0.0,172.78334
12,16,6,0,,,,0.30745,0.0,0.0,0.0,13.7875
12,17,6,0,,,,0.30341667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30381668,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.30405,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4373833,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.6394,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1060667,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.19895,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.77335835,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.69481665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.6967667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.38785,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.37725,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.37501666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.37895,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.36923334,0.0,0.0,0.0,0.21666667
12,8,7,0,,,,0.36776668,0.0,0.0,0.0,25.954166
12,9,7,0,,,,0.37618333,0.0,0.0,0.0,68.558334
12,10,7,0,,,,0.38815,0.0,0.0,0.0,136.325
12,11,7,0,,,,1.1152,0.0,0.0,0.0,120.95417
12,12,7,0,,,,3.0494,0.0,0.0,0.0,108.01667
12,13,7,0,,,,2.5204167,0.0,0.0,0.0,111.95417
12,14,7,0,,,,1.2876834,0.0,0.0,0.0,33.545834
12,15,7,0,,,,0.6814,0.0,0.0,0.0,10.016666
12,16,7,0,,,,0.28551668,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.28436667,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43398333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.54321665,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.5759,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6877,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.1698,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.4997,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.30816665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.30945,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.30811667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.30641666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.48385,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5316167,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.56545,0.0,0.0,0.0,23.358334
12,8,1,0,,,,0.77318335,0.0,0.0,0.0,178.19583
12,9,1,0,,,,0.7359833,0.0,0.0,0.0,247.14166
12,10,1,0,,,,0.3181,0.0,0.0,0.0,143.2875
12,11,1,0,,,,0.3145,0.0,0.0,0.0,146.15416
12,12,1,0,,,,0.3131,0.0,0.0,0.0,148.62083
12,13,1,0,,,,0.31336668,0.0,0.0,0.0,160.37917
12,14,1,0,,,,0.31315,0.0,0.0,0.0,134.95
12,15,1,0,,,,0.30558333,0.0,0.0,0.0,45.504166
12,16,1,0,,,,0.30176666,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.30353335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.39295,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.53445,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.1426334,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.7260666,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1544833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.60295,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.33889166,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.33941665,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.3387,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.33855,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.33721668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.42435,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.6801167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0943167,0.0,0.0,0.0,34.533333
12,8,2,0,,,,0.49433333,0.0,0.0,0.0,102.5125
12,9,2,0,,,,0.30846667,0.0,0.0,0.0,366.425
12,10,2,0,,,,0.31466666,0.0,0.0,0.0,505.35834
12,11,2,0,,,,0.31195,0.0,0.0,0.0,439.81668
12,12,2,0,,,,0.31125,0.0,0.0,0.0,601.2792
12,13,2,0,,,,0.31083333,0.0,0.0,0.0,491.56668
12,14,2,0,,,,0.31098333,0.0,0.0,0.0,406.70834
12,15,2,0,,,,0.31363332,0.0,0.0,0.0,194.74167
12,16,2,0,,,,0.31018335,0.0,0.0,0.0,8.3625
12,17,2,0,,,,0.3539,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.51928335,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.52075,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.88306665,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.75645,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.7963667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.83665836,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.33292776,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.3082,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.30815,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3069,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.41118333,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.74435,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.6931,0.0,0.0,0.0,95.1375
12,8,3,0,,,,0.30888334,0.0,0.0,0.0,333.88333
12,9,3,0,,,,0.30933332,0.0,0.0,0.0,440.7875
12,10,3,0,,,,0.36286667,0.0,0.0,0.0,560.775
12,11,3,0,,,,0.8125333,0.0,0.0,0.0,630.7708
12,12,3,0,,,,0.55981666,0.0,0.0,0.0,631.9
12,13,3,0,,,,0.31125,0.0,0.0,0.0,484.09583
12,14,3,0,,,,0.31005,0.0,0.0,0.0,297.77084
12,15,3,0,,,,0.3097,0.0,0.0,0.0,183.20833
12,16,3,0,,,,0.31028333,0.0,0.0,0.0,23.4875
12,17,3,0,,,,0.30505,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.30476665,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.5051,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.63098335,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0767,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.47175,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.33610833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.31886667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.31221667,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.31235,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31093332,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5892,0.0,0.0,0.0,0.0
12,6,4,0,,,,5.3967166,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.0823166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.39348334,0.0,0.0,0.0,197.95833
12,9,4,0,,,,0.30746666,0.0,0.0,0.0,320.51666
12,10,4,0,,,,0.3152,0.0,0.0,0.0,483.79584
12,11,4,0,,,,0.31141666,0.0,0.0,0.0,201.17084
12,12,4,0,,,,0.31086665,0.0,0.0,0.0,174.00417
12,13,4,0,,,,0.31358334,0.0,0.0,0.0,188.75
12,14,4,0,,,,0.31486666,0.0,0.0,0.0,110.575
12,15,4,0,,,,0.30798334,0.0,0.0,0.0,38.675
12,16,4,0,,,,0.3086,0.0,0.0,0.0,0.0
12,17,4,0,,,,0.338,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5717,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.85905,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2717,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2808334,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1485167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.87191665,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5025333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.3016167,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30678332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.60756665,0.0,0.0,0.0,0.2125
12,8,5,0,,,,0.35658333,0.0,0.0,0.0,19.416666
12,9,5,0,,,,0.49998334,0.0,0.0,0.0,65.225
12,10,5,0,,,,0.7327667,0.0,0.0,0.0,75.541664
12,11,5,0,,,,0.71351665,0.0,0.0,0.0,80.67917
12,12,5,0,,,,0.70923334,0.0,0.0,0.0,190.20833
12,13,5,0,,,,1.1148666,0.0,0.0,0.0,431.48334
12,14,5,0,,,,1.2019666,0.0,0.0,0.0,475.5375
12,15,5,0,,,,0.67826664,0.0,0.0,0.0,229.2875
12,16,5,0,,,,0.6738333,0.0,0.0,0.0,13.2375
12,17,5,0,,,,2.2589667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9955,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.42913333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.9952,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.8259332,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.76933336,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.62476665,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.42815,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.32226667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.5436667,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.4790168,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.80665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.31943333,0.0,0.0,0.0,151.20833
12,8,6,0,,,,2.9855,0.0,0.0,0.0,395.04166
12,9,6,0,,,,0.68395,0.0,0.0,0.0,573.61664
12,10,6,0,,,,2.3455667,0.0,0.0,0.0,679.4792
12,11,6,0,,,,1.5600333,0.0,0.0,0.0,710.0396
12,12,6,0,,,,1.6276333,0.0,0.0,0.0,703.025
12,13,6,0,,,,0.82885,0.0,0.0,0.0,623.2875
12,14,6,0,,,,0.92505,0.0,0.0,0.0,483.2125
12,15,6,0,,,,0.57196665,0.0,0.0,0.0,279.95416
12,16,6,0,,,,0.46086666,0.0,0.0,0.0,45.108334
12,17,6,0,,,,0.68598336,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.40488333,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.3097,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.3095,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3898,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.77538335,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8013834,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.0240417,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.46563333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.31343332,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.30805,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.1932333,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9908834,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.31403333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.50133336,0.0,0.0,0.0,150.9
12,8,7,0,,,,4.3120165,0.0,0.0,0.0,393.925
12,9,7,0,,,,1.4372333,0.0,0.0,0.0,576.4583
12,10,7,0,,,,0.6904167,0.0,0.0,0.0,694.64166
12,11,7,0,,,,0.73985,0.0,0.0,0.0,744.36664
12,12,7,0,,,,0.55911666,0.0,0.0,0.0,727.1625
12,13,7,0,,,,0.25565,0.0,0.0,0.0,643.825
12,14,7,0,,,,0.5927167,0.0,0.0,0.0,497.6125
12,15,7,0,,,,0.36778334,0.0,0.0,0.0,290.625
12,16,7,0,,,,0.2285,0.0,0.0,0.0,50.9125
12,17,7,0,,,,1.5175333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.62348336,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.6310667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9494333,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.0560167,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6436667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.45323333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.319975,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.53625,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.0623167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.31181666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.47706667,0.0,0.0,0.0,0.0
12,6,1,0,,,,5.6536164,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.77535,0.0,0.0,0.0,151.1625
12,8,1,0,,,,0.98296666,0.0,0.0,0.0,400.91666
12,9,1,0,,,,1.13885,0.0,0.0,0.0,586.7083
12,10,1,0,,,,1.0883167,0.0,0.0,0.0,702.81665
12,11,1,0,,,,0.8193667,0.0,0.0,0.0,752.61664
12,12,1,0,,,,0.5923833,0.0,0.0,0.0,734.05835
12,13,1,0,,,,0.59258336,0.0,0.0,0.0,649.32916
12,14,1,0,,,,0.59456664,0.0,0.0,0.0,506.27084
12,15,1,0,,,,0.59506667,0.0,0.0,0.0,298.34583
12,16,1,0,,,,0.2971,0.0,0.0,0.0,53.016666
12,17,1,0,,,,0.46458334,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.5702667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.8377604,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.1071415,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.2972167,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1105167,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.64503336,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.31189167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3074,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.30648333,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.30496666,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.30456668,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.7119667,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.001167,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6855167,0.0,0.0,0.0,146.12083
12,8,2,0,,,,0.8684833,0.0,0.0,0.0,386.3875
12,9,2,0,,,,0.6666333,0.0,0.0,0.0,562.57086
12,10,2,0,,,,1.0928167,0.0,0.0,0.0,678.3
12,11,2,0,,,,0.8609167,0.0,0.0,0.0,669.3
12,12,2,0,,,,0.59258336,0.0,0.0,0.0,605.5292
12,13,2,0,,,,0.5904833,0.0,0.0,0.0,614.5208
12,14,2,0,,,,0.5948167,0.0,0.0,0.0,408.82083
12,15,2,0,,,,0.6014,0.0,0.0,0.0,80.35
12,16,2,0,,,,0.7660083,0.0,0.0,0.0,5.2541666
12,17,2,0,,,,1.3839333,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.92006665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.8233333,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.5075833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.3917,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.57675,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.32416666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.3139,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.31356665,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.312,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.31265,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.31223333,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.30805,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.11465,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4453666,0.0,0.0,0.0,5.075
12,8,3,0,,,,0.7872667,0.0,0.0,0.0,51.666668
12,9,3,0,,,,0.7917167,0.0,0.0,0.0,46.283333
12,10,3,0,,,,0.4433,0.0,0.0,0.0,58.791668
12,11,3,0,,,,0.28458333,0.0,0.0,0.0,104.604164
12,12,3,0,,,,0.3551,0.0,0.0,0.0,109.63333
12,13,3,0,,,,1.9553666,0.0,0.0,0.0,121.825
12,14,3,0,,,,1.0353167,0.0,0.0,0.0,80.275
12,15,3,0,,,,0.30721667,0.0,0.0,0.0,39.508335
12,16,3,0,,,,0.8173,0.0,0.0,0.0,6.9333334
12,17,3,0,,,,0.76565,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.40456668,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.34315,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.69855,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.7324166,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.6525,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.90641665,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1498166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6331667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7363667,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8769166,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31108335,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.31443334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.6118834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.73141664,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.3376,0.0,0.0,0.0,34.483334
12,9,4,0,,,,0.69083333,0.0,0.0,0.0,66.80417
12,10,4,0,,,,1.0618167,0.0,0.0,0.0,105.63333
12,11,4,0,,,,3.43415,0.0,0.0,0.0,102.42083
12,12,4,0,,,,0.67331666,0.0,0.0,0.0,107.2625
12,13,4,0,,,,0.82801664,0.0,0.0,0.0,204.47917
12,14,4,0,,,,0.80155,0.0,0.0,0.0,84.3375
12,15,4,0,,,,0.7294833,0.0,0.0,0.0,30.583334
12,16,4,0,,,,0.3459,0.0,0.0,0.0,3.725
12,17,4,0,,,,1.1605333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.7465832,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.50675,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.6677,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6867833,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0542834,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7957833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8261667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.44195,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.31446666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31445,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31383333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.31045,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.8703833,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.4024334,0.0,0.0,0.0,30.1625
12,9,5,0,,,,0.7998667,0.0,0.0,0.0,14.270833
12,10,5,0,,,,2.5740833,0.0,0.0,0.0,49.829166
12,11,5,0,,,,0.30556667,0.0,0.0,0.0,145.2125
12,12,5,0,,,,0.30881667,0.0,0.0,0.0,258.96667
12,13,5,0,,,,0.31050834,0.0,0.0,0.0,193.93124
12,14,5,0,,,,0.31335,0.0,0.0,0.0,140.94167
12,15,5,0,,,,0.30783334,0.0,0.0,0.0,33.1625
12,16,5,0,,,,0.30358332,0.0,0.0,0.0,5.8458333
12,17,5,0,,,,0.49071667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.61576664,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.97613335,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.24615,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.17235,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0926167,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4759333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.0541834,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.71778333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.30808333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.30925,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.4308667,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.49151668,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.46553335,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9108167,0.0,0.0,0.0,67.53333
12,9,6,0,,,,1.5224833,0.0,0.0,0.0,218.61667
12,10,6,0,,,,0.39308333,0.0,0.0,0.0,621.9625
12,11,6,0,,,,0.7215833,0.0,0.0,0.0,697.92914
12,12,6,0,,,,0.89883333,0.0,0.0,0.0,712.1542
12,13,6,0,,,,0.37735,0.0,0.0,0.0,615.0333
12,14,6,0,,,,0.3069,0.0,0.0,0.0,364.1375
12,15,6,0,,,,0.47628334,0.0,0.0,0.0,304.65
12,16,6,0,,,,3.0818,0.0,0.0,0.0,58.175
12,17,6,0,,,,0.30406666,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.30656666,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.1305666,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.494933,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9086667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0876666,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.13985,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.61543334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.4557333,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.2032166,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.8563,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.31665,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.9189,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4750166,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.048033405,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.7305167,0.0,0.0,0.0,375.10416
12,9,7,0,,,,1.105,0.0,0.0,0.0,544.50836
12,10,7,0,,,,1.6297166,0.0,0.0,0.0,638.69586
12,11,7,0,,,,0.25288334,0.0,0.0,0.0,647.75836
12,12,7,0,,,,0.25185,0.0,0.0,0.0,680.05
12,13,7,0,,,,0.2513,0.0,0.0,0.0,607.62915
12,14,7,0,,,,0.25381666,0.0,0.0,0.0,459.475
12,15,7,0,,,,0.25346667,0.0,0.0,0.0,245.33333
12,16,7,0,,,,0.24966666,0.0,0.0,0.0,34.6625
12,17,7,0,,,,0.25711668,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9332666,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0815667,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2957,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.04645,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.5230833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7582667,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.7862667,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.565,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.1389667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.0577834,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1813333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3868333,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.58075,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.08316672,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.2875667,0.0,0.0,0.0,125.675
12,9,1,0,,,,1.2463,0.0,0.0,0.0,263.38333
12,10,1,0,,,,0.5645667,0.0,0.0,0.0,476.95834
12,11,1,0,,,,0.76166666,0.0,0.0,0.0,532.92914
12,12,1,0,,,,1.05045,0.0,0.0,0.0,544.49164
12,13,1,0,,,,1.09145,0.0,0.0,0.0,478.79166
12,14,1,0,,,,0.80155,0.0,0.0,0.0,339.0875
12,15,1,0,,,,0.7967333,0.0,0.0,0.0,122.816666
12,16,1,0,,,,1.32085,0.0,0.0,0.0,21.791666
12,17,1,0,,,,1.5457833,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.3630917,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6641667,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.3196,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5902166,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.87298334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.4552,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.31744167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.31743333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.31623334,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.27015,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1984167,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.9018667,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.9866834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.8943,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.82601666,0.0,0.0,0.0,353.94583
12,9,2,0,,,,0.9993,0.0,0.0,0.0,540.1583
12,10,2,0,,,,1.0295666,0.0,0.0,0.0,649.0125
12,11,2,0,,,,0.82185,0.0,0.0,0.0,708.2875
12,12,2,0,,,,0.42561665,0.0,0.0,0.0,703.25
12,13,2,0,,,,0.26786667,0.0,0.0,0.0,626.3333
12,14,2,0,,,,0.5595,0.0,0.0,0.0,486.2375
12,15,2,0,,,,0.2298,0.0,0.0,0.0,285.925
12,16,2,0,,,,0.22658333,0.0,0.0,0.0,53.425
12,17,2,0,,,,0.39486668,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.89316666,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.7388666,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6819668,0.0,0.0,0.0,0.0
12,21,2,0,,,,6.2875,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0979667,0.0,0.0,0.0,0.0
