month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,23,2,0,,,,1.1032,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.113025,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.88515,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.90533334,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.1583,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.0696833,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3377334,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.3412666,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2611834,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.9644333,0.0,0.0,0.0,364.3
12,9,3,0,,,,0.93023336,0.0,0.0,0.0,543.3875
12,10,3,0,,,,1.1700833,0.0,0.0,0.0,660.42914
12,11,3,0,,,,0.4627,0.0,0.0,0.0,718.8417
12,12,3,0,,,,0.65688336,0.0,0.0,0.0,709.45
12,13,3,0,,,,0.9191,0.0,0.0,0.0,632.37085
12,14,3,0,,,,0.8246167,0.0,0.0,0.0,494.1375
12,15,3,0,,,,0.24941666,0.0,0.0,0.0,297.5875
12,16,3,0,,,,0.5125167,0.0,0.0,0.0,59.575
12,17,3,0,,,,0.42776668,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.67838335,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.51336664,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.49143332,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.61808336,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.6207833,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.42398334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.32144168,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.70865,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.76755,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.3128,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.31228334,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.30775,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.79295,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2042834,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.80286664,0.0,0.0,0.0,356.52084
12,9,4,0,,,,0.8408333,0.0,0.0,0.0,534.60834
12,10,4,0,,,,1.2728667,0.0,0.0,0.0,649.12085
12,11,4,0,,,,1.0358167,0.0,0.0,0.0,701.73334
12,12,4,0,,,,0.59428334,0.0,0.0,0.0,693.3875
12,13,4,0,,,,0.2255,0.0,0.0,0.0,624.4375
12,14,4,0,,,,0.22658333,0.0,0.0,0.0,348.62918
12,15,4,0,,,,0.22828333,0.0,0.0,0.0,162.31667
12,16,4,0,,,,0.5042833,0.0,0.0,0.0,14.704166
12,17,4,0,,,,0.84101665,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.94371665,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2724333,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.25785,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.67941666,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6458333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.319,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.310375,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.30866668,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.30941668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.31055,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.31166667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.33593333,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.4598167,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.7044,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1356333,0.0,0.0,0.0,38.475
12,9,5,0,,,,0.8222333,0.0,0.0,0.0,31.104166
12,10,5,0,,,,0.95645,0.0,0.0,0.0,399.50418
12,11,5,0,,,,1.0864667,0.0,0.0,0.0,176.41667
12,12,5,0,,,,0.59305,0.0,0.0,0.0,134.25417
12,13,5,0,,,,0.23016667,0.0,0.0,0.0,152.70416
12,14,5,0,,,,0.2279,0.0,0.0,0.0,193.4625
12,15,5,0,,,,0.3927,0.0,0.0,0.0,37.070835
12,16,5,0,,,,0.54153335,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.6784,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.33731666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.30771667,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30963334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.5893667,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.31795,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.31055,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.84506667,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.87209165,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.31511667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.31128332,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.0164666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.65675,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.4423168,0.0,0.0,0.0,11.575
12,9,6,0,,,,1.2100166,0.0,0.0,0.0,54.7375
12,10,6,0,,,,0.76206666,0.0,0.0,0.0,53.725
12,11,6,0,,,,0.80755,0.0,0.0,0.0,41.525
12,12,6,0,,,,2.0255,0.0,0.0,0.0,35.9625
12,13,6,0,,,,1.3337333,0.0,0.0,0.0,25.6125
12,14,6,0,,,,0.8211333,0.0,0.0,0.0,25.958334
12,15,6,0,,,,0.4419,0.0,0.0,0.0,3.9666667
12,16,6,0,,,,0.30691665,0.0,0.0,0.0,0.24583334
12,17,6,0,,,,0.30618334,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.7787,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6310334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1278,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0704334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.33581668,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.30641666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2462833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6184167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.48388332,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.48681667,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.8263167,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32723334,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.18648335,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.31265,0.0,0.0,0.0,358.925
1,9,7,0,,,,1.5196333,0.0,0.0,0.0,512.1875
1,10,7,0,,,,3.1269166,0.0,0.0,0.0,689.1458
1,11,7,0,,,,1.26835,0.0,0.0,0.0,634.06665
1,12,7,0,,,,1.30965,0.0,0.0,0.0,685.125
1,13,7,0,,,,1.71035,0.0,0.0,0.0,139.69583
1,14,7,0,,,,0.99831665,0.0,0.0,0.0,23.25
1,15,7,0,,,,0.8587,0.0,0.0,0.0,4.5833335
1,16,7,0,,,,1.66615,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.7278,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.69175,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.0961334,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3775667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.9105333,0.0,0.0,0.0,0.0
1,22,7,0,,,,4.1904335,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.5428,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.939825,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8253,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0900333,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.5080833,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.30568334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.34343332,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.33153334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.00755,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.46693334,0.0,0.0,0.0,72.73333
1,9,1,0,,,,2.5417333,0.0,0.0,0.0,129.2875
1,10,1,0,,,,1.2291167,0.0,0.0,0.0,143.81667
1,11,1,0,,,,0.9849833,0.0,0.0,0.0,157.87917
1,12,1,0,,,,0.46673334,0.0,0.0,0.0,138.26666
1,13,1,0,,,,0.24906667,0.0,0.0,0.0,110.308334
1,14,1,0,,,,1.03495,0.0,0.0,0.0,143.65
1,15,1,0,,,,1.88865,0.0,0.0,0.0,100.78333
1,16,1,0,,,,0.24496667,0.0,0.0,0.0,25.008333
1,17,1,0,,,,0.24505,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.6146333,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.9231333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8918667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8351833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0967667,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.0675833,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.23745,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.82281667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.40156665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.30443335,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5287333,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9600834,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.65245,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.5569834,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.47086668,0.0,0.0,0.0,114.504166
1,9,2,0,,,,0.31036666,0.0,0.0,0.0,257.72916
1,10,2,0,,,,1.0738667,0.0,0.0,0.0,232.975
1,11,2,0,,,,0.3115,0.0,0.0,0.0,225.70416
1,12,2,0,,,,1.0960333,0.0,0.0,0.0,247.48334
1,13,2,0,,,,0.30873334,0.0,0.0,0.0,218.14166
1,14,2,0,,,,1.1209834,0.0,0.0,0.0,165.1
1,15,2,0,,,,0.3039,0.0,0.0,0.0,97.40417
1,16,2,0,,,,0.3004,0.0,0.0,0.0,14.733334
1,17,2,0,,,,1.1212667,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.76063335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.936,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0367833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9927666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.5297834,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.72105,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.7168667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.34938332,0.0,0.0,0.0,0.0
1,2,3,0,,,,3.3507166,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8548333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.30726665,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0109333,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.5826,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.43395004,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.30458334,0.0,0.0,0.0,305.3875
1,9,3,0,,,,0.30545,0.0,0.0,0.0,434.54166
1,10,3,0,,,,0.30511665,0.0,0.0,0.0,609.80414
1,11,3,0,,,,0.5955167,0.0,0.0,0.0,499.95416
1,12,3,0,,,,0.8224667,0.0,0.0,0.0,404.48334
1,13,3,0,,,,0.37503332,0.0,0.0,0.0,87.17917
1,14,3,0,,,,0.30908334,0.0,0.0,0.0,45.608334
1,15,3,0,,,,0.62025,0.0,0.0,0.0,22.4875
1,16,3,0,,,,1.8306834,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.35231668,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.5381167,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.3683833,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.57245,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.5696333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7075833,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6757,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.21895,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.7335333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.77896667,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.553775,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.05635,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.85553336,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.9564333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.2541333,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1426667,0.0,0.0,0.0,21.179167
1,9,4,0,,,,0.52458334,0.0,0.0,0.0,61.5625
1,10,4,0,,,,0.69196665,0.0,0.0,0.0,113.65833
1,11,4,0,,,,0.9344,0.0,0.0,0.0,108.22083
1,12,4,0,,,,0.30738333,0.0,0.0,0.0,91.11667
1,13,4,0,,,,1.4986833,0.0,0.0,0.0,99.416664
1,14,4,0,,,,0.8638333,0.0,0.0,0.0,26.05
1,15,4,0,,,,0.8042167,0.0,0.0,0.0,5.475
1,16,4,0,,,,0.80328333,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.92768335,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.3061,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.29676667,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.44831666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.6789333,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.6632,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.6784833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.55376667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.80841666,0.0,0.0,0.0,0.0
1,2,5,0,,,,3.0318666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8117333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.43716666,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.30058333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.56436664,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.4227,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.86435,0.0,0.0,0.0,337.17084
1,9,5,0,,,,0.30491668,0.0,0.0,0.0,511.95834
1,10,5,0,,,,0.30465,0.0,0.0,0.0,609.61664
1,11,5,0,,,,0.64345,0.0,0.0,0.0,276.49582
1,12,5,0,,,,0.5355333,0.0,0.0,0.0,585.8958
1,13,5,0,,,,0.3163,0.0,0.0,0.0,623.7292
1,14,5,0,,,,0.34988335,0.0,0.0,0.0,508.9375
1,15,5,0,,,,0.9627,0.0,0.0,0.0,322.90417
1,16,5,0,,,,0.91835,0.0,0.0,0.0,88.525
1,17,5,0,,,,1.6754,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.1834,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.2493833,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.32585,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.62255,0.0,0.0,0.0,0.0
1,22,5,0,,,,4.551417,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.1783333,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9913666,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.2957833,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.31098333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.31053334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.30796668,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.30805,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30751666,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2829,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9851667,0.0,0.0,0.0,55.691666
1,9,6,0,,,,1.4852,0.0,0.0,0.0,138.76666
1,10,6,0,,,,1.3355833,0.0,0.0,0.0,203.8
1,11,6,0,,,,1.6064833,0.0,0.0,0.0,352.79166
1,12,6,0,,,,2.3745666,0.0,0.0,0.0,409.7625
1,13,6,0,,,,1.3402,0.0,0.0,0.0,398.71667
1,14,6,0,,,,0.8887333,0.0,0.0,0.0,338.79584
1,15,6,0,,,,0.91068333,0.0,0.0,0.0,170.06667
1,16,6,0,,,,0.8771667,0.0,0.0,0.0,24.720833
1,17,6,0,,,,1.09905,0.0,0.0,0.0,0.0
1,18,6,0,,,,4.4410167,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7662,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8045,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.46201667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.30338332,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.64055,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.6746,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.31175,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3054,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.304,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.30386665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.30046666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.30088332,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6461167,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.153,0.0,0.0,0.0,279.2875
1,9,7,0,,,,0.8624333,0.0,0.0,0.0,484.75833
1,10,7,0,,,,1.1491333,0.0,0.0,0.0,609.92914
1,11,7,0,,,,0.92333335,0.0,0.0,0.0,679.1375
1,12,7,0,,,,0.69098336,0.0,0.0,0.0,677.57086
1,13,7,0,,,,0.6619833,0.0,0.0,0.0,619.76666
1,14,7,0,,,,0.77638334,0.0,0.0,0.0,493.84583
1,15,7,0,,,,0.78741664,0.0,0.0,0.0,247.5
1,16,7,0,,,,0.87175,0.0,0.0,0.0,29.770834
1,17,7,0,,,,0.86221665,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0336833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.41773334,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.47293332,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.67938334,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6540833,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.2536333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.30754167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.30705,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.30778334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.3104,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.31003332,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.48521668,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.9116334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0171,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.81955,0.0,0.0,0.0,23.308332
1,9,1,0,,,,0.31955,0.0,0.0,0.0,43.0
1,10,1,0,,,,3.1152167,0.0,0.0,0.0,58.366665
1,11,1,0,,,,0.2955,0.0,0.0,0.0,110.058334
1,12,1,0,,,,0.29813334,0.0,0.0,0.0,49.654167
1,13,1,0,,,,0.29155,0.0,0.0,0.0,24.479166
1,14,1,0,,,,0.28835,0.0,0.0,0.0,29.591667
1,15,1,0,,,,0.2932,0.0,0.0,0.0,32.541668
1,16,1,0,,,,2.5401165,0.0,0.0,0.0,10.433333
1,17,1,0,,,,0.30621666,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.29421666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5121833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.93401664,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8472833,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0157833,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8437667,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.45315,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1067,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.3031,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.29836667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.29963332,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.07765,0.0,0.0,0.0,0.0
1,6,2,0,,,,3.0122333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.54716665,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.29805833,0.0,0.0,0.0,28.43125
1,9,2,0,,,,0.29626667,0.0,0.0,0.0,26.166666
1,10,2,0,,,,0.2985,0.0,0.0,0.0,28.5
1,11,2,0,,,,0.453,0.0,0.0,0.0,6.05
1,12,2,0,,,,2.6236167,0.0,0.0,0.0,13.420834
1,13,2,0,,,,0.60803336,0.0,0.0,0.0,26.779167
1,14,2,0,,,,0.80291665,0.0,0.0,0.0,32.604168
1,15,2,0,,,,0.33801666,0.0,0.0,0.0,5.2708335
1,16,2,0,,,,2.4167,0.0,0.0,0.0,4.366667
1,17,2,0,,,,0.6483333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.2968,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.53026664,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.75668335,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.9564,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.1105666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.8074333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.6368167,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2662666,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1725667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.30631667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.30311668,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.45306668,0.0,0.0,0.0,0.0
1,6,3,0,,,,5.716067,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8527167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.4219,0.0,0.0,0.0,39.775
1,9,3,0,,,,0.30343333,0.0,0.0,0.0,83.92917
1,10,3,0,,,,0.30408335,0.0,0.0,0.0,105.61667
1,11,3,0,,,,0.30011666,0.0,0.0,0.0,136.14166
1,12,3,0,,,,0.30085,0.0,0.0,0.0,373.29584
1,13,3,0,,,,0.29928333,0.0,0.0,0.0,520.92914
1,14,3,0,,,,0.29831666,0.0,0.0,0.0,492.5125
1,15,3,0,,,,0.30101666,0.0,0.0,0.0,209.30833
1,16,3,0,,,,0.29506665,0.0,0.0,0.0,65.725
1,17,3,0,,,,1.4080666,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.56865,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.6200167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.2028167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.228,0.0,0.0,0.0,0.0
1,22,3,0,,,,6.3276167,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.96391666,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.81166667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.4396,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.30536667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.30063334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.7682833,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.6037834,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8442833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5775833,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.29568332,0.0,0.0,0.0,9.670834
1,9,4,0,,,,0.29466668,0.0,0.0,0.0,19.670834
1,10,4,0,,,,0.29243332,0.0,0.0,0.0,30.270834
1,11,4,0,,,,1.0958166,0.0,0.0,0.0,31.745832
1,12,4,0,,,,0.7903,0.0,0.0,0.0,47.604168
1,13,4,0,,,,1.4585,0.0,0.0,0.0,39.85
1,14,4,0,,,,1.0329167,0.0,0.0,0.0,6.4166665
1,15,4,0,,,,1.00915,0.0,0.0,0.0,3.4166667
1,16,4,0,,,,1.0051833,0.0,0.0,0.0,0.6625
1,17,4,0,,,,0.81156665,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2171667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0281334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4311666,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6103666,0.0,0.0,0.0,0.0
1,22,4,0,,,,4.8849835,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7083,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.720175,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.5356833,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.28435,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.9024,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.268,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.9562333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5633833,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.8824167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.4735,0.0,0.0,0.0,132.40834
1,9,5,0,,,,1.01515,0.0,0.0,0.0,189.6
1,10,5,0,,,,1.3166333,0.0,0.0,0.0,225.81667
1,11,5,0,,,,0.63668334,0.0,0.0,0.0,537.5208
1,12,5,0,,,,0.40213335,0.0,0.0,0.0,338.7125
1,13,5,0,,,,0.56628335,0.0,0.0,0.0,327.67084
1,14,5,0,,,,0.64568335,0.0,0.0,0.0,81.558334
1,15,5,0,,,,1.6919667,0.0,0.0,0.0,119.308334
1,16,5,0,,,,0.78686666,0.0,0.0,0.0,99.25
1,17,5,0,,,,1.1336334,0.0,0.0,0.0,0.0
1,18,5,0,,,,7.268183,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.4471834,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.4461833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0102167,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.2617,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.2654166,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.66763335,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.6567,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.30616668,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.4010668,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.5639333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.29773334,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.29813334,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.06461673,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.7101834,0.0,0.0,0.0,362.36667
1,9,6,0,,,,1.3612167,0.0,0.0,0.0,559.88336
1,10,6,0,,,,0.86395,0.0,0.0,0.0,710.8
1,11,6,0,,,,0.73186666,0.0,0.0,0.0,737.07916
1,12,6,0,,,,0.77208334,0.0,0.0,0.0,639.29584
1,13,6,0,,,,0.49980834,0.0,0.0,0.0,272.40207
1,14,6,0,,,,0.21945,0.0,0.0,0.0,438.71667
1,15,6,0,,,,0.21995,0.0,0.0,0.0,380.47916
1,16,6,0,,,,0.22248334,0.0,0.0,0.0,116.55417
1,17,6,0,,,,0.52893335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.35366666,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.31173334,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.29698333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.29556668,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.29658332,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0178,0.0,0.0,0.0,0.0
1,24,6,0,,,,3.49125,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.9951,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95753336,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3002,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.30303332,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.30301666,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.33455,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.5276,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.6465167,0.0,0.0,0.0,352.44583
1,9,7,0,,,,1.0351334,0.0,0.0,0.0,505.6125
1,10,7,0,,,,0.71681666,0.0,0.0,0.0,603.80835
1,11,7,0,,,,0.73718333,0.0,0.0,0.0,491.75418
1,12,7,0,,,,0.39498332,0.0,0.0,0.0,482.8
1,13,7,0,,,,0.21378334,0.0,0.0,0.0,445.2375
1,14,7,0,,,,0.90721667,0.0,0.0,0.0,422.41666
1,15,7,0,,,,1.67375,0.0,0.0,0.0,106.15833
1,16,7,0,,,,0.49695,0.0,0.0,0.0,16.429167
1,17,7,0,,,,0.74588335,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5563833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5905333,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.1740834,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0009667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.86695,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.60216665,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.34575832,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.73425,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.71251667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5528166,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.96435,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.2999,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.33785,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.35335,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.2981668,0.0,0.0,0.0,345.64584
1,9,1,0,,,,1.7513,0.0,0.0,0.0,549.4125
1,10,1,0,,,,1.018,0.0,0.0,0.0,677.0333
1,11,1,0,,,,0.72438335,0.0,0.0,0.0,738.29584
1,12,1,0,,,,0.73,0.0,0.0,0.0,731.8125
1,13,1,0,,,,0.24916667,0.0,0.0,0.0,671.35834
1,14,1,0,,,,0.46498334,0.0,0.0,0.0,546.0208
1,15,1,0,,,,0.5840833,0.0,0.0,0.0,362.4125
1,16,1,0,,,,0.58231664,0.0,0.0,0.0,112.2
1,17,1,0,,,,0.53616667,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.30765,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1816833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.82376665,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.7733333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.93895,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2095667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.9346833,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.44231668,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.6674666,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.3017833,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.34613332,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.34968334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.35993335,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.0817833,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.9095833,0.0,0.0,0.0,372.22083
1,9,2,0,,,,1.4121333,0.0,0.0,0.0,561.94165
1,10,2,0,,,,1.0877666,0.0,0.0,0.0,684.4708
1,11,2,0,,,,1.2732667,0.0,0.0,0.0,746.24585
1,12,2,0,,,,0.84816664,0.0,0.0,0.0,743.5625
1,13,2,0,,,,0.59146667,0.0,0.0,0.0,665.2375
1,14,2,0,,,,0.60068333,0.0,0.0,0.0,526.9167
1,15,2,0,,,,0.6020333,0.0,0.0,0.0,346.61667
1,16,2,0,,,,0.60531664,0.0,0.0,0.0,70.425
1,17,2,0,,,,0.59335,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.5341167,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.37478334,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.49871665,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1609167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.1103166,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.50525,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.31945,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.31745,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.58571666,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.3701167,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.43383333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.31213334,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.81025,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2287334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.23221667,0.0,0.0,0.0,347.4875
1,9,3,0,,,,0.6652,0.0,0.0,0.0,528.93335
1,10,3,0,,,,0.6815,0.0,0.0,0.0,652.68335
1,11,3,0,,,,0.23201667,0.0,0.0,0.0,703.10834
1,12,3,0,,,,0.23308334,0.0,0.0,0.0,547.475
1,13,3,0,,,,0.24306667,0.0,0.0,0.0,504.25
1,14,3,0,,,,0.45476666,0.0,0.0,0.0,214.87083
1,15,3,0,,,,0.55703336,0.0,0.0,0.0,96.65417
1,16,3,0,,,,0.54845,0.0,0.0,0.0,29.3125
1,17,3,0,,,,0.62763333,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.43101665,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.34195,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.6116834,0.0,0.0,0.0,0.0
1,21,3,0,,,,6.1037664,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.49975,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1298833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.56651664,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.31378335,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.2690334,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0502,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.31608334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.31628335,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.32368332,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.4872832,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0584333,0.0,0.0,0.0,43.304165
1,9,4,0,,,,2.0965333,0.0,0.0,0.0,39.204166
1,10,4,0,,,,3.0708,0.0,0.0,0.0,115.90417
1,11,4,0,,,,1.8397334,0.0,0.0,0.0,718.82086
1,12,4,0,,,,0.73413336,0.0,0.0,0.0,616.925
1,13,4,0,,,,0.74658334,0.0,0.0,0.0,319.00833
1,14,4,0,,,,4.009333,0.0,0.0,0.0,35.516666
1,15,4,0,,,,0.7737667,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.92331666,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.68133336,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1624,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.29778334,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.5749834,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.8316584,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0709833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7442667,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.30323333,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.7419333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.30056667,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.2996,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2546833,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9355,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.5884,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.5877,0.0,0.0,0.0,24.825
1,9,5,0,,,,2.4352334,0.0,0.0,0.0,32.483334
1,10,5,0,,,,3.792,0.0,0.0,0.0,92.645836
1,11,5,0,,,,0.97936666,0.0,0.0,0.0,13.154166
1,12,5,0,,,,0.7827,0.0,0.0,0.0,4.733333
1,13,5,0,,,,0.36685,0.0,0.0,0.0,21.645834
1,14,5,0,,,,3.2363334,0.0,0.0,0.0,65.3875
1,15,5,0,,,,0.29836667,0.0,0.0,0.0,80.058334
1,16,5,0,,,,0.29613334,0.0,0.0,0.0,1.175
1,17,5,0,,,,0.30021667,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.35355,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.3558333,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.356867,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.91365,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.1339834,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0368834,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.7480417,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.30353335,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.6685,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8349167,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.30338332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.32703334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1631167,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5996166,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.46705,0.0,0.0,0.0,333.275
1,9,6,0,,,,3.2696166,0.0,0.0,0.0,588.325
1,10,6,0,,,,2.1375334,0.0,0.0,0.0,542.11664
1,11,6,0,,,,1.96165,0.0,0.0,0.0,680.8375
1,12,6,0,,,,0.85178334,0.0,0.0,0.0,310.34583
1,13,6,0,,,,0.31018335,0.0,0.0,0.0,187.49583
1,14,6,0,,,,0.29901665,0.0,0.0,0.0,191.94583
1,15,6,0,,,,0.29951668,0.0,0.0,0.0,180.55833
1,16,6,0,,,,0.2947,0.0,0.0,0.0,46.141666
1,17,6,0,,,,0.2954,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7952833,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.9718666,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.1201334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1748166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1592333,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.77498335,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.31450832,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.30646667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.305,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.30458334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2673,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.40855,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.5246,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.23543334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.59423333,0.0,0.0,0.0,72.40833
1,9,7,0,,,,1.7601666,0.0,0.0,0.0,94.104164
1,10,7,0,,,,4.009733,0.0,0.0,0.0,117.32917
1,11,7,0,,,,0.988,0.0,0.0,0.0,54.5375
1,12,7,0,,,,0.76821667,0.0,0.0,0.0,12.008333
1,13,7,0,,,,1.0686834,0.0,0.0,0.0,20.366667
1,14,7,0,,,,1.0195167,0.0,0.0,0.0,2.6916666
1,15,7,0,,,,2.4654667,0.0,0.0,0.0,0.0
1,16,7,0,,,,2.0075,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.5855,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9012667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4475666,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.1019166,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.8254833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6690667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7403166,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.7426667,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.3401667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.49115,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4731333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5241667,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5441834,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.5791334,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.6898667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.7527833,0.0,0.0,0.0,126.63333
1,9,1,0,,,,2.2577667,0.0,0.0,0.0,101.745834
1,10,1,0,,,,3.3673666,0.0,0.0,0.0,169.71666
1,11,1,0,,,,2.6530666,0.0,0.0,0.0,44.479168
1,12,1,0,,,,2.7416832,0.0,0.0,0.0,59.291668
1,13,1,0,,,,2.0284834,0.0,0.0,0.0,140.57083
1,14,1,0,,,,0.38083333,0.0,0.0,0.0,484.91666
1,15,1,0,,,,1.16895,0.0,0.0,0.0,79.71667
1,16,1,0,,,,0.96125,0.0,0.0,0.0,34.033333
1,17,1,0,,,,1.9891666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.5101166,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.6386833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.1472,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1316166,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.3934333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9146667,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.0617666,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6891167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.6583667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.8502,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.82755,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7163334,0.0,0.0,0.0,0.0
1,6,2,0,,,,3.2263,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.9791834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1775,0.0,0.0,0.0,250.2875
1,9,2,0,,,,0.65525,0.0,0.0,0.0,335.3375
1,10,2,0,,,,0.87111664,0.0,0.0,0.0,689.4875
1,11,2,0,,,,1.58825,0.0,0.0,0.0,583.82086
1,12,2,0,,,,1.5060333,0.0,0.0,0.0,246.36667
1,13,2,0,,,,0.7053,0.0,0.0,0.0,343.7625
1,14,2,0,,,,1.0913666,0.0,0.0,0.0,434.32083
1,15,2,0,,,,0.6480333,0.0,0.0,0.0,124.004166
1,16,2,0,,,,1.4913083,0.0,0.0,0.0,24.96875
1,17,2,0,,,,1.9129167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.76305,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.72175,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.9695,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.0799,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3916833,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.3281667,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7411,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6726834,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.8269,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.2919667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.44815,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.3939333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.7393833,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7904167,0.0,0.0,0.0,141.10834
1,8,3,0,,,,3.6273334,0.0,0.0,0.0,391.1125
1,9,3,0,,,,1.6747833,0.0,0.0,0.0,584.3
1,10,3,0,,,,1.53585,0.0,0.0,0.0,690.25
1,11,3,0,,,,1.4209,0.0,0.0,0.0,751.98334
1,12,3,0,,,,0.82395,0.0,0.0,0.0,753.2
1,13,3,0,,,,0.86733335,0.0,0.0,0.0,681.55
1,14,3,0,,,,0.901,0.0,0.0,0.0,550.37085
1,15,3,0,,,,0.9253333,0.0,0.0,0.0,365.30832
1,16,3,0,,,,0.92305,0.0,0.0,0.0,125.995834
1,17,3,0,,,,1.1684166,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.6023,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.4727,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.88535,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.9266834,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.57625,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2846167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1460084,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7190666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6669333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5995,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.7550833,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.1877832,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.50755,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1325333,0.0,0.0,0.0,135.15
1,8,4,0,,,,2.1502,0.0,0.0,0.0,383.9625
1,9,4,0,,,,1.0271167,0.0,0.0,0.0,572.7292
1,10,4,0,,,,1.1230667,0.0,0.0,0.0,692.875
1,11,4,0,,,,1.09265,0.0,0.0,0.0,760.48334
1,12,4,0,,,,0.59716666,0.0,0.0,0.0,660.8542
1,13,4,0,,,,0.2784,0.0,0.0,0.0,710.5625
1,14,4,0,,,,0.28841665,0.0,0.0,0.0,610.2375
1,15,4,0,,,,0.66095,0.0,0.0,0.0,331.5875
1,16,4,0,,,,0.6529833,0.0,0.0,0.0,79.4375
1,17,4,0,,,,0.88231665,0.0,0.0,0.0,0.24166666
1,18,4,0,,,,0.73555,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.6785167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.8107166,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.98935,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.53955,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1678667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.8277917,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.42585,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.435,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.7392833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.6985,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.36831668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9892,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9063168,0.0,0.0,0.0,136.40834
1,8,5,0,,,,1.1238667,0.0,0.0,0.0,386.76666
1,9,5,0,,,,1.1178833,0.0,0.0,0.0,590.125
1,10,5,0,,,,1.62085,0.0,0.0,0.0,725.64166
1,11,5,0,,,,2.0353334,0.0,0.0,0.0,795.7208
1,12,5,0,,,,1.3609834,0.0,0.0,0.0,800.9583
1,13,5,0,,,,1.3758334,0.0,0.0,0.0,739.49164
1,14,5,0,,,,0.80093336,0.0,0.0,0.0,610.225
1,15,5,0,,,,0.56796664,0.0,0.0,0.0,413.6
1,16,5,0,,,,0.2933,0.0,0.0,0.0,164.375
1,17,5,0,,,,1.8430333,0.0,0.0,0.0,1.2375
1,18,5,0,,,,2.48255,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.1276,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.47863334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0617666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.86595,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.0622,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4260917,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.4650167,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6080667,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7248833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.9409833,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.7186,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.7112333,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.00255,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.807475,0.0,0.0,0.0,397.05624
1,9,6,0,,,,0.31001666,0.0,0.0,0.0,597.50415
1,10,6,0,,,,0.30291668,0.0,0.0,0.0,728.0875
1,11,6,0,,,,0.29976666,0.0,0.0,0.0,794.14166
1,12,6,0,,,,0.29976666,0.0,0.0,0.0,797.15
1,13,6,0,,,,0.30015,0.0,0.0,0.0,734.0917
1,14,6,0,,,,0.30221668,0.0,0.0,0.0,612.4375
1,15,6,0,,,,0.30283332,0.0,0.0,0.0,422.20416
1,16,6,0,,,,0.30381668,0.0,0.0,0.0,173.75833
1,17,6,0,,,,0.55046666,0.0,0.0,0.0,2.075
1,18,6,0,,,,1.8518167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3618333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3880334,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.9519167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0091,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2667667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.5932667,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2514666,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.8856,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.88633335,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2528334,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.9445,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.06785,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.0495,0.0,0.0,0.0,144.05833
1,8,7,0,,,,1.10325,0.0,0.0,0.0,388.52084
1,9,7,0,,,,0.5445,0.0,0.0,0.0,578.7917
1,10,7,0,,,,0.56956667,0.0,0.0,0.0,703.12085
1,11,7,0,,,,0.6502333,0.0,0.0,0.0,770.8625
1,12,7,0,,,,1.5023667,0.0,0.0,0.0,778.425
1,13,7,0,,,,1.2212,0.0,0.0,0.0,716.06665
1,14,7,0,,,,1.3473166,0.0,0.0,0.0,592.07086
1,15,7,0,,,,0.95388335,0.0,0.0,0.0,408.0875
1,16,7,0,,,,0.75585,0.0,0.0,0.0,168.65834
1,17,7,0,,,,0.75156665,0.0,0.0,0.0,2.6041667
1,18,7,0,,,,0.72105,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.98555,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.8158,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.69075,0.0,0.0,0.0,0.0
1,22,7,0,,,,3.27645,0.0,0.0,0.0,0.0
1,23,7,0,,,,4.0044,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.81985,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7227,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.55525,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.53576666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.56228334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.57493335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.99186665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.53398335,0.0,0.0,0.0,103.7125
1,8,1,0,,,,0.6012167,0.0,0.0,0.0,378.12918
1,9,1,0,,,,1.51835,0.0,0.0,0.0,586.4875
1,10,1,0,,,,1.886,0.0,0.0,0.0,704.8417
1,11,1,0,,,,0.74715,0.0,0.0,0.0,764.88336
1,12,1,0,,,,0.55216664,0.0,0.0,0.0,755.0875
1,13,1,0,,,,0.23641667,0.0,0.0,0.0,681.1125
1,14,1,0,,,,0.23766667,0.0,0.0,0.0,538.12085
1,15,1,0,,,,0.23965,0.0,0.0,0.0,305.47916
1,16,1,0,,,,0.24468334,0.0,0.0,0.0,98.02917
1,17,1,0,,,,0.23036666,0.0,0.0,0.0,4.675
1,18,1,0,,,,0.37766665,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5937833,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.63965,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.7772334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0319333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0779333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.34606665,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5718333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.57516664,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.57486665,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.59468335,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.92593336,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0339833,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.65213335,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.46405,0.0,0.0,0.0,312.02917
1,9,2,0,,,,0.89655,0.0,0.0,0.0,522.0375
1,10,2,0,,,,1.3643833,0.0,0.0,0.0,674.875
1,11,2,0,,,,1.21485,0.0,0.0,0.0,735.475
1,12,2,0,,,,0.89,0.0,0.0,0.0,738.7875
1,13,2,0,,,,0.83205,0.0,0.0,0.0,677.5208
1,14,2,0,,,,0.6181167,0.0,0.0,0.0,561.67084
1,15,2,0,,,,0.6048667,0.0,0.0,0.0,383.74582
1,16,2,0,,,,0.24318333,0.0,0.0,0.0,147.87917
1,17,2,0,,,,0.25233334,0.0,0.0,0.0,2.6125
1,18,2,0,,,,0.6350667,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.69345,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.3724667,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.84405,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0009167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.86871666,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.32081667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5618167,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.85076666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.78575,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1279167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.2076167,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.0749,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.5637,0.0,0.0,0.0,132.9875
2,8,3,0,,,,1.6964667,0.0,0.0,0.0,378.09167
2,9,3,0,,,,0.8988,0.0,0.0,0.0,567.0
2,10,3,0,,,,0.2657,0.0,0.0,0.0,691.62085
2,11,3,0,,,,0.2627,0.0,0.0,0.0,754.49164
2,12,3,0,,,,0.26145,0.0,0.0,0.0,752.7917
2,13,3,0,,,,0.26313335,0.0,0.0,0.0,622.7792
2,14,3,0,,,,0.26195,0.0,0.0,0.0,496.27917
2,15,3,0,,,,0.26345,0.0,0.0,0.0,288.74582
2,16,3,0,,,,0.26965,0.0,0.0,0.0,80.7625
2,17,3,0,,,,0.29838333,0.0,0.0,0.0,0.72083336
2,18,3,0,,,,0.67645,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.5986,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.93135,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8330333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9633667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.88685,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.8106667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.7525,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.30895,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.8332833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.89811665,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3708667,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8646333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5794,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.0997666,0.0,0.0,0.0,258.32083
2,9,4,0,,,,1.38805,0.0,0.0,0.0,304.2
2,10,4,0,,,,0.87221664,0.0,0.0,0.0,549.0875
2,11,4,0,,,,0.53503335,0.0,0.0,0.0,690.7167
2,12,4,0,,,,0.25956666,0.0,0.0,0.0,689.7375
2,13,4,0,,,,0.26413333,0.0,0.0,0.0,502.1
2,14,4,0,,,,0.39995,0.0,0.0,0.0,414.3125
2,15,4,0,,,,0.80978334,0.0,0.0,0.0,215.47917
2,16,4,0,,,,0.39931667,0.0,0.0,0.0,79.17917
2,17,4,0,,,,0.54768336,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.773,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.53398335,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.9540333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.97421664,0.0,0.0,0.0,0.0
2,22,4,0,,,,4.5796,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.7461333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.9261,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.4283,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.30808333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.30776668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.30938333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.30911666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31378335,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.30436668,0.0,0.0,0.0,8.004167
2,8,5,0,,,,0.3127,0.0,0.0,0.0,91.1125
2,9,5,0,,,,1.6840333,0.0,0.0,0.0,162.1375
2,10,5,0,,,,3.0935833,0.0,0.0,0.0,162.2125
2,11,5,0,,,,1.6874334,0.0,0.0,0.0,100.691666
2,12,5,0,,,,1.0569834,0.0,0.0,0.0,58.283333
2,13,5,0,,,,0.6670333,0.0,0.0,0.0,75.325
2,14,5,0,,,,0.5817,0.0,0.0,0.0,95.041664
2,15,5,0,,,,0.69668335,0.0,0.0,0.0,46.145832
2,16,5,0,,,,1.1983,0.0,0.0,0.0,3.625
2,17,5,0,,,,3.3064334,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.0425,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9899333,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.67775,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.78185,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.1572,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.5554833,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.60263336,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.31203333,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.31221667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.541,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.54675,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4533334,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.54906666,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.6672168,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.31011668,0.0,0.0,0.0,290.87918
2,9,6,0,,,,0.6067333,0.0,0.0,0.0,112.245834
2,10,6,0,,,,3.6523666,0.0,0.0,0.0,720.25415
2,11,6,0,,,,4.2161164,0.0,0.0,0.0,327.84167
2,12,6,0,,,,2.0075333,0.0,0.0,0.0,148.80833
2,13,6,0,,,,0.31868333,0.0,0.0,0.0,241.85834
2,14,6,0,,,,0.30866668,0.0,0.0,0.0,370.79584
2,15,6,0,,,,0.30888334,0.0,0.0,0.0,302.79584
2,16,6,0,,,,0.31263334,0.0,0.0,0.0,78.40417
2,17,6,0,,,,0.51785,0.0,0.0,0.0,1.5833334
2,18,6,0,,,,1.4501667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.30173334,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.3036,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.44101667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.0968333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.1081667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6814,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0626,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.0916333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0745167,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.4212166,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3034166,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4539,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.41925,0.0,0.0,0.0,129.19167
2,8,7,0,,,,1.3561333,0.0,0.0,0.0,368.62918
2,9,7,0,,,,1.6847667,0.0,0.0,0.0,299.90417
2,10,7,0,,,,1.7304833,0.0,0.0,0.0,88.504166
2,11,7,0,,,,4.6246166,0.0,0.0,0.0,162.88333
2,12,7,0,,,,5.458783,0.0,0.0,0.0,311.35416
2,13,7,0,,,,1.52905,0.0,0.0,0.0,317.8
2,14,7,0,,,,0.31061667,0.0,0.0,0.0,189.325
2,15,7,0,,,,0.3061,0.0,0.0,0.0,88.5125
2,16,7,0,,,,0.3083,0.0,0.0,0.0,24.8625
2,17,7,0,,,,2.3132334,0.0,0.0,0.0,2.0666666
2,18,7,0,,,,1.1816167,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.3087,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.55465,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9693,0.0,0.0,0.0,0.0
2,22,7,0,,,,3.4114,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6716334,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.201675,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.2861667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3139,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.2955166,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.35595,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3771334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.33875,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.3251166,0.0,0.0,0.0,0.925
2,8,1,0,,,,1.5072666,0.0,0.0,0.0,28.329166
2,9,1,0,,,,1.7535334,0.0,0.0,0.0,38.866665
2,10,1,0,,,,2.11315,0.0,0.0,0.0,70.979164
2,11,1,0,,,,2.6624167,0.0,0.0,0.0,129.08333
2,12,1,0,,,,2.0926166,0.0,0.0,0.0,180.70416
2,13,1,0,,,,1.1161,0.0,0.0,0.0,118.3875
2,14,1,0,,,,1.20325,0.0,0.0,0.0,80.808334
2,15,1,0,,,,1.2521555,0.0,0.0,0.0,85.09167
2,16,1,0,,,,0.88308334,0.0,0.0,0.0,38.989582
2,17,1,0,,,,1.1861833,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.0253333,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2168833,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6214833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0594167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.1463833,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.0769835,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.73225,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.86523336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.87838334,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.1897833,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8840167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.05915,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0412667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.89905,0.0,0.0,0.0,19.19375
2,8,2,0,,,,1.053275,0.0,0.0,0.0,84.379166
2,9,2,0,,,,1.3404167,0.0,0.0,0.0,196.1625
2,10,2,0,,,,1.4239334,0.0,0.0,0.0,109.941666
2,11,2,0,,,,1.9029666,0.0,0.0,0.0,159.175
2,12,2,0,,,,0.816,0.0,0.0,0.0,162.70833
2,13,2,0,,,,1.2120334,0.0,0.0,0.0,167.15
2,14,2,0,,,,0.8519833,0.0,0.0,0.0,116.6875
2,15,2,0,,,,0.8405,0.0,0.0,0.0,16.683332
2,16,2,0,,,,0.84183335,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.81261665,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.91175,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.9744,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2188833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8451166,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.6955166,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.14905,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8216917,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5372667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5530667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.54396665,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.28783333,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.59351665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.8444,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.7538667,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.3149,0.0,0.0,0.0,136.96666
2,9,3,0,,,,1.92845,0.0,0.0,0.0,395.39166
2,10,3,0,,,,1.6314,0.0,0.0,0.0,246.0375
2,11,3,0,,,,1.10375,0.0,0.0,0.0,219.24167
2,12,3,0,,,,0.30868334,0.0,0.0,0.0,247.1375
2,13,3,0,,,,0.30751666,0.0,0.0,0.0,411.38333
2,14,3,0,,,,0.30738333,0.0,0.0,0.0,409.85
2,15,3,0,,,,0.30685,0.0,0.0,0.0,303.35
2,16,3,0,,,,0.30493334,0.0,0.0,0.0,160.93333
2,17,3,0,,,,0.29906666,0.0,0.0,0.0,4.7375
2,18,3,0,,,,0.42141667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.84926665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.8638,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.92911667,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1288333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.9112,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.61128336,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.30698332,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.34965,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.7785,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.56011665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.87376666,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.54445,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5478,0.0,0.0,0.0,164.09166
2,8,4,0,,,,0.6508,0.0,0.0,0.0,397.30832
2,9,4,0,,,,0.7407333,0.0,0.0,0.0,589.575
2,10,4,0,,,,1.1120833,0.0,0.0,0.0,669.19165
2,11,4,0,,,,1.1628833,0.0,0.0,0.0,716.62915
2,12,4,0,,,,0.3579,0.0,0.0,0.0,669.3333
2,13,4,0,,,,0.25565,0.0,0.0,0.0,629.375
2,14,4,0,,,,0.258975,0.0,0.0,0.0,532.0479
2,15,4,0,,,,0.264075,0.0,0.0,0.0,244.14583
2,16,4,0,,,,0.26521668,0.0,0.0,0.0,143.8
2,17,4,0,,,,0.25626665,0.0,0.0,0.0,2.125
2,18,4,0,,,,0.27375,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.39433333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.67966664,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.63413334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.8733,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.9674,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.0142833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.78323334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.81873333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46748334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.30363333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.3051,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.30776668,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.37813336,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.30723333,0.0,0.0,0.0,257.45416
2,9,5,0,,,,0.55688334,0.0,0.0,0.0,281.7125
2,10,5,0,,,,1.3748,0.0,0.0,0.0,209.07083
2,11,5,0,,,,2.0910666,0.0,0.0,0.0,202.72084
2,12,5,0,,,,1.07525,0.0,0.0,0.0,204.08333
2,13,5,0,,,,0.65638334,0.0,0.0,0.0,199.05833
2,14,5,0,,,,0.5480833,0.0,0.0,0.0,187.87083
2,15,5,0,,,,0.5830167,0.0,0.0,0.0,146.0
2,16,5,0,,,,0.60323334,0.0,0.0,0.0,20.9375
2,17,5,0,,,,0.49793333,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.3254,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.48026666,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.5018833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.33258334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.333,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.216,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.931175,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3289334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.40696666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4954333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.0701333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.3027,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.6135,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.82371664,0.0,0.0,0.0,5.891667
2,8,6,0,,,,1.89795,0.0,0.0,0.0,35.9625
2,9,6,0,,,,0.95335,0.0,0.0,0.0,187.025
2,10,6,0,,,,1.0719167,0.0,0.0,0.0,404.47083
2,11,6,0,,,,0.7341667,0.0,0.0,0.0,445.45416
2,12,6,0,,,,0.74971664,0.0,0.0,0.0,197.4875
2,13,6,0,,,,0.2365,0.0,0.0,0.0,395.05832
2,14,6,0,,,,0.47181666,0.0,0.0,0.0,480.74167
2,15,6,0,,,,0.219,0.0,0.0,0.0,407.6875
2,16,6,0,,,,0.5075167,0.0,0.0,0.0,197.625
2,17,6,0,,,,1.0227833,0.0,0.0,0.0,6.5
2,18,6,0,,,,0.31896666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.30431667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.30233333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5553667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.37561667,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.14475,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.192425,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.99121666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.8539667,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4485667,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1791333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.24145,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.04965,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1476916,0.0,0.0,0.0,142.82187
2,8,7,0,,,,1.0022917,0.0,0.0,0.0,301.02292
2,9,7,0,,,,0.9361,0.0,0.0,0.0,573.0833
2,10,7,0,,,,0.773,0.0,0.0,0.0,742.29584
2,11,7,0,,,,0.8589333,0.0,0.0,0.0,801.12915
2,12,7,0,,,,0.6857833,0.0,0.0,0.0,799.75415
2,13,7,0,,,,0.7487,0.0,0.0,0.0,738.07916
2,14,7,0,,,,0.51778334,0.0,0.0,0.0,615.81665
2,15,7,0,,,,0.22516666,0.0,0.0,0.0,435.43332
2,16,7,0,,,,0.54361665,0.0,0.0,0.0,202.84166
2,17,7,0,,,,0.8067833,0.0,0.0,0.0,13.083333
2,18,7,0,,,,1.5533,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.78055,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.67356664,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.7874,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.7176167,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.684,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.92785,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.77178335,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.94888335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.83898336,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.5605,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.24135,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1540333,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1465666,0.0,0.0,0.0,173.30833
2,8,1,0,,,,0.5008,0.0,0.0,0.0,410.84583
2,9,1,0,,,,2.0758333,0.0,0.0,0.0,596.43335
2,10,1,0,,,,1.0337167,0.0,0.0,0.0,720.19586
2,11,1,0,,,,1.3188,0.0,0.0,0.0,773.57916
2,12,1,0,,,,0.7090667,0.0,0.0,0.0,765.60834
2,13,1,0,,,,0.25746667,0.0,0.0,0.0,557.54584
2,14,1,0,,,,0.18023333,0.0,0.0,0.0,580.93335
2,15,1,0,,,,0.18103333,0.0,0.0,0.0,426.52917
2,16,1,0,,,,0.1842,0.0,0.0,0.0,109.65833
2,17,1,0,,,,0.28605,0.0,0.0,0.0,6.4625
2,18,1,0,,,,0.3235,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.39521667,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.50623333,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.37878335,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.51091665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5316,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.177325,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.9368,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1082833,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.87408334,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.90155,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8919333,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4436,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.7769834,0.0,0.0,0.0,47.429165
2,8,2,0,,,,1.32325,0.0,0.0,0.0,209.59166
2,9,2,0,,,,0.86875,0.0,0.0,0.0,680.5208
2,10,2,0,,,,0.70806664,0.0,0.0,0.0,749.19586
2,11,2,0,,,,0.5814833,0.0,0.0,0.0,776.8875
2,12,2,0,,,,0.79141665,0.0,0.0,0.0,778.75
2,13,2,0,,,,0.99703336,0.0,0.0,0.0,726.5875
2,14,2,0,,,,1.0738667,0.0,0.0,0.0,615.9167
2,15,2,0,,,,0.97225,0.0,0.0,0.0,440.325
2,16,2,0,,,,0.5811333,0.0,0.0,0.0,206.49583
2,17,2,0,,,,0.62935,0.0,0.0,0.0,14.841666
2,18,2,0,,,,0.483075,0.0,0.0,0.0,0.77916664
2,19,2,0,,,,0.50226665,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.47986665,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.48106667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.6461833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.76806664,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8012583,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.63371664,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5296,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.5527667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.55051666,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.54465,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.66936666,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.78898335,0.0,0.0,0.0,186.55
2,8,3,0,,,,0.68483335,0.0,0.0,0.0,436.97916
2,9,3,0,,,,0.2598,0.0,0.0,0.0,609.6042
2,10,3,0,,,,0.25858334,0.0,0.0,0.0,727.3542
2,11,3,0,,,,0.2585,0.0,0.0,0.0,725.5375
2,12,3,0,,,,0.25853333,0.0,0.0,0.0,762.35834
2,13,3,0,,,,0.60373336,0.0,0.0,0.0,702.85
2,14,3,0,,,,0.5724667,0.0,0.0,0.0,580.38336
2,15,3,0,,,,0.23733333,0.0,0.0,0.0,420.53333
2,16,3,0,,,,0.49963334,0.0,0.0,0.0,167.65834
2,17,3,0,,,,0.44486666,0.0,0.0,0.0,3.3958333
2,18,3,0,,,,0.48106667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.30025,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.30536667,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.5567334,0.0,0.0,0.0,0.0
2,23,3,0,,,,4.086283,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.1324416,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.7196,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.55251664,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5581,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.56735,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.87245,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8836333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.9963667,0.0,0.0,0.0,175.42917
2,8,4,0,,,,1.3609667,0.0,0.0,0.0,388.85416
2,9,4,0,,,,1.05905,0.0,0.0,0.0,530.525
2,10,4,0,,,,0.5593333,0.0,0.0,0.0,720.69586
2,11,4,0,,,,0.2216,0.0,0.0,0.0,668.13336
2,12,4,0,,,,0.18573333,0.0,0.0,0.0,489.4375
2,13,4,0,,,,0.18231666,0.0,0.0,0.0,438.87918
2,14,4,0,,,,0.18035,0.0,0.0,0.0,477.375
2,15,4,0,,,,0.18998334,0.0,0.0,0.0,335.87918
2,16,4,0,,,,0.54815,0.0,0.0,0.0,131.05417
2,17,4,0,,,,0.92803335,0.0,0.0,0.0,7.05
2,18,4,0,,,,1.2930334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.77246666,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.81916666,0.0,0.0,0.0,0.0
