month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,21,4,0,,,,1.3861333,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.31233335,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.30535,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.53775,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.31526667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5462,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.55868334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.78345,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.2917666,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.3831167,0.0,0.0,0.0,68.6875
2,8,5,0,,,,0.59155,0.0,0.0,0.0,94.979164
2,9,5,0,,,,1.3482167,0.0,0.0,0.0,71.63333
2,10,5,0,,,,1.87375,0.0,0.0,0.0,91.17917
2,11,5,0,,,,0.65195,0.0,0.0,0.0,59.370834
2,12,5,0,,,,0.94271666,0.0,0.0,0.0,25.216667
2,13,5,0,,,,1.4445333,0.0,0.0,0.0,15.3125
2,14,5,0,,,,1.0419834,0.0,0.0,0.0,17.779167
2,15,5,0,,,,1.0774833,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.1505667,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.0162166,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.2660167,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9137167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9026833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3328,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.6465833,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3246334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.625,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6937333,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.30645,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3291,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3156,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4205166,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3161833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3214166,0.0,0.0,0.0,8.458333
2,8,6,0,,,,1.8132833,0.0,0.0,0.0,94.86667
2,9,6,0,,,,2.9593666,0.0,0.0,0.0,165.2375
2,10,6,0,,,,1.5841,0.0,0.0,0.0,327.25833
2,11,6,0,,,,1.3354167,0.0,0.0,0.0,542.8458
2,12,6,0,,,,0.6996167,0.0,0.0,0.0,183.6
2,13,6,0,,,,1.0135,0.0,0.0,0.0,115.65833
2,14,6,0,,,,0.88103336,0.0,0.0,0.0,200.13333
2,15,6,0,,,,0.7319833,0.0,0.0,0.0,115.1625
2,16,6,0,,,,0.22173333,0.0,0.0,0.0,71.7375
2,17,6,0,,,,0.21191667,0.0,0.0,0.0,0.6666667
2,18,6,0,,,,1.1524,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5001566,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9328333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6828834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.8241833,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.2522166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2646416,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9435167,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2613333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.24315,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1329167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3782417,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.1137834,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3097,0.0,0.0,0.0,36.379166
2,8,7,0,,,,1.9413,0.0,0.0,0.0,54.970833
2,9,7,0,,,,1.7323834,0.0,0.0,0.0,179.0625
2,10,7,0,,,,1.2492666,0.0,0.0,0.0,154.5625
2,11,7,0,,,,1.3648833,0.0,0.0,0.0,129.67917
2,12,7,0,,,,1.6316667,0.0,0.0,0.0,44.0625
2,13,7,0,,,,1.29315,0.0,0.0,0.0,32.716667
2,14,7,0,,,,1.26665,0.0,0.0,0.0,14.854167
2,15,7,0,,,,1.0714834,0.0,0.0,0.0,11.479167
2,16,7,0,,,,1.0224333,0.0,0.0,0.0,14.604167
2,17,7,0,,,,1.2516,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.3767166,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.44275,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3458333,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9264667,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.8771334,0.0,0.0,0.0,0.0
2,23,7,0,,,,4.79985,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.4831834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.62815,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.5728333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3246167,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3006667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3075666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.3440334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2866666,0.0,0.0,0.0,63.941666
2,8,1,0,,,,1.2842,0.0,0.0,0.0,115.575
2,9,1,0,,,,1.8696834,0.0,0.0,0.0,89.691666
2,10,1,0,,,,2.2224834,0.0,0.0,0.0,351.8625
2,11,1,0,,,,1.4440334,0.0,0.0,0.0,406.775
2,12,1,0,,,,1.1487666,0.0,0.0,0.0,475.5125
2,13,1,0,,,,1.0412834,0.0,0.0,0.0,352.04166
2,14,1,0,,,,0.56988335,0.0,0.0,0.0,415.77084
2,15,1,0,,,,0.5261833,0.0,0.0,0.0,343.75
2,16,1,0,,,,0.38863334,0.0,0.0,0.0,49.008335
2,17,1,0,,,,0.34706667,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.45435,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.31205,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.5653667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8953167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2156334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1223333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.64351666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.83966666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.92153335,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.8471,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.8572,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.9485667,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0433834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.91601664,0.0,0.0,0.0,79.825
2,8,2,0,,,,1.0903333,0.0,0.0,0.0,164.0625
2,9,2,0,,,,1.2723833,0.0,0.0,0.0,170.45833
2,10,2,0,,,,1.0786834,0.0,0.0,0.0,182.65416
2,11,2,0,,,,0.9985667,0.0,0.0,0.0,386.26666
2,12,2,0,,,,0.27403334,0.0,0.0,0.0,520.7625
2,13,2,0,,,,0.2188,0.0,0.0,0.0,402.69168
2,14,2,0,,,,0.44591665,0.0,0.0,0.0,228.60417
2,15,2,0,,,,1.06835,0.0,0.0,0.0,111.270836
2,16,2,0,,,,0.8865167,0.0,0.0,0.0,41.991665
2,17,2,0,,,,0.47068334,0.0,0.0,0.0,0.65
2,18,2,0,,,,0.30321667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5628833,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.97403336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9981,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0194666,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.259,0.0,0.0,0.0,0.0
2,24,2,0,,,,4.696658,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6387666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.4881166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3086667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.2028333,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.0336833,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.1675333,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3391167,0.0,0.0,0.0,30.670834
2,8,3,0,,,,1.4186,0.0,0.0,0.0,154.12083
2,9,3,0,,,,4.4581666,0.0,0.0,0.0,436.03333
2,10,3,0,,,,1.4045334,0.0,0.0,0.0,500.42084
2,11,3,0,,,,1.8358166,0.0,0.0,0.0,750.38336
2,12,3,0,,,,0.45541668,0.0,0.0,0.0,507.48334
2,13,3,0,,,,0.33765,0.0,0.0,0.0,633.45
2,14,3,0,,,,0.40633333,0.0,0.0,0.0,476.71667
2,15,3,0,,,,0.3961,0.0,0.0,0.0,181.73334
2,16,3,0,,,,0.36673334,0.0,0.0,0.0,74.94583
2,17,3,0,,,,0.7694,0.0,0.0,0.0,1.5375
2,18,3,0,,,,1.4844667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.3000166,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2758334,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.7839,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.9982333,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.2155333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.782425,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.6154667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7645167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.6184167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5758667,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.7801167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8436667,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9354167,0.0,0.0,0.0,211.9625
2,8,4,0,,,,1.8731667,0.0,0.0,0.0,460.2625
2,9,4,0,,,,3.8181,0.0,0.0,0.0,637.93335
2,10,4,0,,,,2.2499833,0.0,0.0,0.0,763.17084
2,11,4,0,,,,1.4244,0.0,0.0,0.0,812.425
2,12,4,0,,,,0.48176667,0.0,0.0,0.0,817.79584
2,13,4,0,,,,0.38018334,0.0,0.0,0.0,756.74164
2,14,4,0,,,,1.1038166,0.0,0.0,0.0,628.69165
2,15,4,0,,,,0.22493333,0.0,0.0,0.0,400.80832
2,16,4,0,,,,0.49313334,0.0,0.0,0.0,173.14166
2,17,4,0,,,,0.80625,0.0,0.0,0.0,22.4
2,18,4,0,,,,1.0051666,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.9849334,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.39285,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5062333,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.8934834,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.20635,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.9541084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.8250834,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.7467667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.8246666,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.9650667,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.9619833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.9494833,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.8272834,0.0,0.0,0.0,214.05833
2,8,5,0,,,,2.0011833,0.0,0.0,0.0,473.39166
2,9,5,0,,,,3.9473834,0.0,0.0,0.0,653.5333
2,10,5,0,,,,3.03005,0.0,0.0,0.0,767.60834
2,11,5,0,,,,1.1562333,0.0,0.0,0.0,812.5917
2,12,5,0,,,,0.97435,0.0,0.0,0.0,796.76666
2,13,5,0,,,,0.90346664,0.0,0.0,0.0,756.0333
2,14,5,0,,,,0.8119,0.0,0.0,0.0,640.35834
2,15,5,0,,,,0.9077833,0.0,0.0,0.0,456.30417
2,16,5,0,,,,1.0307,0.0,0.0,0.0,224.87917
2,17,5,0,,,,1.32045,0.0,0.0,0.0,23.875
2,18,5,0,,,,1.0955334,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8787,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.03365,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7012666,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.9765832,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.509617,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.4117334,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.1605,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.62195,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7389834,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9321667,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8347167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6987833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9240834,0.0,0.0,0.0,206.30833
2,8,6,0,,,,1.7094,0.0,0.0,0.0,444.5
2,9,6,0,,,,2.07515,0.0,0.0,0.0,603.9167
2,10,6,0,,,,2.8390834,0.0,0.0,0.0,728.36664
2,11,6,0,,,,1.09755,0.0,0.0,0.0,795.1667
2,12,6,0,,,,0.3952,0.0,0.0,0.0,822.86664
2,13,6,0,,,,0.34426665,0.0,0.0,0.0,586.9125
2,14,6,0,,,,2.7018666,0.0,0.0,0.0,405.67084
2,15,6,0,,,,1.6395667,0.0,0.0,0.0,155.17084
2,16,6,0,,,,0.79503334,0.0,0.0,0.0,47.158333
2,17,6,0,,,,1.2170167,0.0,0.0,0.0,5.9
2,18,6,0,,,,1.0239834,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.11295,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.3542334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3095167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3761667,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4206166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3695917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3741666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3697,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4849334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5432,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.55965,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6207,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5133333,0.0,0.0,0.0,40.945835
2,8,7,0,,,,2.1291833,0.0,0.0,0.0,137.67084
2,9,7,0,,,,2.1882,0.0,0.0,0.0,207.57083
2,10,7,0,,,,1.715,0.0,0.0,0.0,137.925
2,11,7,0,,,,1.63345,0.0,0.0,0.0,393.7125
2,12,7,0,,,,1.1735166,0.0,0.0,0.0,261.0
2,13,7,0,,,,1.6835333,0.0,0.0,0.0,397.54584
2,14,7,0,,,,1.2914,0.0,0.0,0.0,185.74167
2,15,7,0,,,,4.572183,0.0,0.0,0.0,113.2125
2,16,7,0,,,,1.3891166,0.0,0.0,0.0,117.3125
2,17,7,0,,,,1.3246833,0.0,0.0,0.0,2.3083334
2,18,7,0,,,,1.6199334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6154166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.38025,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.54895,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.1544,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.5663667,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.758275,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.9309666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.40045,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4763666,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5162,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5750333,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.01615,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.5197916,0.0,0.0,0.0,44.75625
2,8,1,0,,,,2.18315,0.0,0.0,0.0,71.4125
2,9,1,0,,,,1.43845,0.0,0.0,0.0,95.74167
2,10,1,0,,,,1.4087,0.0,0.0,0.0,155.24167
2,11,1,0,,,,1.28455,0.0,0.0,0.0,234.48334
2,12,1,0,,,,1.2887334,0.0,0.0,0.0,150.87917
2,13,1,0,,,,1.2056167,0.0,0.0,0.0,108.0125
2,14,1,0,,,,1.0265833,0.0,0.0,0.0,64.90417
2,15,1,0,,,,1.3044167,0.0,0.0,0.0,40.416668
2,16,1,0,,,,1.2636666,0.0,0.0,0.0,8.95
2,17,1,0,,,,1.30545,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.3673834,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0167333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9672667,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3679,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.93355,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9363,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8043,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8471167,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5178,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3641,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4040834,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.4557166,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6514,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.11005,0.0,0.0,0.0,186.75
2,8,2,0,,,,1.7539,0.0,0.0,0.0,443.87082
2,9,2,0,,,,1.2102667,0.0,0.0,0.0,581.1458
2,10,2,0,,,,1.12655,0.0,0.0,0.0,849.5
2,11,2,0,,,,0.5646167,0.0,0.0,0.0,645.17914
2,12,2,0,,,,0.30191666,0.0,0.0,0.0,552.2208
2,13,2,0,,,,0.56886667,0.0,0.0,0.0,654.6583
2,14,2,0,,,,0.8293333,0.0,0.0,0.0,634.2833
2,15,2,0,,,,0.3182,0.0,0.0,0.0,422.20834
2,16,2,0,,,,0.5776167,0.0,0.0,0.0,183.0625
2,17,2,0,,,,0.5804667,0.0,0.0,0.0,12.054167
2,18,2,0,,,,2.1150334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.451,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.7217,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0273,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.323517,0.0,0.0,0.0,0.0
2,23,2,0,,,,4.78945,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5734084,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.6966833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.5565667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242667,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3331333,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4820666,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.1526834,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2064,0.0,0.0,0.0,238.19167
3,8,3,0,,,,1.80435,0.0,0.0,0.0,482.29584
3,9,3,0,,,,1.8801,0.0,0.0,0.0,671.88336
3,10,3,0,,,,2.3772082,0.0,0.0,0.0,801.9667
3,11,3,0,,,,1.64895,0.0,0.0,0.0,862.32916
3,12,3,0,,,,0.5262833,0.0,0.0,0.0,859.7208
3,13,3,0,,,,0.58488333,0.0,0.0,0.0,795.8958
3,14,3,0,,,,0.5553167,0.0,0.0,0.0,671.2083
3,15,3,0,,,,0.80591667,0.0,0.0,0.0,489.675
3,16,3,0,,,,0.22368333,0.0,0.0,0.0,256.08334
3,17,3,0,,,,0.21378334,0.0,0.0,0.0,33.425
3,18,3,0,,,,0.43365,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.836,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.22045,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1895833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8828,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9914167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3896834,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.479,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.45495,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.91693336,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2298666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9289,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1529334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8785833,0.0,0.0,0.0,246.39583
3,8,4,0,,,,1.0400333,0.0,0.0,0.0,492.29166
3,9,4,0,,,,1.0400333,0.0,0.0,0.0,683.17914
3,10,4,0,,,,0.98178333,0.0,0.0,0.0,809.48334
3,11,4,0,,,,1.4587333,0.0,0.0,0.0,872.2792
3,12,4,0,,,,0.74363333,0.0,0.0,0.0,873.01666
3,13,4,0,,,,0.26278332,0.0,0.0,0.0,804.525
3,14,4,0,,,,0.20271666,0.0,0.0,0.0,678.3542
3,15,4,0,,,,0.2098,0.0,0.0,0.0,479.60834
3,16,4,0,,,,0.37725,0.0,0.0,0.0,189.31667
3,17,4,0,,,,0.6796167,0.0,0.0,0.0,30.4375
3,18,4,0,,,,1.1972166,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
3,20,4,0,,,,5.0071836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.757,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3919333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6988,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.55616665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5592833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5655,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.8527,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.85393333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.82481664,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7319667,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55105,0.0,0.0,0.0,247.1125
3,8,5,0,,,,0.53003335,0.0,0.0,0.0,487.1
3,9,5,0,,,,0.48806667,0.0,0.0,0.0,665.26666
3,10,5,0,,,,1.3307166,0.0,0.0,0.0,762.3625
3,11,5,0,,,,0.7007333,0.0,0.0,0.0,810.88336
3,12,5,0,,,,0.33896667,0.0,0.0,0.0,794.5333
3,13,5,0,,,,0.18955,0.0,0.0,0.0,707.6667
3,14,5,0,,,,0.18303333,0.0,0.0,0.0,585.0292
3,15,5,0,,,,0.18201667,0.0,0.0,0.0,429.66666
3,16,5,0,,,,0.20578334,0.0,0.0,0.0,242.62083
3,17,5,0,,,,0.2,0.0,0.0,0.0,37.879166
3,18,5,0,,,,0.38755,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.5075333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52175,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8810667,0.0,0.0,0.0,0.0
3,22,5,0,,,,2.5498333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35581666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6705,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9797,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.85438335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8502333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.87628335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.8552333,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.1800333,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.4506333,0.0,0.0,0.0,118.00833
3,8,6,0,,,,1.4167,0.0,0.0,0.0,272.7625
3,9,6,0,,,,1.10255,0.0,0.0,0.0,491.70416
3,10,6,0,,,,1.4820666,0.0,0.0,0.0,609.45
3,11,6,0,,,,0.43143332,0.0,0.0,0.0,804.3958
3,12,6,0,,,,1.0767167,0.0,0.0,0.0,750.2167
3,13,6,0,,,,1.0268167,0.0,0.0,0.0,613.18335
3,14,6,0,,,,0.77023333,0.0,0.0,0.0,516.56665
3,15,6,0,,,,0.6573833,0.0,0.0,0.0,218.5125
3,16,6,0,,,,0.28395,0.0,0.0,0.0,93.629166
3,17,6,0,,,,0.29958335,0.0,0.0,0.0,11.133333
3,18,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.60496664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6116667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6886333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.80396664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.82875,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8569,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0009834,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.56986666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.4027333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.6446167,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2804834,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2529833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.2822,0.0,0.0,0.0,34.0125
3,8,7,0,,,,1.1278334,0.0,0.0,0.0,110.916664
3,9,7,0,,,,1.0360833,0.0,0.0,0.0,221.69167
3,10,7,0,,,,0.83105,0.0,0.0,0.0,416.97083
3,11,7,0,,,,1.03225,0.0,0.0,0.0,410.3
3,12,7,0,,,,1.5588334,0.0,0.0,0.0,160.59584
3,13,7,0,,,,1.0322167,0.0,0.0,0.0,78.5125
3,14,7,0,,,,1.8223333,0.0,0.0,0.0,87.69583
3,15,7,0,,,,1.8974667,0.0,0.0,0.0,106.47083
3,16,7,0,,,,1.2427833,0.0,0.0,0.0,194.8625
3,17,7,0,,,,1.33205,0.0,0.0,0.0,35.179165
3,18,7,0,,,,1.4863167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.52405,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.9771833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.6411667,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0141168,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9858834,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.2348084,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.5593166,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24435,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.58231664,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.30965,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30751666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.20840003,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.30953333,0.0,0.0,0.0,259.69168
3,8,1,0,,,,0.31068334,0.0,0.0,0.0,497.04166
3,9,1,0,,,,3.6915667,0.0,0.0,0.0,679.73334
3,10,1,0,,,,2.1322334,0.0,0.0,0.0,792.87915
3,11,1,0,,,,1.92525,0.0,0.0,0.0,842.8625
3,12,1,0,,,,0.797,0.0,0.0,0.0,836.62085
3,13,1,0,,,,2.1656666,0.0,0.0,0.0,777.07916
3,14,1,0,,,,3.1565166,0.0,0.0,0.0,655.31665
3,15,1,0,,,,0.75846666,0.0,0.0,0.0,482.72916
3,16,1,0,,,,0.70918334,0.0,0.0,0.0,251.63333
3,17,1,0,,,,0.23296666,0.0,0.0,0.0,36.579166
3,18,1,0,,,,0.89716667,0.0,0.0,0.0,0.0
3,19,1,0,,,,2.71785,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.13295,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3432833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7968333,0.0,0.0,0.0,0.0
3,23,1,0,,,,6.0449166,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.937025,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5877334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.4494166,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3455833,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.4032834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3691666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2465334,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.3065,0.0,0.0,0.0,257.92917
3,8,2,0,,,,1.25495,0.0,0.0,0.0,494.65833
3,9,2,0,,,,1.27215,0.0,0.0,0.0,678.30835
3,10,2,0,,,,0.78361666,0.0,0.0,0.0,760.74585
3,11,2,0,,,,1.2357334,0.0,0.0,0.0,769.2917
3,12,2,0,,,,1.2285666,0.0,0.0,0.0,782.3125
3,13,2,0,,,,0.57325,0.0,0.0,0.0,742.7792
3,14,2,0,,,,0.50018334,0.0,0.0,0.0,647.24585
3,15,2,0,,,,0.51585,0.0,0.0,0.0,475.99582
3,16,2,0,,,,0.5237333,0.0,0.0,0.0,238.625
3,17,2,0,,,,0.6624,0.0,0.0,0.0,36.216667
3,18,2,0,,,,0.85246664,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.7866667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.57423335,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8973167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9489667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9586833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.71899164,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3073,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30301666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.30345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30223334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.55048335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.62928337,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.36985,0.0,0.0,0.0,218.3125
3,8,3,0,,,,2.04085,0.0,0.0,0.0,477.52084
3,9,3,0,,,,1.8882166,0.0,0.0,0.0,652.6375
3,10,3,0,,,,2.68545,0.0,0.0,0.0,779.2792
3,11,3,0,,,,0.97415,0.0,0.0,0.0,831.3333
3,12,3,0,,,,0.8645167,0.0,0.0,0.0,831.65
3,13,3,0,,,,0.7185,0.0,0.0,0.0,736.25836
3,14,3,0,,,,0.66845,0.0,0.0,0.0,624.14166
3,15,3,0,,,,1.0061,0.0,0.0,0.0,446.12082
3,16,3,0,,,,0.8511208,0.0,0.0,0.0,223.67917
3,17,3,0,,,,0.25541666,0.0,0.0,0.0,34.558334
3,18,3,0,,,,0.25773335,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.2576,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.49678335,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.74795,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3922833,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.2841167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43313333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2721,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2714,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.2713,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27013335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16931668,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.26603332,0.0,0.0,0.0,257.70834
3,8,4,0,,,,0.27226666,0.0,0.0,0.0,484.96667
3,9,4,0,,,,0.58166665,0.0,0.0,0.0,655.87915
3,10,4,0,,,,0.7395333,0.0,0.0,0.0,769.575
3,11,4,0,,,,0.84326667,0.0,0.0,0.0,817.44165
3,12,4,0,,,,0.6566167,0.0,0.0,0.0,812.7292
3,13,4,0,,,,0.8222833,0.0,0.0,0.0,737.375
3,14,4,0,,,,0.40268335,0.0,0.0,0.0,619.98334
3,15,4,0,,,,0.27046666,0.0,0.0,0.0,439.09583
3,16,4,0,,,,0.27078333,0.0,0.0,0.0,221.94583
3,17,4,0,,,,0.2657,0.0,0.0,0.0,30.220833
3,18,4,0,,,,0.26925,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.26905,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26633334,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26595,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28735,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7986166,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.9070168,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.1484833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.67945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.29811665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.18133336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31241667,0.0,0.0,0.0,236.03334
3,8,5,0,,,,0.31283334,0.0,0.0,0.0,342.57083
3,9,5,0,,,,0.71201664,0.0,0.0,0.0,582.0917
3,10,5,0,,,,1.4873166,0.0,0.0,0.0,684.2833
3,11,5,0,,,,2.0451,0.0,0.0,0.0,605.23334
3,12,5,0,,,,0.75586665,0.0,0.0,0.0,694.1458
3,13,5,0,,,,0.19953333,0.0,0.0,0.0,604.24585
3,14,5,0,,,,0.18031667,0.0,0.0,0.0,541.5625
3,15,5,0,,,,0.63595,0.0,0.0,0.0,330.95834
3,16,5,0,,,,1.0682334,0.0,0.0,0.0,124.3
3,17,5,0,,,,0.76273334,0.0,0.0,0.0,19.783333
3,18,5,0,,,,0.26836666,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.26833335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.26766667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27231666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.26773334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9630333,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8382667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7166167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3113,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31028333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30961666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.18571335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.35026667,0.0,0.0,0.0,261.95
3,8,6,0,,,,0.5050833,0.0,0.0,0.0,484.27917
3,9,6,0,,,,0.4796,0.0,0.0,0.0,655.7875
3,10,6,0,,,,0.71995,0.0,0.0,0.0,764.15
3,11,6,0,,,,0.67971665,0.0,0.0,0.0,810.39166
3,12,6,0,,,,1.5862,0.0,0.0,0.0,806.85834
3,13,6,0,,,,1.5953667,0.0,0.0,0.0,750.30414
3,14,6,0,,,,1.8452,0.0,0.0,0.0,625.025
3,15,6,0,,,,1.4356834,0.0,0.0,0.0,466.35
3,16,6,0,,,,0.544,0.0,0.0,0.0,245.92917
3,17,6,0,,,,0.75951666,0.0,0.0,0.0,33.379166
3,18,6,0,,,,0.76921666,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.26716667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.2664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.26591668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.35035,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.55913335,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28393334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.7266,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2757,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.27296665,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.27106667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.27113333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.27886668,0.0,0.0,0.0,39.304165
3,8,7,0,,,,1.0757667,0.0,0.0,0.0,266.41666
3,9,7,0,,,,1.6283667,0.0,0.0,0.0,487.5125
3,10,7,0,,,,3.1317,0.0,0.0,0.0,658.17914
3,11,7,0,,,,1.8346167,0.0,0.0,0.0,767.7083
3,12,7,0,,,,1.2528666,0.0,0.0,0.0,802.8542
3,13,7,0,,,,0.17831667,0.0,0.0,0.0,796.81665
3,14,7,0,,,,0.30535,0.0,0.0,0.0,742.25415
3,15,7,0,,,,1.0637167,0.0,0.0,0.0,634.675
3,16,7,0,,,,2.1987834,0.0,0.0,0.0,454.29166
3,17,7,0,,,,1.5901667,0.0,0.0,0.0,236.37917
3,18,7,0,,,,0.5772,0.0,0.0,0.0,35.6875
3,19,7,0,,,,1.5072334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.9364667,0.0,0.0,0.0,0.0
3,21,7,0,,,,5.311283,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.3885,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2179667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6154917,0.0,0.0,0.0,0.0
3,1,1,0,,,,2.96575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26656666,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.26495,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.26733333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26715,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4015,0.0,0.0,0.0,43.108334
3,8,1,0,,,,0.54606664,0.0,0.0,0.0,272.1
3,9,1,0,,,,0.8006833,0.0,0.0,0.0,494.77917
3,10,1,0,,,,2.35915,0.0,0.0,0.0,658.67084
3,11,1,0,,,,1.2504333,0.0,0.0,0.0,763.07916
3,12,1,0,,,,1.19185,0.0,0.0,0.0,808.24585
3,13,1,0,,,,1.3656167,0.0,0.0,0.0,804.0375
3,14,1,0,,,,1.6568,0.0,0.0,0.0,747.1813
3,15,1,0,,,,1.4833333,0.0,0.0,0.0,630.5417
3,16,1,0,,,,1.6014333,0.0,0.0,0.0,461.625
3,17,1,0,,,,1.4741833,0.0,0.0,0.0,241.75417
3,18,1,0,,,,0.30298334,0.0,0.0,0.0,39.720833
3,19,1,0,,,,0.47051665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.47065,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.5918667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.96503335,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4324334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.8633,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36908334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.2689,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26536667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26440832,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2641,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.29366666,0.0,0.0,0.0,43.7875
3,8,2,0,,,,0.46481666,0.0,0.0,0.0,269.4
3,9,2,0,,,,1.1309834,0.0,0.0,0.0,485.425
3,10,2,0,,,,1.5371166,0.0,0.0,0.0,645.94165
3,11,2,0,,,,1.3688542,0.0,0.0,0.0,756.1094
3,12,2,0,,,,1.9279667,0.0,0.0,0.0,812.1875
3,13,2,0,,,,1.5213,0.0,0.0,0.0,811.89166
3,14,2,0,,,,2.3593,0.0,0.0,0.0,751.24585
3,15,2,0,,,,0.6724667,0.0,0.0,0.0,600.8875
3,16,2,0,,,,1.95955,0.0,0.0,0.0,463.59167
3,17,2,0,,,,1.8886833,0.0,0.0,0.0,182.62083
3,18,2,0,,,,0.92405,0.0,0.0,0.0,36.1125
3,19,2,0,,,,1.4678167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81191665,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0821834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6791667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.58056664,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.0103333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.28141665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27391666,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.27146667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27055,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7327167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48945,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.27233332,0.0,0.0,0.0,32.854168
3,8,3,0,,,,0.27006668,0.0,0.0,0.0,245.02083
3,9,3,0,,,,0.26983333,0.0,0.0,0.0,499.82916
3,10,3,0,,,,0.26626667,0.0,0.0,0.0,579.1042
3,11,3,0,,,,0.2663,0.0,0.0,0.0,459.45416
3,12,3,0,,,,0.7199,0.0,0.0,0.0,774.1042
3,13,3,0,,,,0.57645,0.0,0.0,0.0,788.325
3,14,3,0,,,,0.18961667,0.0,0.0,0.0,732.1
3,15,3,0,,,,0.18123333,0.0,0.0,0.0,628.1375
3,16,3,0,,,,0.22901666,0.0,0.0,0.0,455.72083
3,17,3,0,,,,2.5349667,0.0,0.0,0.0,243.60417
3,18,3,0,,,,0.36128333,0.0,0.0,0.0,42.233334
3,19,3,0,,,,1.9961333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7277667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.31211665,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0645,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1876667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.75988334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2699,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.28971666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3092,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31193334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.43135,0.0,0.0,0.0,48.020832
3,8,4,0,,,,0.48585,0.0,0.0,0.0,270.3625
3,9,4,0,,,,0.314,0.0,0.0,0.0,485.99167
3,10,4,0,,,,0.95388335,0.0,0.0,0.0,647.4792
3,11,4,0,,,,1.6596833,0.0,0.0,0.0,748.1458
3,12,4,0,,,,0.8426,0.0,0.0,0.0,788.74164
3,13,4,0,,,,0.5754833,0.0,0.0,0.0,791.49585
3,14,4,0,,,,0.6371167,0.0,0.0,0.0,699.1625
3,15,4,0,,,,2.0936666,0.0,0.0,0.0,594.2625
3,16,4,0,,,,1.019525,0.0,0.0,0.0,455.71457
3,17,4,0,,,,3.1778667,0.0,0.0,0.0,240.55
3,18,4,0,,,,2.9254668,0.0,0.0,0.0,39.104168
3,19,4,0,,,,3.18375,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.9310167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26876667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.2741,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52955,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.39425,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27266666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27276668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2716,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.26765,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.6939667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.8255,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32125,0.0,0.0,0.0,40.458332
3,8,5,0,,,,0.31125,0.0,0.0,0.0,256.075
3,9,5,0,,,,0.6609667,0.0,0.0,0.0,467.775
3,10,5,0,,,,1.2526333,0.0,0.0,0.0,639.525
3,11,5,0,,,,0.7581667,0.0,0.0,0.0,744.36664
3,12,5,0,,,,0.21023333,0.0,0.0,0.0,788.0958
3,13,5,0,,,,0.20821667,0.0,0.0,0.0,800.6375
3,14,5,0,,,,0.20858334,0.0,0.0,0.0,712.4
3,15,5,0,,,,0.20923333,0.0,0.0,0.0,577.49164
3,16,5,0,,,,0.21028334,0.0,0.0,0.0,411.125
3,17,5,0,,,,0.21671666,0.0,0.0,0.0,223.6125
3,18,5,0,,,,0.20611666,0.0,0.0,0.0,29.7375
3,19,5,0,,,,0.29491666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.66903335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8166,0.0,0.0,0.0,0.0
3,22,5,0,,,,7.0825334,0.0,0.0,0.0,0.0
3,23,5,0,,,,2.9619,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7443,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27163333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28653333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31346667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33951667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3125,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.31471667,0.0,0.0,0.0,50.520832
3,8,6,0,,,,0.31331667,0.0,0.0,0.0,260.25833
3,9,6,0,,,,0.30963334,0.0,0.0,0.0,484.12082
3,10,6,0,,,,0.37961668,0.0,0.0,0.0,648.2083
3,11,6,0,,,,0.7126333,0.0,0.0,0.0,752.06665
3,12,6,0,,,,0.8465667,0.0,0.0,0.0,789.9167
3,13,6,0,,,,1.9330667,0.0,0.0,0.0,791.35
3,14,6,0,,,,2.7167666,0.0,0.0,0.0,734.48334
3,15,6,0,,,,1.9964,0.0,0.0,0.0,486.825
3,16,6,0,,,,0.27043334,0.0,0.0,0.0,302.93332
3,17,6,0,,,,1.4725,0.0,0.0,0.0,219.775
3,18,6,0,,,,0.26795,0.0,0.0,0.0,60.175
3,19,6,0,,,,1.5215334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.2244333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.2795833,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.94725,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.4473,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32446668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.31543332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31215,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.31165,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.34343332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.352,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.33725,0.0,0.0,0.0,55.795834
3,8,7,0,,,,0.31623334,0.0,0.0,0.0,286.75418
3,9,7,0,,,,0.31311667,0.0,0.0,0.0,486.95
3,10,7,0,,,,0.30625,0.0,0.0,0.0,649.2292
3,11,7,0,,,,0.39231667,0.0,0.0,0.0,755.4
3,12,7,0,,,,0.6636,0.0,0.0,0.0,813.275
3,13,7,0,,,,0.64813334,0.0,0.0,0.0,809.7125
3,14,7,0,,,,0.35971665,0.0,0.0,0.0,745.87915
3,15,7,0,,,,3.3167834,0.0,0.0,0.0,615.95416
3,16,7,0,,,,1.0673167,0.0,0.0,0.0,449.0625
3,17,7,0,,,,0.7908667,0.0,0.0,0.0,236.15416
3,18,7,0,,,,1.68985,0.0,0.0,0.0,37.675
3,19,7,0,,,,0.75773335,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2693833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.34835,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.81525,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6847,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.55738336,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32101667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.31338334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31321666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.31116667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.30808333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31431666,0.0,0.0,0.0,7.891667
3,8,1,0,,,,0.31111667,0.0,0.0,0.0,55.975
3,9,1,0,,,,0.46176666,0.0,0.0,0.0,122.14167
3,10,1,0,,,,1.0660833,0.0,0.0,0.0,236.36667
3,11,1,0,,,,1.6762167,0.0,0.0,0.0,460.0875
3,12,1,0,,,,0.98505,0.0,0.0,0.0,837.79584
3,13,1,0,,,,0.5955833,0.0,0.0,0.0,806.92914
3,14,1,0,,,,0.5939,0.0,0.0,0.0,781.4583
3,15,1,0,,,,0.59138334,0.0,0.0,0.0,649.42084
3,16,1,0,,,,0.59025,0.0,0.0,0.0,471.79166
3,17,1,0,,,,2.73705,0.0,0.0,0.0,245.9625
3,18,1,0,,,,0.6853167,0.0,0.0,0.0,39.933334
3,19,1,0,,,,0.47053334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.36866668,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51416665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8808111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5811333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.617975,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3683667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.76125,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31526667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31291667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3114,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31013334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.3035,0.0,0.0,0.0,22.683332
3,8,2,0,,,,0.31376666,0.0,0.0,0.0,175.575
3,9,2,0,,,,0.31056666,0.0,0.0,0.0,456.125
3,10,2,0,,,,0.43316665,0.0,0.0,0.0,445.95416
3,11,2,0,,,,0.9022,0.0,0.0,0.0,264.64584
3,12,2,0,,,,2.3435,0.0,0.0,0.0,236.4625
3,13,2,0,,,,0.6845833,0.0,0.0,0.0,184.15834
3,14,2,0,,,,0.53928334,0.0,0.0,0.0,221.01666
3,15,2,0,,,,0.5577,0.0,0.0,0.0,206.3625
3,16,2,0,,,,0.5593167,0.0,0.0,0.0,69.725
3,17,2,0,,,,0.8465667,0.0,0.0,0.0,40.8875
3,18,2,0,,,,0.85075,0.0,0.0,0.0,10.079166
3,19,2,0,,,,0.85758334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.81493336,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.67078334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.67261666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.68021667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.32049167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31406668,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30871665,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.303,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30233333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30131668,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29951668,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2878166,0.0,0.0,0.0,18.904167
3,8,3,0,,,,1.6358334,0.0,0.0,0.0,88.7375
3,9,3,0,,,,1.6560167,0.0,0.0,0.0,300.85
3,10,3,0,,,,1.8729,0.0,0.0,0.0,408.41666
3,11,3,0,,,,0.80948335,0.0,0.0,0.0,737.1667
3,12,3,0,,,,0.22323333,0.0,0.0,0.0,715.4042
3,13,3,0,,,,0.22655,0.0,0.0,0.0,535.85
3,14,3,0,,,,0.22856666,0.0,0.0,0.0,372.2
3,15,3,0,,,,0.22878334,0.0,0.0,0.0,305.36667
3,16,3,0,,,,0.50735,0.0,0.0,0.0,244.80417
3,17,3,0,,,,0.42731667,0.0,0.0,0.0,194.80833
3,18,3,0,,,,0.34373334,0.0,0.0,0.0,17.6375
3,19,3,0,,,,4.7811,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2684,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2533333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6436167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6030333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.524325,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.31293333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.30796668,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30466667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30618334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30611667,0.0,0.0,0.0,0.22916667
3,7,4,0,,,,0.29946667,0.0,0.0,0.0,65.745834
3,8,4,0,,,,1.5201833,0.0,0.0,0.0,250.175
3,9,4,0,,,,3.0373,0.0,0.0,0.0,451.88333
3,10,4,0,,,,1.74505,0.0,0.0,0.0,731.7
3,11,4,0,,,,1.40435,0.0,0.0,0.0,819.625
3,12,4,0,,,,0.71313334,0.0,0.0,0.0,737.6542
3,13,4,0,,,,0.51303333,0.0,0.0,0.0,861.30835
3,14,4,0,,,,0.5292,0.0,0.0,0.0,724.17084
3,15,4,0,,,,0.5345333,0.0,0.0,0.0,554.74585
3,16,4,0,,,,0.54891664,0.0,0.0,0.0,377.0875
3,17,4,0,,,,0.50346667,0.0,0.0,0.0,210.4875
3,18,4,0,,,,0.41496667,0.0,0.0,0.0,51.720833
3,19,4,0,,,,0.30901667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.3042,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.70685,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.2669166,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3490833,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.4670416,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3611417,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.7134,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3692666,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.3661333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3715333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5032166,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4903166,0.0,0.0,0.0,67.3875
3,8,5,0,,,,1.5386667,0.0,0.0,0.0,305.72083
3,9,5,0,,,,2.0218832,0.0,0.0,0.0,522.325
3,10,5,0,,,,1.2121333,0.0,0.0,0.0,681.49164
3,11,5,0,,,,1.7968833,0.0,0.0,0.0,782.7083
3,12,5,0,,,,0.8998167,0.0,0.0,0.0,831.9875
3,13,5,0,,,,0.58196664,0.0,0.0,0.0,825.1375
3,14,5,0,,,,0.6072,0.0,0.0,0.0,759.67084
3,15,5,0,,,,0.60613334,0.0,0.0,0.0,632.94586
3,16,5,0,,,,0.6002,0.0,0.0,0.0,409.54166
3,17,5,0,,,,0.6105833,0.0,0.0,0.0,174.825
3,18,5,0,,,,0.6831333,0.0,0.0,0.0,61.5625
3,19,5,0,,,,0.46418333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.43343332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7373667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8767,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6918833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.56845,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8094,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.3462833,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.8571333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.7700167,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0700834,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3170333,0.0,0.0,0.0,94.99167
3,8,6,0,,,,0.8814,0.0,0.0,0.0,182.3125
3,9,6,0,,,,1.4090166,0.0,0.0,0.0,270.3375
3,10,6,0,,,,0.9641,0.0,0.0,0.0,668.2875
3,11,6,0,,,,1.243125,0.0,0.0,0.0,493.2396
3,12,6,0,,,,1.7839167,0.0,0.0,0.0,440.16876
3,13,6,0,,,,1.2895167,0.0,0.0,0.0,423.76666
3,14,6,0,,,,0.9931333,0.0,0.0,0.0,462.1375
3,15,6,0,,,,0.79756665,0.0,0.0,0.0,222.19167
3,16,6,0,,,,0.3232,0.0,0.0,0.0,125.00833
3,17,6,0,,,,0.32656667,0.0,0.0,0.0,51.733334
3,18,6,0,,,,0.31084168,0.0,0.0,0.0,11.108334
3,19,6,0,,,,0.31786665,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31806666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.33198333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6286,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7105333,0.0,0.0,0.0,0.0
3,24,6,0,,,,4.098875,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.4195333,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3632,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.0538167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.96195,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.1201833,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.16415,0.0,0.0,0.0,16.920834
3,8,7,0,,,,0.912125,0.0,0.0,0.0,97.47396
3,9,7,0,,,,1.3373417,0.0,0.0,0.0,198.07916
3,10,7,0,,,,1.0938166,0.0,0.0,0.0,427.21667
3,11,7,0,,,,0.87848336,0.0,0.0,0.0,436.32083
3,12,7,0,,,,0.97688335,0.0,0.0,0.0,411.99582
3,13,7,0,,,,0.80446666,0.0,0.0,0.0,590.51666
3,14,7,0,,,,0.7855167,0.0,0.0,0.0,684.87915
3,15,7,0,,,,0.29593334,0.0,0.0,0.0,388.275
3,16,7,0,,,,0.23591666,0.0,0.0,0.0,180.34166
3,17,7,0,,,,0.24365,0.0,0.0,0.0,157.86667
3,18,7,0,,,,0.23981667,0.0,0.0,0.0,45.608334
3,19,7,0,,,,0.3231,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.5188,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.44876668,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1868167,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.8416834,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3586084,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.32493332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5746,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.7714667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.93985,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.88533336,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.83306664,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.86948335,0.0,0.0,0.0,26.291666
3,8,1,0,,,,1.2035333,0.0,0.0,0.0,144.7875
3,9,1,0,,,,1.0278167,0.0,0.0,0.0,498.69583
3,10,1,0,,,,1.6060333,0.0,0.0,0.0,434.85834
3,11,1,0,,,,1.6018333,0.0,0.0,0.0,687.04584
3,12,1,0,,,,0.64375,0.0,0.0,0.0,843.88336
3,13,1,0,,,,0.23626667,0.0,0.0,0.0,856.19165
3,14,1,0,,,,0.2375,0.0,0.0,0.0,699.4
3,15,1,0,,,,0.24043334,0.0,0.0,0.0,364.4125
3,16,1,0,,,,0.23698333,0.0,0.0,0.0,279.625
3,17,1,0,,,,0.24313334,0.0,0.0,0.0,221.50833
3,18,1,0,,,,0.37858334,0.0,0.0,0.0,53.770832
3,19,1,0,,,,0.70921665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8272,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.94535,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.1024667,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8473333,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.7364,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.59073335,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.83813334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8594667,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2769667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.85176665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84818333,0.0,0.0,0.0,85.754166
3,8,2,0,,,,0.9228,0.0,0.0,0.0,331.325
3,9,2,0,,,,0.91966665,0.0,0.0,0.0,552.69165
3,10,2,0,,,,0.8013167,0.0,0.0,0.0,725.89166
3,11,2,0,,,,1.12825,0.0,0.0,0.0,833.79584
3,12,2,0,,,,0.51858336,0.0,0.0,0.0,883.76666
3,13,2,0,,,,0.18835,0.0,0.0,0.0,870.35834
3,14,2,0,,,,0.19325,0.0,0.0,0.0,802.24585
3,15,2,0,,,,0.19421667,0.0,0.0,0.0,681.7792
3,16,2,0,,,,0.19483334,0.0,0.0,0.0,502.1125
3,17,2,0,,,,0.19885,0.0,0.0,0.0,277.57916
3,18,2,0,,,,0.19066666,0.0,0.0,0.0,59.633335
3,19,2,0,,,,0.39148334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96875,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0923,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.32671666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.275675,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.27718332,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.27681667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3298833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.27458334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2975,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.2746,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.57281667,0.0,0.0,0.0,86.35
3,8,3,0,,,,0.54518336,0.0,0.0,0.0,327.57083
3,9,3,0,,,,1.3545667,0.0,0.0,0.0,545.19586
3,10,3,0,,,,2.0056,0.0,0.0,0.0,708.7708
3,11,3,0,,,,1.6185833,0.0,0.0,0.0,814.8333
3,12,3,0,,,,0.82878333,0.0,0.0,0.0,861.19586
3,13,3,0,,,,0.52665,0.0,0.0,0.0,835.2292
3,14,3,0,,,,0.222,0.0,0.0,0.0,768.99164
3,15,3,0,,,,0.70701665,0.0,0.0,0.0,660.56665
3,16,3,0,,,,0.19598334,0.0,0.0,0.0,480.05832
3,17,3,0,,,,0.19645,0.0,0.0,0.0,270.525
3,18,3,0,,,,0.1874,0.0,0.0,0.0,57.9125
3,19,3,0,,,,2.2203333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2984,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7317333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35746667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3814833,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.406825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.66718334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43935,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3166,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.31433332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31425,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.31,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32916668,0.0,0.0,0.0,88.083336
3,8,4,0,,,,0.57596666,0.0,0.0,0.0,320.29166
3,9,4,0,,,,0.61366665,0.0,0.0,0.0,522.69794
3,10,4,0,,,,1.2316333,0.0,0.0,0.0,685.00415
3,11,4,0,,,,0.89276665,0.0,0.0,0.0,795.2875
3,12,4,0,,,,0.5325,0.0,0.0,0.0,861.95416
3,13,4,0,,,,0.51795,0.0,0.0,0.0,859.7083
3,14,4,0,,,,0.6020667,0.0,0.0,0.0,799.5208
3,15,4,0,,,,0.2732,0.0,0.0,0.0,662.32086
3,16,4,0,,,,0.33655,0.0,0.0,0.0,396.64584
3,17,4,0,,,,0.92476666,0.0,0.0,0.0,109.77917
3,18,4,0,,,,0.24388333,0.0,0.0,0.0,12.129167
3,19,4,0,,,,0.26806667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.26678333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45798334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47933334,0.0,0.0,0.0,0.0
3,23,4,0,,,,3.5262334,0.0,0.0,0.0,0.0
3,24,4,0,,,,2.8997834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8365833,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1663834,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.7532667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.9666833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0002667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.3095167,0.0,0.0,0.0,0.45
3,7,5,0,,,,1.3231,0.0,0.0,0.0,92.49167
3,8,5,0,,,,0.9955,0.0,0.0,0.0,329.15417
3,9,5,0,,,,0.7679833,0.0,0.0,0.0,548.51666
3,10,5,0,,,,1.6610917,0.0,0.0,0.0,708.775
3,11,5,0,,,,1.3069667,0.0,0.0,0.0,817.0417
3,12,5,0,,,,0.97435,0.0,0.0,0.0,865.3125
3,13,5,0,,,,2.6828167,0.0,0.0,0.0,851.7125
3,14,5,0,,,,1.3414167,0.0,0.0,0.0,781.75
3,15,5,0,,,,0.7180333,0.0,0.0,0.0,665.6042
3,16,5,0,,,,0.729225,0.0,0.0,0.0,490.70834
3,17,5,0,,,,0.23318334,0.0,0.0,0.0,265.675
3,18,5,0,,,,0.27731666,0.0,0.0,0.0,58.5
3,19,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.72798336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.79975,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7429,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7601,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8886,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.90596664,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.86981666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9169,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.28215,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.73055,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1017166,0.0,0.0,0.0,0.5375
4,7,6,0,,,,0.88523334,0.0,0.0,0.0,95.94583
4,8,6,0,,,,0.81956667,0.0,0.0,0.0,331.46667
4,9,6,0,,,,0.31753334,0.0,0.0,0.0,545.2875
4,10,6,0,,,,0.6486667,0.0,0.0,0.0,704.99585
4,11,6,0,,,,0.6983333,0.0,0.0,0.0,812.00836
4,12,6,0,,,,0.9492583,0.0,0.0,0.0,854.30835
4,13,6,0,,,,1.0927167,0.0,0.0,0.0,848.3125
4,14,6,0,,,,0.94261664,0.0,0.0,0.0,775.2375
4,15,6,0,,,,0.81331664,0.0,0.0,0.0,665.07916
4,16,6,0,,,,0.54345,0.0,0.0,0.0,493.44168
4,17,6,0,,,,0.27996665,0.0,0.0,0.0,269.4375
4,18,6,0,,,,0.27293333,0.0,0.0,0.0,57.816666
4,19,6,0,,,,0.2747,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5302333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.48635,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.85185,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.8218667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.49263334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32366666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3205,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31846666,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.55335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5644,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5654,0.0,0.0,0.0,97.32083
4,8,7,0,,,,0.27431667,0.0,0.0,0.0,327.70834
4,9,7,0,,,,0.31945,0.0,0.0,0.0,534.19165
4,10,7,0,,,,0.6335,0.0,0.0,0.0,692.2208
4,11,7,0,,,,0.73018336,0.0,0.0,0.0,789.6375
4,12,7,0,,,,1.49705,0.0,0.0,0.0,833.0208
4,13,7,0,,,,2.3246,0.0,0.0,0.0,828.87915
4,14,7,0,,,,2.0543334,0.0,0.0,0.0,780.575
4,15,7,0,,,,0.77475,0.0,0.0,0.0,651.8458
4,16,7,0,,,,0.7992667,0.0,0.0,0.0,491.34167
4,17,7,0,,,,0.2866,0.0,0.0,0.0,264.2375
4,18,7,0,,,,0.2758,0.0,0.0,0.0,56.370834
4,19,7,0,,,,0.27721667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.46805,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.49333334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.39231667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.4589167,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.28226668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29918334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5420167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5352833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.54866666,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.13685,0.0,0.0,0.0,0.2125
4,7,1,0,,,,1.3440833,0.0,0.0,0.0,101.45417
4,8,1,0,,,,1.2285666,0.0,0.0,0.0,336.84167
4,9,1,0,,,,0.9369,0.0,0.0,0.0,549.55414
4,10,1,0,,,,1.0388167,0.0,0.0,0.0,712.5625
4,11,1,0,,,,0.79468334,0.0,0.0,0.0,816.5125
4,12,1,0,,,,0.60006666,0.0,0.0,0.0,848.37915
4,13,1,0,,,,0.59681666,0.0,0.0,0.0,829.5917
4,14,1,0,,,,0.59711665,0.0,0.0,0.0,770.20416
4,15,1,0,,,,1.1934667,0.0,0.0,0.0,639.9375
4,16,1,0,,,,1.58465,0.0,0.0,0.0,442.02917
4,17,1,0,,,,0.5797,0.0,0.0,0.0,249.06667
4,18,1,0,,,,0.49235,0.0,0.0,0.0,56.175
4,19,1,0,,,,0.8171833,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6859,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.64643335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6541,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0788333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.6881833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6354667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6861333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.69645,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.56778336,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86145,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.0761167,0.0,0.0,0.0,2.3125
4,7,2,0,,,,1.0567334,0.0,0.0,0.0,98.604164
4,8,2,0,,,,0.8576,0.0,0.0,0.0,328.22083
4,9,2,0,,,,0.60325,0.0,0.0,0.0,537.8542
4,10,2,0,,,,1.3476334,0.0,0.0,0.0,684.73334
4,11,2,0,,,,1.5184166,0.0,0.0,0.0,780.275
4,12,2,0,,,,0.99091667,0.0,0.0,0.0,810.85
4,13,2,0,,,,2.6954668,0.0,0.0,0.0,813.74585
4,14,2,0,,,,0.9779,0.0,0.0,0.0,748.9708
4,15,2,0,,,,0.66165,0.0,0.0,0.0,631.05414
4,16,2,0,,,,0.28203332,0.0,0.0,0.0,451.83334
4,17,2,0,,,,0.29105,0.0,0.0,0.0,192.4125
4,18,2,0,,,,0.8200833,0.0,0.0,0.0,53.825
4,19,2,0,,,,0.70636666,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.28233334,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.2881,0.0,0.0,0.0,0.0
4,22,2,0,,,,3.6565332,0.0,0.0,0.0,0.0
4,23,2,0,,,,2.2532167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.60594165,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.28045,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32235,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32128334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.32,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31955,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44885,0.0,0.0,0.0,3.3666666
4,7,3,0,,,,0.60385,0.0,0.0,0.0,115.90833
4,8,3,0,,,,0.23726666,0.0,0.0,0.0,265.84167
4,9,3,0,,,,0.5139667,0.0,0.0,0.0,502.525
4,10,3,0,,,,0.5557,0.0,0.0,0.0,656.4583
4,11,3,0,,,,0.7108667,0.0,0.0,0.0,773.80414
4,12,3,0,,,,0.9804,0.0,0.0,0.0,802.125
4,13,3,0,,,,0.74226665,0.0,0.0,0.0,806.5833
4,14,3,0,,,,0.66455,0.0,0.0,0.0,750.6375
4,15,3,0,,,,0.21871667,0.0,0.0,0.0,628.62915
4,16,3,0,,,,1.4722,0.0,0.0,0.0,459.37918
4,17,3,0,,,,0.63858336,0.0,0.0,0.0,252.14166
4,18,3,0,,,,0.9694833,0.0,0.0,0.0,54.5375
4,19,3,0,,,,1.8227333,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.62366664,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.974,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.28655,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1234,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29010832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32296667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32158333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3219,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32351667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.35613334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.318,0.0,0.0,0.0,8.558333
4,7,4,0,,,,0.32861668,0.0,0.0,0.0,99.82083
4,8,4,0,,,,0.37946665,0.0,0.0,0.0,274.46667
4,9,4,0,,,,0.78063333,0.0,0.0,0.0,390.72083
4,10,4,0,,,,1.3611333,0.0,0.0,0.0,685.2833
4,11,4,0,,,,1.5801667,0.0,0.0,0.0,732.00415
4,12,4,0,,,,0.43463334,0.0,0.0,0.0,863.8625
4,13,4,0,,,,0.2607,0.0,0.0,0.0,871.92914
4,14,4,0,,,,0.22058333,0.0,0.0,0.0,707.0417
4,15,4,0,,,,0.2281,0.0,0.0,0.0,505.44583
4,16,4,0,,,,0.23633334,0.0,0.0,0.0,235.69167
4,17,4,0,,,,0.23923333,0.0,0.0,0.0,159.39166
4,18,4,0,,,,0.22978333,0.0,0.0,0.0,77.50833
4,19,4,0,,,,0.40276667,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.9409667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.94875,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1924834,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.7208,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.246825,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32071668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.31938332,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31555,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31025,0.0,0.0,0.0,0.21666667
4,7,5,0,,,,0.32165,0.0,0.0,0.0,45.675
4,8,5,0,,,,0.32095,0.0,0.0,0.0,286.75418
4,9,5,0,,,,0.32255,0.0,0.0,0.0,515.8417
4,10,5,0,,,,0.5631,0.0,0.0,0.0,636.82916
4,11,5,0,,,,0.6235833,0.0,0.0,0.0,756.45
4,12,5,0,,,,0.773,0.0,0.0,0.0,834.5917
4,13,5,0,,,,0.55801666,0.0,0.0,0.0,789.89166
4,14,5,0,,,,0.56115,0.0,0.0,0.0,740.7833
4,15,5,0,,,,0.806,0.0,0.0,0.0,649.0417
4,16,5,0,,,,1.6114666,0.0,0.0,0.0,408.74167
4,17,5,0,,,,0.40216666,0.0,0.0,0.0,199.87083
4,18,5,0,,,,1.2921166,0.0,0.0,0.0,65.07917
4,19,5,0,,,,0.2748,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.27560833,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.30851668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32346666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.54403335,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.69305,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6314333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.32595,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62815,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6810667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32245,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32328334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.32125,0.0,0.0,0.0,16.279167
