month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,8,6,0,,,,0.47296667,0.0,0.0,0.0,57.904167
4,9,6,0,,,,0.32566667,0.0,0.0,0.0,100.979164
4,10,6,0,,,,0.6872,0.0,0.0,0.0,273.51666
4,11,6,0,,,,0.66291666,0.0,0.0,0.0,225.125
4,12,6,0,,,,0.24521667,0.0,0.0,0.0,538.05414
4,13,6,0,,,,0.5812167,0.0,0.0,0.0,726.67084
4,14,6,0,,,,1.0796,0.0,0.0,0.0,653.4125
4,15,6,0,,,,0.70093334,0.0,0.0,0.0,332.62082
4,16,6,0,,,,0.6765,0.0,0.0,0.0,121.816666
4,17,6,0,,,,1.1654333,0.0,0.0,0.0,79.7875
4,18,6,0,,,,0.83591664,0.0,0.0,0.0,29.583334
4,19,6,0,,,,0.80555,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.32475,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32693332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6505167,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.850375,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7629833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.32063332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31656668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31808335,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4342667,0.0,0.0,0.0,3.7041667
4,7,7,0,,,,2.55735,0.0,0.0,0.0,98.479164
4,8,7,0,,,,0.4568,0.0,0.0,0.0,274.59583
4,9,7,0,,,,0.9763917,0.0,0.0,0.0,472.1125
4,10,7,0,,,,0.93633336,0.0,0.0,0.0,487.84167
4,11,7,0,,,,1.0306,0.0,0.0,0.0,491.74167
4,12,7,0,,,,0.62835,0.0,0.0,0.0,661.4792
4,13,7,0,,,,0.29053333,0.0,0.0,0.0,750.275
4,14,7,0,,,,0.60616666,0.0,0.0,0.0,714.825
4,15,7,0,,,,0.5970167,0.0,0.0,0.0,672.9042
4,16,7,0,,,,0.59786665,0.0,0.0,0.0,490.82083
4,17,7,0,,,,0.53223336,0.0,0.0,0.0,275.75
4,18,7,0,,,,0.31923333,0.0,0.0,0.0,65.9375
4,19,7,0,,,,0.31756666,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.31861666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.31998333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.32675,0.0,0.0,0.0,0.0
4,23,7,0,,,,3.7899833,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.633,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.8413333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5746167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3224,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31756666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3146,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30881667,0.0,0.0,0.0,4.0291667
4,7,1,0,,,,0.36876667,0.0,0.0,0.0,124.67083
4,8,1,0,,,,0.79648334,0.0,0.0,0.0,368.11667
4,9,1,0,,,,2.92495,0.0,0.0,0.0,571.725
4,10,1,0,,,,0.99333334,0.0,0.0,0.0,715.07916
4,11,1,0,,,,0.64178336,0.0,0.0,0.0,784.3875
4,12,1,0,,,,0.22136667,0.0,0.0,0.0,837.29584
4,13,1,0,,,,0.2188,0.0,0.0,0.0,835.5333
4,14,1,0,,,,0.47998333,0.0,0.0,0.0,784.00836
4,15,1,0,,,,0.58246666,0.0,0.0,0.0,669.2083
4,16,1,0,,,,0.58138335,0.0,0.0,0.0,493.3
4,17,1,0,,,,1.4788,0.0,0.0,0.0,270.86667
4,18,1,0,,,,0.7383292,0.0,0.0,0.0,62.076042
4,19,1,0,,,,0.73355,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.8447,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.84033334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.81991667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6878833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.6859667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5409167,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.8669,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3622,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3263,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32571667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32018334,0.0,0.0,0.0,1.1375
4,7,2,0,,,,0.33555,0.0,0.0,0.0,128.1875
4,8,2,0,,,,0.3299,0.0,0.0,0.0,337.75833
4,9,2,0,,,,0.68663335,0.0,0.0,0.0,553.39166
4,10,2,0,,,,2.7822,0.0,0.0,0.0,674.51666
4,11,2,0,,,,1.6482,0.0,0.0,0.0,746.775
4,12,2,0,,,,1.0315334,0.0,0.0,0.0,809.6375
4,13,2,0,,,,1.0513834,0.0,0.0,0.0,738.25415
4,14,2,0,,,,1.8424083,0.0,0.0,0.0,584.8063
4,15,2,0,,,,0.80408335,0.0,0.0,0.0,660.3542
4,16,2,0,,,,1.0167,0.0,0.0,0.0,469.05832
4,17,2,0,,,,1.44905,0.0,0.0,0.0,252.75417
4,18,2,0,,,,0.5733167,0.0,0.0,0.0,65.395836
4,19,2,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.28826666,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.39829168,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.69916666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.5561833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.34093332,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.33015,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.32666665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32281667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31775832,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7571667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.67025,0.0,0.0,0.0,4.9666667
4,7,3,0,,,,0.32723334,0.0,0.0,0.0,126.1375
4,8,3,0,,,,1.1289834,0.0,0.0,0.0,358.15
4,9,3,0,,,,1.80795,0.0,0.0,0.0,562.05414
4,10,3,0,,,,0.20283334,0.0,0.0,0.0,711.7625
4,11,3,0,,,,1.97685,0.0,0.0,0.0,808.48334
4,12,3,0,,,,0.1987,0.0,0.0,0.0,848.9125
4,13,3,0,,,,0.19423333,0.0,0.0,0.0,846.64166
4,14,3,0,,,,0.19516666,0.0,0.0,0.0,790.7792
4,15,3,0,,,,0.19616666,0.0,0.0,0.0,666.875
4,16,3,0,,,,0.19458333,0.0,0.0,0.0,478.13333
4,17,3,0,,,,0.19795,0.0,0.0,0.0,263.7
4,18,3,0,,,,0.19243333,0.0,0.0,0.0,66.96667
4,19,3,0,,,,0.47716665,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.98398334,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1535333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.85471666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9302667,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.843725,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.52375,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3405,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32588333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3223,0.0,0.0,0.0,1.4583334
4,7,4,0,,,,0.327425,0.0,0.0,0.0,81.13333
4,8,4,0,,,,0.43281665,0.0,0.0,0.0,177.79167
4,9,4,0,,,,1.3443,0.0,0.0,0.0,352.55832
4,10,4,0,,,,1.65325,0.0,0.0,0.0,261.8625
4,11,4,0,,,,1.64355,0.0,0.0,0.0,186.83333
4,12,4,0,,,,0.7427,0.0,0.0,0.0,224.9
4,13,4,0,,,,0.26736668,0.0,0.0,0.0,519.8
4,14,4,0,,,,0.2512,0.0,0.0,0.0,738.6125
4,15,4,0,,,,0.36813334,0.0,0.0,0.0,506.13333
4,16,4,0,,,,2.0911167,0.0,0.0,0.0,212.44167
4,17,4,0,,,,0.86551666,0.0,0.0,0.0,98.6125
4,18,4,0,,,,0.6235167,0.0,0.0,0.0,19.429167
4,19,4,0,,,,0.32038334,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.31958333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.3367,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67815,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69555,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34091666,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.31896666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.31788334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.31551668,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.30964166,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31706667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.82295,0.0,0.0,0.0,7.35
4,7,5,0,,,,3.2800834,0.0,0.0,0.0,134.75
4,8,5,0,,,,1.10465,0.0,0.0,0.0,360.6
4,9,5,0,,,,0.8077,0.0,0.0,0.0,540.8875
4,10,5,0,,,,0.7122167,0.0,0.0,0.0,724.25415
4,11,5,0,,,,0.32258335,0.0,0.0,0.0,827.8625
4,12,5,0,,,,0.32005,0.0,0.0,0.0,876.88336
4,13,5,0,,,,0.3201,0.0,0.0,0.0,860.6458
4,14,5,0,,,,0.31955,0.0,0.0,0.0,792.9
4,15,5,0,,,,0.32725,0.0,0.0,0.0,671.0417
4,16,5,0,,,,0.2953,0.0,0.0,0.0,490.81668
4,17,5,0,,,,0.29686666,0.0,0.0,0.0,268.2625
4,18,5,0,,,,0.30535,0.0,0.0,0.0,70.20417
4,19,5,0,,,,0.62415,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.84115,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35731667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.49658334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.3251,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32086667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3216,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3199,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.31575,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.31425,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7481,0.0,0.0,0.0,6.9041667
4,7,6,0,,,,3.0585833,0.0,0.0,0.0,139.5875
4,8,6,0,,,,1.6823,0.0,0.0,0.0,368.95
4,9,6,0,,,,0.7392333,0.0,0.0,0.0,567.3875
4,10,6,0,,,,0.7864,0.0,0.0,0.0,715.3458
4,11,6,0,,,,0.4659,0.0,0.0,0.0,806.7792
4,12,6,0,,,,0.27815,0.0,0.0,0.0,844.8333
4,13,6,0,,,,0.2764,0.0,0.0,0.0,835.4
4,14,6,0,,,,0.27678335,0.0,0.0,0.0,775.18335
4,15,6,0,,,,0.27791667,0.0,0.0,0.0,653.30835
4,16,6,0,,,,0.2774,0.0,0.0,0.0,482.64166
4,17,6,0,,,,0.30093333,0.0,0.0,0.0,272.62082
4,18,6,0,,,,0.26966667,0.0,0.0,0.0,70.25833
4,19,6,0,,,,4.3308167,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2277167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4845,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.8291334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.26203334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30048335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30405,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30655,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30241665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.30286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.33581668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32606667,0.0,0.0,0.0,13.979167
4,7,7,0,,,,0.33421665,0.0,0.0,0.0,162.38333
4,8,7,0,,,,0.5778,0.0,0.0,0.0,329.81668
4,9,7,0,,,,1.89905,0.0,0.0,0.0,485.96667
4,10,7,0,,,,1.2524166,0.0,0.0,0.0,666.7375
4,11,7,0,,,,0.22316666,0.0,0.0,0.0,807.8958
4,12,7,0,,,,0.21745,0.0,0.0,0.0,857.79584
4,13,7,0,,,,0.21458334,0.0,0.0,0.0,845.2
4,14,7,0,,,,0.215525,0.0,0.0,0.0,766.7229
4,15,7,0,,,,0.21664166,0.0,0.0,0.0,667.43335
4,16,7,0,,,,0.21875,0.0,0.0,0.0,470.0
4,17,7,0,,,,1.1891667,0.0,0.0,0.0,239.97084
4,18,7,0,,,,0.453,0.0,0.0,0.0,80.98333
4,19,7,0,,,,1.1581,0.0,0.0,0.0,0.0
4,20,7,0,,,,5.61895,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.2119,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3037666,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1213,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.85625,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3671,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32901666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31646666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.4,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.60618335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.68975,0.0,0.0,0.0,16.770834
4,7,1,0,,,,1.4570333,0.0,0.0,0.0,131.8375
4,8,1,0,,,,0.43088335,0.0,0.0,0.0,344.28333
4,9,1,0,,,,0.22095,0.0,0.0,0.0,525.4167
4,10,1,0,,,,0.22018333,0.0,0.0,0.0,675.69586
4,11,1,0,,,,0.22181667,0.0,0.0,0.0,790.74164
4,12,1,0,,,,0.21906666,0.0,0.0,0.0,774.2625
4,13,1,0,,,,0.40923333,0.0,0.0,0.0,860.4667
4,14,1,0,,,,0.71756667,0.0,0.0,0.0,668.325
4,15,1,0,,,,0.21505,0.0,0.0,0.0,651.4042
4,16,1,0,,,,0.2168,0.0,0.0,0.0,481.79584
4,17,1,0,,,,0.22010833,0.0,0.0,0.0,209.06876
4,18,1,0,,,,0.3508,0.0,0.0,0.0,65.958336
4,19,1,0,,,,0.31606665,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6450667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.89163333,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.00355,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.49470833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.33131668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32775,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.32653335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32463333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31685,0.0,0.0,0.0,5.2875
4,7,2,0,,,,0.3291,0.0,0.0,0.0,43.133335
4,8,2,0,,,,0.34206668,0.0,0.0,0.0,70.95
4,9,2,0,,,,1.1402667,0.0,0.0,0.0,95.55417
4,10,2,0,,,,1.3421167,0.0,0.0,0.0,259.02917
4,11,2,0,,,,1.80805,0.0,0.0,0.0,313.99167
4,12,2,0,,,,1.0274,0.0,0.0,0.0,555.07086
4,13,2,0,,,,0.6102833,0.0,0.0,0.0,803.92084
4,14,2,0,,,,0.6056917,0.0,0.0,0.0,508.26666
4,15,2,0,,,,0.6066333,0.0,0.0,0.0,337.15417
4,16,2,0,,,,0.6195833,0.0,0.0,0.0,149.40416
4,17,2,0,,,,0.5294,0.0,0.0,0.0,69.35833
4,18,2,0,,,,0.35943332,0.0,0.0,0.0,27.8375
4,19,2,0,,,,2.2388,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.9357,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8032333,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3687167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6224167,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.818075,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30505,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.31953335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.31981668,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.31785,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5442333,0.0,0.0,0.0,11.645833
4,7,3,0,,,,0.70945,0.0,0.0,0.0,147.24167
4,8,3,0,,,,1.0006,0.0,0.0,0.0,374.65417
4,9,3,0,,,,1.1503834,0.0,0.0,0.0,575.8458
4,10,3,0,,,,1.0315334,0.0,0.0,0.0,719.2917
4,11,3,0,,,,0.82338333,0.0,0.0,0.0,814.30414
4,12,3,0,,,,0.26698333,0.0,0.0,0.0,864.05414
4,13,3,0,,,,0.70275,0.0,0.0,0.0,848.1667
4,14,3,0,,,,1.1362166,0.0,0.0,0.0,776.00415
4,15,3,0,,,,0.19871667,0.0,0.0,0.0,654.8875
4,16,3,0,,,,0.46766666,0.0,0.0,0.0,474.4125
4,17,3,0,,,,0.46616668,0.0,0.0,0.0,259.35834
4,18,3,0,,,,0.28736666,0.0,0.0,0.0,68.1875
4,19,3,0,,,,0.2767,0.0,0.0,0.0,0.43333334
4,20,3,0,,,,0.2818,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.55883336,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.80286664,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9071,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5001417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.32616666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32385,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32026666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32146665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32033333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5320333,0.0,0.0,0.0,9.866667
4,7,4,0,,,,0.59765,0.0,0.0,0.0,143.90834
4,8,4,0,,,,0.79115,0.0,0.0,0.0,374.2875
4,9,4,0,,,,1.2425166,0.0,0.0,0.0,570.76666
4,10,4,0,,,,1.4013,0.0,0.0,0.0,713.2125
4,11,4,0,,,,1.0841334,0.0,0.0,0.0,804.36664
4,12,4,0,,,,0.99006665,0.0,0.0,0.0,857.17914
4,13,4,0,,,,0.4217,0.0,0.0,0.0,845.75
4,14,4,0,,,,2.3453,0.0,0.0,0.0,766.45416
4,15,4,0,,,,0.45986667,0.0,0.0,0.0,647.44165
4,16,4,0,,,,0.55841666,0.0,0.0,0.0,474.74167
4,17,4,0,,,,1.4923333,0.0,0.0,0.0,265.57916
4,18,4,0,,,,0.84073335,0.0,0.0,0.0,69.36667
4,19,4,0,,,,1.75525,0.0,0.0,0.0,0.42916667
4,20,4,0,,,,1.8582833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.41746667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.59625,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.62833333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34578332,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32061666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32246667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.8057167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.54083335,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.31796667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.31061667,0.0,0.0,0.0,9.9375
4,7,5,0,,,,0.37906668,0.0,0.0,0.0,148.27916
4,8,5,0,,,,0.6883,0.0,0.0,0.0,377.55832
4,9,5,0,,,,0.6553583,0.0,0.0,0.0,583.1729
4,10,5,0,,,,0.6045667,0.0,0.0,0.0,738.5958
4,11,5,0,,,,1.1142,0.0,0.0,0.0,834.475
4,12,5,0,,,,0.93523335,0.0,0.0,0.0,870.0625
4,13,5,0,,,,0.56771666,0.0,0.0,0.0,848.975
4,14,5,0,,,,0.55261666,0.0,0.0,0.0,766.93335
4,15,5,0,,,,0.5567667,0.0,0.0,0.0,638.93335
4,16,5,0,,,,1.5632,0.0,0.0,0.0,473.3375
4,17,5,0,,,,1.087,0.0,0.0,0.0,266.14584
4,18,5,0,,,,1.9209833,0.0,0.0,0.0,70.9625
4,19,5,0,,,,0.28185,0.0,0.0,0.0,0.4375
4,20,5,0,,,,1.38215,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.50995,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.3987334,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.8729334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.29063332,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.26293334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26285,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26538333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.26615,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.68473333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.5337833,0.0,0.0,0.0,16.216667
4,7,6,0,,,,0.78576666,0.0,0.0,0.0,154.25417
4,8,6,0,,,,0.26676667,0.0,0.0,0.0,366.20416
4,9,6,0,,,,0.20491667,0.0,0.0,0.0,491.15
4,10,6,0,,,,0.17928334,0.0,0.0,0.0,679.25836
4,11,6,0,,,,2.7009666,0.0,0.0,0.0,775.80414
4,12,6,0,,,,0.78885,0.0,0.0,0.0,803.625
4,13,6,0,,,,0.55361664,0.0,0.0,0.0,810.3375
4,14,6,0,,,,4.50145,0.0,0.0,0.0,752.4875
4,15,6,0,,,,2.22015,0.0,0.0,0.0,637.7917
4,16,6,0,,,,0.79476666,0.0,0.0,0.0,472.61667
4,17,6,0,,,,0.7505,0.0,0.0,0.0,259.78333
4,18,6,0,,,,2.03865,0.0,0.0,0.0,65.40833
4,19,6,0,,,,0.29303333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.2921,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.5714166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.29521668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.29041666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39965832,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5914,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.28476667,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.8336333,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.01605,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28255,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3156,0.0,0.0,0.0,11.416667
4,7,7,0,,,,0.32453334,0.0,0.0,0.0,112.9625
4,8,7,0,,,,0.32206666,0.0,0.0,0.0,366.60416
4,9,7,0,,,,0.521,0.0,0.0,0.0,556.2167
4,10,7,0,,,,0.74368334,0.0,0.0,0.0,697.375
4,11,7,0,,,,0.42781666,0.0,0.0,0.0,795.9625
4,12,7,0,,,,1.5951667,0.0,0.0,0.0,841.4792
4,13,7,0,,,,0.87925,0.0,0.0,0.0,842.85834
4,14,7,0,,,,1.4496,0.0,0.0,0.0,777.9042
4,15,7,0,,,,0.7402833,0.0,0.0,0.0,647.89166
4,16,7,0,,,,0.5014667,0.0,0.0,0.0,463.38333
4,17,7,0,,,,0.19897917,0.0,0.0,0.0,259.00522
4,18,7,0,,,,0.25291666,0.0,0.0,0.0,69.958336
4,19,7,0,,,,0.7671,0.0,0.0,0.0,1.475
4,20,7,0,,,,2.2820334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.48926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.33525,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5453,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.33208334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33078334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.32875,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.32535,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32538334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.35403332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3155,0.0,0.0,0.0,0.6333333
4,7,1,0,,,,0.4738,0.0,0.0,0.0,42.154167
4,8,1,0,,,,0.8355833,0.0,0.0,0.0,49.745834
4,9,1,0,,,,0.87413335,0.0,0.0,0.0,162.70416
4,10,1,0,,,,0.88395,0.0,0.0,0.0,286.2375
4,11,1,0,,,,1.2897333,0.0,0.0,0.0,301.51666
4,12,1,0,,,,0.3646,0.0,0.0,0.0,274.57916
4,13,1,0,,,,0.7485167,0.0,0.0,0.0,339.1875
4,14,1,0,,,,0.54,0.0,0.0,0.0,343.02084
4,15,1,0,,,,0.27296665,0.0,0.0,0.0,239.29167
4,16,1,0,,,,0.27366668,0.0,0.0,0.0,99.308334
4,17,1,0,,,,0.27801666,0.0,0.0,0.0,88.55417
4,18,1,0,,,,0.26536667,0.0,0.0,0.0,43.783333
4,19,1,0,,,,0.459,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.69561666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9673,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1284,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.70961666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.32606667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.32556668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.3252,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.32658333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3253,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.59256667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31538334,0.0,0.0,0.0,11.708333
4,7,2,0,,,,0.32576665,0.0,0.0,0.0,100.35
4,8,2,0,,,,0.73265,0.0,0.0,0.0,176.82083
4,9,2,0,,,,0.71103334,0.0,0.0,0.0,413.69168
4,10,2,0,,,,0.36045,0.0,0.0,0.0,458.42917
4,11,2,0,,,,0.81551665,0.0,0.0,0.0,737.0292
4,12,2,0,,,,0.6102667,0.0,0.0,0.0,503.50833
4,13,2,0,,,,0.31943333,0.0,0.0,0.0,535.725
4,14,2,0,,,,0.31835,0.0,0.0,0.0,608.8375
4,15,2,0,,,,0.31816667,0.0,0.0,0.0,501.6625
4,16,2,0,,,,0.32151666,0.0,0.0,0.0,413.97916
4,17,2,0,,,,0.32696667,0.0,0.0,0.0,212.425
4,18,2,0,,,,0.32398334,0.0,0.0,0.0,81.25
4,19,2,0,,,,0.47701666,0.0,0.0,0.0,1.6291667
4,20,2,0,,,,0.8165333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8175,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0668334,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.52455,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.70063335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.3043,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30208334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.3004,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.32578334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.31933334,0.0,0.0,0.0,18.4875
4,7,3,0,,,,0.33023334,0.0,0.0,0.0,126.325
4,8,3,0,,,,0.5251833,0.0,0.0,0.0,219.31667
4,9,3,0,,,,1.1629167,0.0,0.0,0.0,262.95
4,10,3,0,,,,1.3616333,0.0,0.0,0.0,400.23334
4,11,3,0,,,,1.4895333,0.0,0.0,0.0,665.6458
4,12,3,0,,,,0.84165,0.0,0.0,0.0,778.6375
4,13,3,0,,,,0.7285333,0.0,0.0,0.0,793.85834
4,14,3,0,,,,0.53683335,0.0,0.0,0.0,446.825
4,15,3,0,,,,0.55438334,0.0,0.0,0.0,422.6125
4,16,3,0,,,,1.06445,0.0,0.0,0.0,221.08333
4,17,3,0,,,,0.5382,0.0,0.0,0.0,85.61667
4,18,3,0,,,,0.52428335,0.0,0.0,0.0,64.09583
4,19,3,0,,,,0.65315,0.0,0.0,0.0,5.233333
4,20,3,0,,,,2.2281168,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7136,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.1270666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.74610835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3298,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32846665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32601666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32508335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.34538335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31903332,0.0,0.0,0.0,14.129167
4,7,4,0,,,,0.66713333,0.0,0.0,0.0,117.34167
4,8,4,0,,,,0.3899,0.0,0.0,0.0,341.57083
4,9,4,0,,,,0.24088334,0.0,0.0,0.0,520.1625
4,10,4,0,,,,0.24108334,0.0,0.0,0.0,620.32916
4,11,4,0,,,,0.24528334,0.0,0.0,0.0,755.3
4,12,4,0,,,,0.244,0.0,0.0,0.0,716.7625
4,13,4,0,,,,0.24593334,0.0,0.0,0.0,670.05414
4,14,4,0,,,,0.3011,0.0,0.0,0.0,594.2833
4,15,4,0,,,,0.77148336,0.0,0.0,0.0,337.19583
4,16,4,0,,,,0.378,0.0,0.0,0.0,449.89584
4,17,4,0,,,,0.36808333,0.0,0.0,0.0,250.425
4,18,4,0,,,,0.6764,0.0,0.0,0.0,70.870834
4,19,4,0,,,,0.83093333,0.0,0.0,0.0,1.25
4,20,4,0,,,,0.56408334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34325,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.3294,0.0,0.0,0.0,0.0
4,23,4,0,,,,3.0590832,0.0,0.0,0.0,0.0
4,24,4,0,,,,2.1095166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.32576665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.32695,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32821667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32721666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.35273334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35028332,0.0,0.0,0.0,16.75
4,7,5,0,,,,0.36013332,0.0,0.0,0.0,166.69583
4,8,5,0,,,,0.5872833,0.0,0.0,0.0,316.10416
4,9,5,0,,,,1.31295,0.0,0.0,0.0,578.48334
4,10,5,0,,,,1.4069,0.0,0.0,0.0,728.9875
4,11,5,0,,,,1.0166667,0.0,0.0,0.0,822.6583
4,12,5,0,,,,0.4582,0.0,0.0,0.0,862.1
4,13,5,0,,,,0.22506666,0.0,0.0,0.0,830.6125
4,14,5,0,,,,0.22563334,0.0,0.0,0.0,754.37915
4,15,5,0,,,,0.22658333,0.0,0.0,0.0,624.05835
4,16,5,0,,,,0.2195,0.0,0.0,0.0,465.875
4,17,5,0,,,,0.81303334,0.0,0.0,0.0,261.1375
4,18,5,0,,,,0.37655,0.0,0.0,0.0,79.22083
4,19,5,0,,,,1.0580333,0.0,0.0,0.0,1.825
4,20,5,0,,,,0.94795,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32303333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.2826375,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.2845,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.28524166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.2829,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.30113333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38133332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8423667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.41275,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.31766668,0.0,0.0,0.0,13.941667
4,7,6,0,,,,0.33266667,0.0,0.0,0.0,172.26666
4,8,6,0,,,,0.32888332,0.0,0.0,0.0,405.38333
4,9,6,0,,,,0.32783332,0.0,0.0,0.0,606.5833
4,10,6,0,,,,0.32976666,0.0,0.0,0.0,756.23334
4,11,6,0,,,,0.33508334,0.0,0.0,0.0,851.6125
4,12,6,0,,,,0.3342,0.0,0.0,0.0,889.0208
4,13,6,0,,,,0.33018333,0.0,0.0,0.0,874.86664
4,14,6,0,,,,0.3318,0.0,0.0,0.0,809.1125
4,15,6,0,,,,0.32835,0.0,0.0,0.0,684.3125
4,16,6,0,,,,0.32748333,0.0,0.0,0.0,510.10416
4,17,6,0,,,,0.33361667,0.0,0.0,0.0,295.31668
4,18,6,0,,,,0.32875,0.0,0.0,0.0,83.23333
4,19,6,0,,,,0.31663334,0.0,0.0,0.0,0.89166665
4,20,6,0,,,,0.32115,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.32363334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8106167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.37945,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.32710832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3279,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33048335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.32583332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32625,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32488334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31735,0.0,0.0,0.0,15.0625
4,7,7,0,,,,0.32905,0.0,0.0,0.0,171.2
4,8,7,0,,,,0.32346666,0.0,0.0,0.0,392.88333
4,9,7,0,,,,0.32251668,0.0,0.0,0.0,578.67084
4,10,7,0,,,,0.3245,0.0,0.0,0.0,724.43335
4,11,7,0,,,,0.32961667,0.0,0.0,0.0,804.55
4,12,7,0,,,,0.3311,0.0,0.0,0.0,845.2792
4,13,7,0,,,,0.30743334,0.0,0.0,0.0,838.4583
4,14,7,0,,,,0.28361666,0.0,0.0,0.0,775.425
4,15,7,0,,,,0.51126665,0.0,0.0,0.0,658.95
4,16,7,0,,,,0.56836665,0.0,0.0,0.0,494.22083
4,17,7,0,,,,0.29143333,0.0,0.0,0.0,283.97083
4,18,7,0,,,,0.8027833,0.0,0.0,0.0,80.4
4,19,7,0,,,,1.0288,0.0,0.0,0.0,1.1791667
4,20,7,0,,,,0.27981666,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27905,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.28578332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.28185,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.28600833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.3268,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32881665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32508335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31875,0.0,0.0,0.0,15.479167
5,7,1,0,,,,0.33073333,0.0,0.0,0.0,168.45833
5,8,1,0,,,,0.32645,0.0,0.0,0.0,387.0625
5,9,1,0,,,,0.74343336,0.0,0.0,0.0,568.9583
5,10,1,0,,,,0.44505,0.0,0.0,0.0,708.00836
5,11,1,0,,,,0.28541666,0.0,0.0,0.0,790.6583
5,12,1,0,,,,0.2902,0.0,0.0,0.0,831.225
5,13,1,0,,,,1.4508834,0.0,0.0,0.0,824.2208
5,14,1,0,,,,0.19756667,0.0,0.0,0.0,759.3
5,15,1,0,,,,1.69995,0.0,0.0,0.0,642.5208
5,16,1,0,,,,1.7212833,0.0,0.0,0.0,480.425
5,17,1,0,,,,0.5312333,0.0,0.0,0.0,276.1875
5,18,1,0,,,,0.30821666,0.0,0.0,0.0,77.48333
5,19,1,0,,,,2.2270834,0.0,0.0,0.0,1.2083334
5,20,1,0,,,,0.33308887,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3592334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.39996666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32605,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4291667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38465,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44298333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7431333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3141,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.31853333,0.0,0.0,0.0,16.783333
5,7,2,0,,,,0.33068332,0.0,0.0,0.0,163.725
5,8,2,0,,,,0.32711667,0.0,0.0,0.0,377.4375
5,9,2,0,,,,0.40418333,0.0,0.0,0.0,557.5
5,10,2,0,,,,0.5755,0.0,0.0,0.0,697.1458
5,11,2,0,,,,0.6555833,0.0,0.0,0.0,739.0125
5,12,2,0,,,,1.95935,0.0,0.0,0.0,821.8875
5,13,2,0,,,,1.7556334,0.0,0.0,0.0,815.1875
5,14,2,0,,,,1.1383667,0.0,0.0,0.0,752.25415
5,15,2,0,,,,2.0957334,0.0,0.0,0.0,635.625
5,16,2,0,,,,0.61733335,0.0,0.0,0.0,475.13333
5,17,2,0,,,,1.7909833,0.0,0.0,0.0,271.83334
5,18,2,0,,,,1.7198,0.0,0.0,0.0,74.683334
5,19,2,0,,,,0.19583334,0.0,0.0,0.0,1.175
5,20,2,0,,,,1.7285167,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6942833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9905667,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.54865,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.6875417,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.0674833,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.28368333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28233334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.28018335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.56125,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6997667,0.0,0.0,0.0,23.1125
5,7,3,0,,,,0.33641666,0.0,0.0,0.0,164.94167
5,8,3,0,,,,0.32931668,0.0,0.0,0.0,363.75
5,9,3,0,,,,0.31278333,0.0,0.0,0.0,548.69165
5,10,3,0,,,,0.27991667,0.0,0.0,0.0,679.275
5,11,3,0,,,,0.35551667,0.0,0.0,0.0,769.95
5,12,3,0,,,,2.66645,0.0,0.0,0.0,810.73334
5,13,3,0,,,,2.81845,0.0,0.0,0.0,800.20416
5,14,3,0,,,,2.8284,0.0,0.0,0.0,739.0125
5,15,3,0,,,,0.91555,0.0,0.0,0.0,625.7708
5,16,3,0,,,,2.2105668,0.0,0.0,0.0,461.42917
5,17,3,0,,,,1.81295,0.0,0.0,0.0,265.20834
5,18,3,0,,,,1.0071,0.0,0.0,0.0,74.86667
5,19,3,0,,,,0.9973,0.0,0.0,0.0,1.2083334
5,20,3,0,,,,0.5800667,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.1756666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.69588333,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.96525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.1387583,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.2834,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.28296667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.28183332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28115,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.28106666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.27358332,0.0,0.0,0.0,17.629168
5,7,4,0,,,,0.28736666,0.0,0.0,0.0,160.2
5,8,4,0,,,,0.27708334,0.0,0.0,0.0,369.6
5,9,4,0,,,,2.9396834,0.0,0.0,0.0,545.8958
5,10,4,0,,,,1.4144,0.0,0.0,0.0,671.75
5,11,4,0,,,,1.6505834,0.0,0.0,0.0,754.69586
5,12,4,0,,,,3.58865,0.0,0.0,0.0,795.95416
5,13,4,0,,,,3.1764667,0.0,0.0,0.0,791.99585
5,14,4,0,,,,0.85693336,0.0,0.0,0.0,739.36664
5,15,4,0,,,,0.33111668,0.0,0.0,0.0,623.8333
5,16,4,0,,,,1.0698167,0.0,0.0,0.0,462.75833
5,17,4,0,,,,3.7575166,0.0,0.0,0.0,267.30832
5,18,4,0,,,,1.5473334,0.0,0.0,0.0,77.5375
5,19,4,0,,,,2.8526084,0.0,0.0,0.0,2.375
5,20,4,0,,,,2.2323334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0423,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.2267168,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.1849833,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.7726667,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.0248667,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.5146834,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31246668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32373333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.31606665,0.0,0.0,0.0,21.958334
5,7,5,0,,,,0.32868335,0.0,0.0,0.0,169.46666
5,8,5,0,,,,0.32525,0.0,0.0,0.0,343.8375
5,9,5,0,,,,0.5128,0.0,0.0,0.0,546.8542
5,10,5,0,,,,0.82745,0.0,0.0,0.0,710.9375
5,11,5,0,,,,2.9738,0.0,0.0,0.0,749.69586
5,12,5,0,,,,1.0305667,0.0,0.0,0.0,781.125
5,13,5,0,,,,1.74835,0.0,0.0,0.0,755.49585
5,14,5,0,,,,3.18295,0.0,0.0,0.0,716.175
5,15,5,0,,,,0.5218833,0.0,0.0,0.0,443.79584
5,16,5,0,,,,2.2863166,0.0,0.0,0.0,491.82083
5,17,5,0,,,,0.4076,0.0,0.0,0.0,231.7875
5,18,5,0,,,,0.2821,0.0,0.0,0.0,102.28333
5,19,5,0,,,,0.27703333,0.0,0.0,0.0,8.516666
5,20,5,0,,,,0.28226668,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.28216666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.31605,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6414833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.69825834,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33566666,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32816666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32253334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32146665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.36125,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.84435,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.42531666,0.0,0.0,0.0,27.2
5,8,6,0,,,,0.4147,0.0,0.0,0.0,86.77917
5,9,6,0,,,,0.29103333,0.0,0.0,0.0,102.504166
5,10,6,0,,,,1.0020666,0.0,0.0,0.0,55.366665
5,11,6,0,,,,1.0519167,0.0,0.0,0.0,151.0125
5,12,6,0,,,,0.6889167,0.0,0.0,0.0,315.62082
5,13,6,0,,,,0.2456,0.0,0.0,0.0,147.98334
5,14,6,0,,,,0.24558334,0.0,0.0,0.0,114.808334
5,15,6,0,,,,0.30845,0.0,0.0,0.0,64.3625
5,16,6,0,,,,0.27386665,0.0,0.0,0.0,83.46667
5,17,6,0,,,,0.4486,0.0,0.0,0.0,62.558334
5,18,6,0,,,,0.4989,0.0,0.0,0.0,12.85
5,19,6,0,,,,0.4957,0.0,0.0,0.0,3.3083334
5,20,6,0,,,,0.51301664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.49938333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74588335,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0040667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.86266667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3382,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8850833,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.2251834,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.87156665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.8858333,0.0,0.0,0.0,17.2
5,7,7,0,,,,1.2740333,0.0,0.0,0.0,82.14167
5,8,7,0,,,,2.59125,0.0,0.0,0.0,189.5125
5,9,7,0,,,,1.4114333,0.0,0.0,0.0,274.70834
5,10,7,0,,,,0.99465,0.0,0.0,0.0,417.975
5,11,7,0,,,,0.23445,0.0,0.0,0.0,524.475
5,12,7,0,,,,0.42288333,0.0,0.0,0.0,438.775
5,13,7,0,,,,0.23126666,0.0,0.0,0.0,329.39584
5,14,7,0,,,,0.49138334,0.0,0.0,0.0,35.554165
5,15,7,0,,,,0.5324,0.0,0.0,0.0,526.94586
5,16,7,0,,,,0.36505,0.0,0.0,0.0,353.39584
5,17,7,0,,,,0.72255,0.0,0.0,0.0,126.3
5,18,7,0,,,,0.5506667,0.0,0.0,0.0,62.470833
5,19,7,0,,,,1.0548333,0.0,0.0,0.0,2.0041666
5,20,7,0,,,,1.3402166,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.5857835,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.1668,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3258667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3900083,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.7345834,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.6009333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2006667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1129167,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2828166,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.24825,0.0,0.0,0.0,22.0875
5,7,1,0,,,,0.9928,0.0,0.0,0.0,184.95833
5,8,1,0,,,,2.9209166,0.0,0.0,0.0,339.94583
5,9,1,0,,,,2.9858334,0.0,0.0,0.0,369.81668
5,10,1,0,,,,1.94055,0.0,0.0,0.0,707.0417
5,11,1,0,,,,1.3269334,0.0,0.0,0.0,819.55414
5,12,1,0,,,,0.34676668,0.0,0.0,0.0,857.62085
5,13,1,0,,,,0.38996667,0.0,0.0,0.0,845.475
5,14,1,0,,,,0.23291667,0.0,0.0,0.0,772.6667
5,15,1,0,,,,0.23453334,0.0,0.0,0.0,640.26666
5,16,1,0,,,,0.23656666,0.0,0.0,0.0,483.20834
5,17,1,0,,,,0.31021667,0.0,0.0,0.0,271.125
5,18,1,0,,,,0.34776667,0.0,0.0,0.0,64.291664
5,19,1,0,,,,0.40985,0.0,0.0,0.0,2.4125
5,20,1,0,,,,0.5064,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5643,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6968667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32319167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4165,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.83065,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.48543334,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31438333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.31605,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.30678332,0.0,0.0,0.0,24.2125
5,7,2,0,,,,0.32025,0.0,0.0,0.0,159.95416
5,8,2,0,,,,2.3963666,0.0,0.0,0.0,268.5146
5,9,2,0,,,,0.7827167,0.0,0.0,0.0,196.2875
5,10,2,0,,,,1.3727167,0.0,0.0,0.0,347.59583
5,11,2,0,,,,1.3813833,0.0,0.0,0.0,774.9875
5,12,2,0,,,,0.73055,0.0,0.0,0.0,836.54584
5,13,2,0,,,,0.57521665,0.0,0.0,0.0,814.6583
5,14,2,0,,,,0.56943333,0.0,0.0,0.0,751.1375
5,15,2,0,,,,0.55488336,0.0,0.0,0.0,652.0875
5,16,2,0,,,,0.57318336,0.0,0.0,0.0,342.43332
5,17,2,0,,,,0.5453333,0.0,0.0,0.0,275.30832
5,18,2,0,,,,0.57785,0.0,0.0,0.0,90.86667
5,19,2,0,,,,0.65385,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.67188334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.65145,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.62733334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.7131833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.89061666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.6023,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.32923332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.32636666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.32495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31413335,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.32281667,0.0,0.0,0.0,20.933332
5,8,3,0,,,,0.32576665,0.0,0.0,0.0,90.15
5,9,3,0,,,,0.32219166,0.0,0.0,0.0,248.25209
5,10,3,0,,,,0.6813667,0.0,0.0,0.0,332.475
5,11,3,0,,,,1.4497666,0.0,0.0,0.0,196.82083
5,12,3,0,,,,1.1009834,0.0,0.0,0.0,113.270836
5,13,3,0,,,,0.86163336,0.0,0.0,0.0,240.45416
5,14,3,0,,,,0.60635,0.0,0.0,0.0,305.8125
5,15,3,0,,,,1.8583666,0.0,0.0,0.0,182.11667
5,16,3,0,,,,1.0473167,0.0,0.0,0.0,200.67917
5,17,3,0,,,,0.47806665,0.0,0.0,0.0,111.79583
5,18,3,0,,,,0.32293335,0.0,0.0,0.0,34.633335
5,19,3,0,,,,0.32005,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.3262,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5549833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.44426668,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.4587,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62785,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4443,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.33518332,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32276666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32101667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.32078335,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3997166,0.0,0.0,0.0,34.2375
5,7,4,0,,,,0.53921664,0.0,0.0,0.0,177.02916
5,8,4,0,,,,0.4011,0.0,0.0,0.0,383.16666
5,9,4,0,,,,0.73076665,0.0,0.0,0.0,575.45
5,10,4,0,,,,0.4698,0.0,0.0,0.0,704.60834
5,11,4,0,,,,0.4895,0.0,0.0,0.0,789.0
5,12,4,0,,,,1.0394,0.0,0.0,0.0,825.825
5,13,4,0,,,,3.5909333,0.0,0.0,0.0,816.2625
5,14,4,0,,,,1.0093334,0.0,0.0,0.0,756.575
5,15,4,0,,,,1.03175,0.0,0.0,0.0,649.7833
5,16,4,0,,,,0.9869,0.0,0.0,0.0,491.31668
5,17,4,0,,,,3.07515,0.0,0.0,0.0,289.62082
5,18,4,0,,,,1.5217667,0.0,0.0,0.0,90.583336
5,19,4,0,,,,0.69635,0.0,0.0,0.0,3.8833334
5,20,4,0,,,,0.6512,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.51143336,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.46983334,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.0460334,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.7176417,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33433333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32945,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32671666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.32456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32266667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.5904667,0.0,0.0,0.0,27.45
5,7,5,0,,,,0.72648335,0.0,0.0,0.0,178.92084
5,8,5,0,,,,0.24125,0.0,0.0,0.0,394.50418
5,9,5,0,,,,0.5786833,0.0,0.0,0.0,581.04584
5,10,5,0,,,,1.0854167,0.0,0.0,0.0,715.5917
5,11,5,0,,,,1.2642,0.0,0.0,0.0,805.5208
5,12,5,0,,,,0.58171666,0.0,0.0,0.0,844.4042
5,13,5,0,,,,0.24251667,0.0,0.0,0.0,838.86664
5,14,5,0,,,,0.22396667,0.0,0.0,0.0,779.5958
5,15,5,0,,,,0.22531667,0.0,0.0,0.0,667.20416
5,16,5,0,,,,0.97015,0.0,0.0,0.0,504.90833
5,17,5,0,,,,1.44385,0.0,0.0,0.0,302.0125
5,18,5,0,,,,1.4798666,0.0,0.0,0.0,89.316666
5,19,5,0,,,,0.3701,0.0,0.0,0.0,3.8
5,20,5,0,,,,1.2069,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.8201667,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1428334,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1922166,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.75294447,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33475,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32591668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34535,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.29183334,0.0,0.0,0.0,33.529167
5,7,6,0,,,,0.29185,0.0,0.0,0.0,160.68333
5,8,6,0,,,,0.6612833,0.0,0.0,0.0,412.45
5,9,6,0,,,,0.48936668,0.0,0.0,0.0,596.20416
5,10,6,0,,,,0.27245,0.0,0.0,0.0,747.9083
5,11,6,0,,,,0.27688333,0.0,0.0,0.0,835.04584
5,12,6,0,,,,0.27565,0.0,0.0,0.0,869.4167
5,13,6,0,,,,0.27865,0.0,0.0,0.0,850.13336
5,14,6,0,,,,0.49123332,0.0,0.0,0.0,783.65
5,15,6,0,,,,0.74145,0.0,0.0,0.0,661.92084
5,16,6,0,,,,0.86535,0.0,0.0,0.0,498.57083
5,17,6,0,,,,0.2794,0.0,0.0,0.0,295.85
5,18,6,0,,,,0.51925,0.0,0.0,0.0,92.73333
5,19,6,0,,,,0.53788334,0.0,0.0,0.0,5.3458333
5,20,6,0,,,,0.9830833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.307,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.1272666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4153,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.330175,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33738333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.33998334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32538334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31688333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.23926666,0.0,0.0,0.0,27.870832
5,7,7,0,,,,0.25088334,0.0,0.0,0.0,185.95416
5,8,7,0,,,,0.24705,0.0,0.0,0.0,408.2625
5,9,7,0,,,,0.2683,0.0,0.0,0.0,594.85834
5,10,7,0,,,,0.73,0.0,0.0,0.0,733.8375
5,11,7,0,,,,1.0043083,0.0,0.0,0.0,808.70624
5,12,7,0,,,,1.1642166,0.0,0.0,0.0,863.7167
5,13,7,0,,,,1.4218333,0.0,0.0,0.0,850.2292
5,14,7,0,,,,0.48601666,0.0,0.0,0.0,778.8
5,15,7,0,,,,0.33205,0.0,0.0,0.0,657.94165
5,16,7,0,,,,0.33075,0.0,0.0,0.0,500.79584
5,17,7,0,,,,0.33706668,0.0,0.0,0.0,291.98334
5,18,7,0,,,,0.33168334,0.0,0.0,0.0,87.28333
5,19,7,0,,,,0.36125,0.0,0.0,0.0,5.6833334
5,20,7,0,,,,0.8857,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0049833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0449333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6888667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90396667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.33055,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31363332,0.0,0.0,0.0,4.8083334
5,7,1,0,,,,0.32876667,0.0,0.0,0.0,34.3875
5,8,1,0,,,,0.32515,0.0,0.0,0.0,67.67083
5,9,1,0,,,,0.38696668,0.0,0.0,0.0,133.025
5,10,1,0,,,,0.4604,0.0,0.0,0.0,319.97916
5,11,1,0,,,,0.54005,0.0,0.0,0.0,395.08334
5,12,1,0,,,,0.8742667,0.0,0.0,0.0,465.525
5,13,1,0,,,,1.0444,0.0,0.0,0.0,305.36667
5,14,1,0,,,,0.98581666,0.0,0.0,0.0,378.79166
5,15,1,0,,,,0.96783334,0.0,0.0,0.0,686.2167
5,16,1,0,,,,0.99895,0.0,0.0,0.0,360.18332
5,17,1,0,,,,1.1329833,0.0,0.0,0.0,337.4875
5,18,1,0,,,,1.3014166,0.0,0.0,0.0,71.95417
5,19,1,0,,,,1.1589333,0.0,0.0,0.0,3.5791667
5,20,1,0,,,,0.383,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.37075,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.56835,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.192333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1526,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.72031665,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.33243334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33171666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33163333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.32533333,0.0,0.0,0.0,16.266666
5,7,2,0,,,,0.33933333,0.0,0.0,0.0,119.083336
5,8,2,0,,,,1.8942667,0.0,0.0,0.0,197.17917
5,9,2,0,,,,0.694,0.0,0.0,0.0,230.35834
5,10,2,0,,,,3.6232333,0.0,0.0,0.0,314.92084
5,11,2,0,,,,1.9591666,0.0,0.0,0.0,406.14584
5,12,2,0,,,,0.86541665,0.0,0.0,0.0,548.7792
5,13,2,0,,,,0.58805,0.0,0.0,0.0,338.44583
5,14,2,0,,,,0.8536,0.0,0.0,0.0,237.4625
5,15,2,0,,,,0.5890667,0.0,0.0,0.0,130.6
5,16,2,0,,,,0.7345333,0.0,0.0,0.0,65.0125
5,17,2,0,,,,0.6012,0.0,0.0,0.0,32.15
5,18,2,0,,,,0.5657333,0.0,0.0,0.0,12.879167
5,19,2,0,,,,0.84866667,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.8084,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.05175,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6987,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.70485,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.34776667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.74315,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.38975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.89985,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.84971666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.84278333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.891,0.0,0.0,0.0,2.2041667
5,7,3,0,,,,0.89481664,0.0,0.0,0.0,30.504168
5,8,3,0,,,,1.0510417,0.0,0.0,0.0,72.01875
5,9,3,0,,,,1.7282333,0.0,0.0,0.0,91.183334
5,10,3,0,,,,1.4998667,0.0,0.0,0.0,96.958336
5,11,3,0,,,,1.8141333,0.0,0.0,0.0,92.4
5,12,3,0,,,,0.9575167,0.0,0.0,0.0,71.3875
5,13,3,0,,,,0.7489167,0.0,0.0,0.0,63.475
5,14,3,0,,,,0.74508333,0.0,0.0,0.0,47.970833
5,15,3,0,,,,0.49465,0.0,0.0,0.0,60.845833
5,16,3,0,,,,0.86931664,0.0,0.0,0.0,44.416668
5,17,3,0,,,,0.64515,0.0,0.0,0.0,23.133333
5,18,3,0,,,,0.82695,0.0,0.0,0.0,20.779167
5,19,3,0,,,,0.7783333,0.0,0.0,0.0,5.820833
5,20,3,0,,,,1.0864,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.88261664,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.75121665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93418336,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3679084,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.86586666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8583,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8127667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8745,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.724,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.71863335,0.0,0.0,0.0,26.9
5,7,4,0,,,,0.8552833,0.0,0.0,0.0,194.3125
5,8,4,0,,,,0.54903334,0.0,0.0,0.0,415.09583
5,9,4,0,,,,1.55575,0.0,0.0,0.0,602.20416
5,10,4,0,,,,1.6198417,0.0,0.0,0.0,721.4823
5,11,4,0,,,,1.1669834,0.0,0.0,0.0,812.2125
5,12,4,0,,,,0.52526665,0.0,0.0,0.0,847.8958
5,13,4,0,,,,0.2077,0.0,0.0,0.0,844.4875
5,14,4,0,,,,0.27643332,0.0,0.0,0.0,780.9708
5,15,4,0,,,,0.5707333,0.0,0.0,0.0,661.8625
5,16,4,0,,,,0.56415,0.0,0.0,0.0,493.79584
5,17,4,0,,,,0.57956666,0.0,0.0,0.0,294.1625
5,18,4,0,,,,0.6522167,0.0,0.0,0.0,95.525
5,19,4,0,,,,0.7338833,0.0,0.0,0.0,5.2791667
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.5872333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.24005,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0960333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.36686668,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34485,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.34083334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33796668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.32783332,0.0,0.0,0.0,25.266666
5,7,5,0,,,,0.3433,0.0,0.0,0.0,194.275
5,8,5,0,,,,0.40065,0.0,0.0,0.0,415.1625
5,9,5,0,,,,0.91141665,0.0,0.0,0.0,602.9167
5,10,5,0,,,,1.5894333,0.0,0.0,0.0,738.7083
5,11,5,0,,,,1.16355,0.0,0.0,0.0,824.0958
5,12,5,0,,,,1.0443166,0.0,0.0,0.0,855.6875
5,13,5,0,,,,2.19655,0.0,0.0,0.0,836.1875
5,14,5,0,,,,0.25678334,0.0,0.0,0.0,766.725
5,15,5,0,,,,0.23096667,0.0,0.0,0.0,652.38336
5,16,5,0,,,,0.22085,0.0,0.0,0.0,493.675
5,17,5,0,,,,1.1844833,0.0,0.0,0.0,296.36667
5,18,5,0,,,,2.72475,0.0,0.0,0.0,97.01667
5,19,5,0,,,,1.9350333,0.0,0.0,0.0,3.6375
5,20,5,0,,,,1.0234333,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.16035,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.62691665,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.3085,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.29825,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33446667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.34178334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.41878334,0.0,0.0,0.0,25.529167
5,7,6,0,,,,1.0039,0.0,0.0,0.0,191.9
5,8,6,0,,,,0.6786,0.0,0.0,0.0,403.94583
5,9,6,0,,,,0.23376666,0.0,0.0,0.0,576.7833
5,10,6,0,,,,0.21191667,0.0,0.0,0.0,713.1125
5,11,6,0,,,,0.21976666,0.0,0.0,0.0,793.6667
5,12,6,0,,,,0.21766667,0.0,0.0,0.0,813.42914
5,13,6,0,,,,0.20929584,0.0,0.0,0.0,793.47394
5,14,6,0,,,,0.21191667,0.0,0.0,0.0,753.00415
5,15,6,0,,,,0.2179,0.0,0.0,0.0,638.42914
5,16,6,0,,,,4.7959,0.0,0.0,0.0,485.95416
5,17,6,0,,,,6.3798833,0.0,0.0,0.0,295.425
5,18,6,0,,,,1.8454666,0.0,0.0,0.0,95.729164
5,19,6,0,,,,0.47825,0.0,0.0,0.0,3.9
5,20,6,0,,,,1.8723167,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.1277168,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.3233166,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6632,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.30236667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30073333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2979,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.29801667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.29878333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.34351668,0.0,0.0,0.0,26.3125
5,7,7,0,,,,0.6048167,0.0,0.0,0.0,188.79584
5,8,7,0,,,,0.21831666,0.0,0.0,0.0,396.37918
5,9,7,0,,,,0.3287,0.0,0.0,0.0,567.79584
5,10,7,0,,,,0.7294833,0.0,0.0,0.0,696.2875
5,11,7,0,,,,0.32433334,0.0,0.0,0.0,785.7
5,12,7,0,,,,0.22265,0.0,0.0,0.0,825.35834
5,13,7,0,,,,0.22635,0.0,0.0,0.0,814.25
5,14,7,0,,,,2.4119666,0.0,0.0,0.0,759.4875
5,15,7,0,,,,1.4351333,0.0,0.0,0.0,655.32916
5,16,7,0,,,,1.0077667,0.0,0.0,0.0,495.38333
5,17,7,0,,,,2.1540167,0.0,0.0,0.0,297.46667
5,18,7,0,,,,1.4330333,0.0,0.0,0.0,95.46667
5,19,7,0,,,,0.69661665,0.0,0.0,0.0,0.9291667
5,20,7,0,,,,6.8711,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.7826333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1179,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.5719417,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30081666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3004,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2986,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.29871666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.20951666,0.0,0.0,0.0,26.783333
5,7,1,0,,,,0.22111666,0.0,0.0,0.0,187.9875
5,8,1,0,,,,0.5362,0.0,0.0,0.0,394.6375
5,9,1,0,,,,1.13125,0.0,0.0,0.0,563.0958
5,10,1,0,,,,0.6713,0.0,0.0,0.0,693.6042
5,11,1,0,,,,0.27451667,0.0,0.0,0.0,770.5125
5,12,1,0,,,,0.21618333,0.0,0.0,0.0,805.75836
5,13,1,0,,,,0.29861668,0.0,0.0,0.0,795.60834
5,14,1,0,,,,3.6493833,0.0,0.0,0.0,725.67084
5,15,1,0,,,,0.33451667,0.0,0.0,0.0,635.20416
5,16,1,0,,,,2.5865,0.0,0.0,0.0,474.53333
5,17,1,0,,,,0.7488667,0.0,0.0,0.0,288.43332
5,18,1,0,,,,2.0868,0.0,0.0,0.0,94.425
5,19,1,0,,,,0.83933336,0.0,0.0,0.0,8.241667
5,20,1,0,,,,2.35995,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.9641333,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.5897,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0873166,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.1032,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1752167,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2483333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30136666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.29991665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.30333334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.21258333,0.0,0.0,0.0,28.5875
5,7,2,0,,,,0.37263334,0.0,0.0,0.0,185.19583
5,8,2,0,,,,0.91795,0.0,0.0,0.0,390.0
5,9,2,0,,,,2.0202334,0.0,0.0,0.0,557.00415
5,10,2,0,,,,1.2659667,0.0,0.0,0.0,684.2083
5,11,2,0,,,,1.5478333,0.0,0.0,0.0,762.5875
5,12,2,0,,,,2.0641832,0.0,0.0,0.0,808.325
5,13,2,0,,,,2.1067834,0.0,0.0,0.0,802.1667
5,14,2,0,,,,3.5308833,0.0,0.0,0.0,749.05414
5,15,2,0,,,,2.5538666,0.0,0.0,0.0,643.625
5,16,2,0,,,,2.5244,0.0,0.0,0.0,485.65417
5,17,2,0,,,,2.28485,0.0,0.0,0.0,288.90833
5,18,2,0,,,,0.83666664,0.0,0.0,0.0,94.55417
5,19,2,0,,,,1.8911,0.0,0.0,0.0,5.5875
5,20,2,0,,,,1.32765,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.7882333,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.8013334,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.37725,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.29699168,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29831666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.29908332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30685,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30255,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30051666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.2129,0.0,0.0,0.0,38.466667
5,7,3,0,,,,0.85406667,0.0,0.0,0.0,189.5875
5,8,3,0,,,,1.8550167,0.0,0.0,0.0,393.1
5,9,3,0,,,,0.2179,0.0,0.0,0.0,539.37085
5,10,3,0,,,,0.21865,0.0,0.0,0.0,685.125
5,11,3,0,,,,0.21971667,0.0,0.0,0.0,752.31665
5,12,3,0,,,,0.21465,0.0,0.0,0.0,774.10834
5,13,3,0,,,,0.54001665,0.0,0.0,0.0,790.24585
5,14,3,0,,,,0.54465,0.0,0.0,0.0,719.99585
5,15,3,0,,,,0.20983334,0.0,0.0,0.0,644.5417
5,16,3,0,,,,1.7790667,0.0,0.0,0.0,470.97083
5,17,3,0,,,,0.28486666,0.0,0.0,0.0,302.3125
5,18,3,0,,,,0.27546668,0.0,0.0,0.0,99.67917
5,19,3,0,,,,1.87745,0.0,0.0,0.0,4.195833
5,20,3,0,,,,0.6241,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5289667,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.6119332,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.64446664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.33803332,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.33681667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3367,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33458334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.33501667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.33218333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.28081667,0.0,0.0,0.0,10.725
5,7,4,0,,,,1.2868834,0.0,0.0,0.0,82.10833
5,8,4,0,,,,1.1902167,0.0,0.0,0.0,190.93333
5,9,4,0,,,,0.48166665,0.0,0.0,0.0,400.12082
5,10,4,0,,,,0.2607111,0.0,0.0,0.0,649.5333
5,11,4,0,,,,0.26406667,0.0,0.0,0.0,670.70624
5,12,4,0,,,,0.2605,0.0,0.0,0.0,834.7875
5,13,4,0,,,,0.25803334,0.0,0.0,0.0,840.9625
5,14,4,0,,,,0.25875,0.0,0.0,0.0,784.0125
5,15,4,0,,,,0.25763333,0.0,0.0,0.0,663.57086
5,16,4,0,,,,0.25676668,0.0,0.0,0.0,502.42084
5,17,4,0,,,,0.28225,0.0,0.0,0.0,304.2875
5,18,4,0,,,,0.58071667,0.0,0.0,0.0,104.80417
5,19,4,0,,,,0.98545,0.0,0.0,0.0,8.9125
5,20,4,0,,,,1.6606333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.7183334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.68485,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34255,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33885834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3424,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3358,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.3313,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33241665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3294,0.0,0.0,0.0,11.0
5,7,5,0,,,,0.45031667,0.0,0.0,0.0,75.05
5,8,5,0,,,,0.5601,0.0,0.0,0.0,234.725
5,9,5,0,,,,1.02275,0.0,0.0,0.0,444.0
5,10,5,0,,,,1.0735667,0.0,0.0,0.0,624.375
5,11,5,0,,,,2.8148832,0.0,0.0,0.0,407.85834
5,12,5,0,,,,0.45913333,0.0,0.0,0.0,677.775
5,13,5,0,,,,0.23675,0.0,0.0,0.0,556.8333
5,14,5,0,,,,0.37371665,0.0,0.0,0.0,771.48334
5,15,5,0,,,,0.37636667,0.0,0.0,0.0,619.8458
5,16,5,0,,,,0.2236,0.0,0.0,0.0,499.81668
5,17,5,0,,,,0.21593334,0.0,0.0,0.0,299.0375
5,18,5,0,,,,0.60351664,0.0,0.0,0.0,102.22083
5,19,5,0,,,,0.95743334,0.0,0.0,0.0,8.604167
5,20,5,0,,,,0.59985,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35865,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.73301667,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.1012332,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36646667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34043333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.33526668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.33495,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33416668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33438334,0.0,0.0,0.0,49.679165
5,7,6,0,,,,0.3458,0.0,0.0,0.0,162.73334
5,8,6,0,,,,0.45975,0.0,0.0,0.0,411.12918
5,9,6,0,,,,1.0674167,0.0,0.0,0.0,550.3375
5,10,6,0,,,,0.8997333,0.0,0.0,0.0,686.01666
5,11,6,0,,,,0.28921667,0.0,0.0,0.0,799.7
5,12,6,0,,,,0.2894,0.0,0.0,0.0,832.2625
5,13,6,0,,,,0.28458333,0.0,0.0,0.0,823.00415
5,14,6,0,,,,0.27,0.0,0.0,0.0,754.7792
5,15,6,0,,,,0.23678334,0.0,0.0,0.0,649.3958
5,16,6,0,,,,1.3636833,0.0,0.0,0.0,497.20416
5,17,6,0,,,,0.8947333,0.0,0.0,0.0,303.775
5,18,6,0,,,,0.7117,0.0,0.0,0.0,103.066666
5,19,6,0,,,,1.1555333,0.0,0.0,0.0,6.8541665
5,20,6,0,,,,0.98865,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.8886333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3314667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.1688333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.34535834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.34428334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.33935,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33563334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33565,0.0,0.0,0.0,0.0
