month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,6,7,0,,,,0.33168334,0.0,0.0,0.0,32.8
5,7,7,0,,,,0.34276667,0.0,0.0,0.0,185.32083
5,8,7,0,,,,0.33811668,0.0,0.0,0.0,394.075
5,9,7,0,,,,0.33966666,0.0,0.0,0.0,568.1667
5,10,7,0,,,,0.73045,0.0,0.0,0.0,698.6625
5,11,7,0,,,,0.7663,0.0,0.0,0.0,773.06665
5,12,7,0,,,,0.9737167,0.0,0.0,0.0,801.9875
5,13,7,0,,,,1.2435833,0.0,0.0,0.0,800.45416
5,14,7,0,,,,4.126283,0.0,0.0,0.0,745.0208
5,15,7,0,,,,0.42205,0.0,0.0,0.0,633.825
5,16,7,0,,,,0.2976,0.0,0.0,0.0,480.08334
5,17,7,0,,,,0.2706,0.0,0.0,0.0,294.40833
5,18,7,0,,,,0.21205,0.0,0.0,0.0,100.5875
5,19,7,0,,,,1.6386334,0.0,0.0,0.0,7.179167
5,20,7,0,,,,0.42785,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.47236666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.48311666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40341666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34338334,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.1143832,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.37796667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.3134,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.58538336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7675833,0.0,0.0,0.0,47.158333
5,7,1,0,,,,0.31288335,0.0,0.0,0.0,155.74167
5,8,1,0,,,,0.3115,0.0,0.0,0.0,395.43332
5,9,1,0,,,,0.3093,0.0,0.0,0.0,560.87915
5,10,1,0,,,,0.42678332,0.0,0.0,0.0,614.4708
5,11,1,0,,,,0.34263334,0.0,0.0,0.0,733.51666
5,12,1,0,,,,0.25106665,0.0,0.0,0.0,776.375
5,13,1,0,,,,0.21211667,0.0,0.0,0.0,798.55
5,14,1,0,,,,0.2094,0.0,0.0,0.0,738.075
5,15,1,0,,,,0.20918334,0.0,0.0,0.0,631.9042
5,16,1,0,,,,0.21111667,0.0,0.0,0.0,387.01666
5,17,1,0,,,,1.0961334,0.0,0.0,0.0,236.54167
5,18,1,0,,,,1.17475,0.0,0.0,0.0,82.02917
5,19,1,0,,,,0.8545833,0.0,0.0,0.0,8.904166
5,20,1,0,,,,0.9577,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.4896667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5294,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5395334,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1310333,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3660333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34151667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33543333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.33553332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3358,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5062667,0.0,0.0,0.0,24.258333
5,7,2,0,,,,1.0189167,0.0,0.0,0.0,91.09583
5,8,2,0,,,,0.32838333,0.0,0.0,0.0,259.025
5,9,2,0,,,,0.5133,0.0,0.0,0.0,452.84167
5,10,2,0,,,,0.61525,0.0,0.0,0.0,637.06665
5,11,2,0,,,,0.6006167,0.0,0.0,0.0,759.4667
5,12,2,0,,,,0.24975,0.0,0.0,0.0,790.92084
5,13,2,0,,,,0.24086666,0.0,0.0,0.0,809.3958
5,14,2,0,,,,0.34816667,0.0,0.0,0.0,737.88336
5,15,2,0,,,,0.35201666,0.0,0.0,0.0,620.6583
5,16,2,0,,,,0.25551668,0.0,0.0,0.0,497.31668
5,17,2,0,,,,0.42218333,0.0,0.0,0.0,314.31668
5,18,2,0,,,,1.3376334,0.0,0.0,0.0,90.53333
5,19,2,0,,,,1.27165,0.0,0.0,0.0,6.3791666
5,20,2,0,,,,0.5430167,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5410333,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.8160833,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.6048334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.7018333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.34135,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.342,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33846667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33918333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.54036665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.76025,0.0,0.0,0.0,9.866667
5,7,3,0,,,,0.6304833,0.0,0.0,0.0,67.558334
5,8,3,0,,,,0.2774,0.0,0.0,0.0,112.34167
5,9,3,0,,,,0.27588335,0.0,0.0,0.0,270.16666
5,10,3,0,,,,0.27731666,0.0,0.0,0.0,379.11667
5,11,3,0,,,,0.2817,0.0,0.0,0.0,407.78333
5,12,3,0,,,,0.28306666,0.0,0.0,0.0,567.9167
5,13,3,0,,,,0.31468335,0.0,0.0,0.0,560.0917
5,14,3,0,,,,0.54541665,0.0,0.0,0.0,450.92917
5,15,3,0,,,,0.7143667,0.0,0.0,0.0,312.5875
5,16,3,0,,,,0.21351667,0.0,0.0,0.0,250.05417
5,17,3,0,,,,0.22673333,0.0,0.0,0.0,189.7625
5,18,3,0,,,,0.38311666,0.0,0.0,0.0,67.708336
5,19,3,0,,,,0.41683334,0.0,0.0,0.0,20.6625
5,20,3,0,,,,1.7708666,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1507334,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6165,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.0888667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.845125,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.5053834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7007333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.33543333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.33425,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33521667,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0732666,0.0,0.0,0.0,10.3375
6,7,4,0,,,,0.7979,0.0,0.0,0.0,86.979164
6,8,4,0,,,,0.33456665,0.0,0.0,0.0,458.475
6,9,4,0,,,,0.33618334,0.0,0.0,0.0,419.45834
6,10,4,0,,,,0.47168332,0.0,0.0,0.0,648.07916
6,11,4,0,,,,0.7032,0.0,0.0,0.0,770.0333
6,12,4,0,,,,0.6178833,0.0,0.0,0.0,805.675
6,13,4,0,,,,2.1995666,0.0,0.0,0.0,797.51666
6,14,4,0,,,,1.7445667,0.0,0.0,0.0,738.3542
6,15,4,0,,,,1.4896333,0.0,0.0,0.0,630.275
6,16,4,0,,,,2.1947334,0.0,0.0,0.0,469.2
6,17,4,0,,,,0.44331667,0.0,0.0,0.0,278.12082
6,18,4,0,,,,0.23775,0.0,0.0,0.0,100.27917
6,19,4,0,,,,0.6482,0.0,0.0,0.0,11.191667
6,20,4,0,,,,0.65888333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.65718335,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6544833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.46985,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.29000834,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.2906,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.30231667,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.318,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6971,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.33586666,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.9392833,0.0,0.0,0.0,37.1875
6,7,5,0,,,,1.34245,0.0,0.0,0.0,177.21666
6,8,5,0,,,,1.3355666,0.0,0.0,0.0,374.0875
6,9,5,0,,,,1.9507667,0.0,0.0,0.0,546.1625
6,10,5,0,,,,0.73571664,0.0,0.0,0.0,668.2083
6,11,5,0,,,,1.0949,0.0,0.0,0.0,752.2
6,12,5,0,,,,0.54338336,0.0,0.0,0.0,792.2
6,13,5,0,,,,0.9112833,0.0,0.0,0.0,780.7375
6,14,5,0,,,,3.4633334,0.0,0.0,0.0,714.2625
6,15,5,0,,,,0.7807,0.0,0.0,0.0,609.94165
6,16,5,0,,,,3.4441833,0.0,0.0,0.0,466.04584
6,17,5,0,,,,0.5729167,0.0,0.0,0.0,281.525
6,18,5,0,,,,0.7562,0.0,0.0,0.0,99.79583
6,19,5,0,,,,0.6962917,0.0,0.0,0.0,8.091666
6,20,5,0,,,,1.5103667,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.87848336,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.45878333,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.8291166,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9204417,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.6061667,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29865,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29601666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29573333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29215,0.0,0.0,0.0,28.895834
6,7,6,0,,,,0.33678332,0.0,0.0,0.0,175.20416
6,8,6,0,,,,0.5236,0.0,0.0,0.0,376.93332
6,9,6,0,,,,1.5368333,0.0,0.0,0.0,535.7375
6,10,6,0,,,,1.9818166,0.0,0.0,0.0,672.4375
6,11,6,0,,,,1.3467833,0.0,0.0,0.0,749.0917
6,12,6,0,,,,0.9498,0.0,0.0,0.0,790.93335
6,13,6,0,,,,2.1704166,0.0,0.0,0.0,786.2292
6,14,6,0,,,,1.3405334,0.0,0.0,0.0,727.48334
6,15,6,0,,,,0.93806666,0.0,0.0,0.0,622.0958
6,16,6,0,,,,3.5534666,0.0,0.0,0.0,473.29166
6,17,6,0,,,,1.1324834,0.0,0.0,0.0,287.32083
6,18,6,0,,,,0.30598333,0.0,0.0,0.0,101.075
6,19,6,0,,,,2.2123334,0.0,0.0,0.0,7.5333333
6,20,6,0,,,,0.43078333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.9127,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.368417,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.1597834,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.6511333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.90253335,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.65276664,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34165,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.2933,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.2957,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.29116666,0.0,0.0,0.0,31.516666
6,7,7,0,,,,0.3613,0.0,0.0,0.0,174.42917
6,8,7,0,,,,0.28978333,0.0,0.0,0.0,368.2875
6,9,7,0,,,,0.23398334,0.0,0.0,0.0,536.4708
6,10,7,0,,,,0.8699333,0.0,0.0,0.0,663.6625
6,11,7,0,,,,3.0538166,0.0,0.0,0.0,746.06665
6,12,7,0,,,,0.36613333,0.0,0.0,0.0,782.57086
6,13,7,0,,,,3.2178333,0.0,0.0,0.0,747.86664
6,14,7,0,,,,0.28483334,0.0,0.0,0.0,676.6583
6,15,7,0,,,,1.39515,0.0,0.0,0.0,627.89166
6,16,7,0,,,,0.83853334,0.0,0.0,0.0,471.45416
6,17,7,0,,,,2.5681334,0.0,0.0,0.0,281.25
6,18,7,0,,,,1.3970166,0.0,0.0,0.0,100.44583
6,19,7,0,,,,1.5790833,0.0,0.0,0.0,8.620833
6,20,7,0,,,,1.0720667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.29571667,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.2092,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.7857666,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.35545,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.31738332,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29193333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28963333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29201666,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.7231,0.0,0.0,0.0,31.070833
6,7,1,0,,,,0.56278336,0.0,0.0,0.0,178.35834
6,8,1,0,,,,0.6465167,0.0,0.0,0.0,375.03333
6,9,1,0,,,,2.2124333,0.0,0.0,0.0,544.32086
6,10,1,0,,,,1.13135,0.0,0.0,0.0,672.86664
6,11,1,0,,,,1.7939167,0.0,0.0,0.0,760.2167
6,12,1,0,,,,0.5952,0.0,0.0,0.0,794.8625
6,13,1,0,,,,1.7435167,0.0,0.0,0.0,780.32916
6,14,1,0,,,,1.7765833,0.0,0.0,0.0,729.25836
6,15,1,0,,,,2.8729334,0.0,0.0,0.0,626.32916
6,16,1,0,,,,1.2817167,0.0,0.0,0.0,479.27917
6,17,1,0,,,,0.856,0.0,0.0,0.0,292.8375
6,18,1,0,,,,0.30266666,0.0,0.0,0.0,105.05
6,19,1,0,,,,2.77365,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.97725,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5425,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.4649668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.42163333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.29995,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29965,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33181667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33156666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33223334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33276665,0.0,0.0,0.0,39.420834
6,7,2,0,,,,0.5785,0.0,0.0,0.0,79.90417
6,8,2,0,,,,1.4217334,0.0,0.0,0.0,195.30417
6,9,2,0,,,,1.10105,0.0,0.0,0.0,537.07086
6,10,2,0,,,,1.6849667,0.0,0.0,0.0,668.5875
6,11,2,0,,,,0.9695167,0.0,0.0,0.0,752.62085
6,12,2,0,,,,0.5696333,0.0,0.0,0.0,784.3125
6,13,2,0,,,,3.6882834,0.0,0.0,0.0,787.49164
6,14,2,0,,,,0.9381833,0.0,0.0,0.0,723.5958
6,15,2,0,,,,2.45825,0.0,0.0,0.0,622.69586
6,16,2,0,,,,1.0862334,0.0,0.0,0.0,482.475
6,17,2,0,,,,2.4005334,0.0,0.0,0.0,280.15417
6,18,2,0,,,,1.0016667,0.0,0.0,0.0,104.15
6,19,2,0,,,,0.6753,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.3607666,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.77625,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.44241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.53865,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6653583,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0724666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5660333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29036668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2895,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.29023334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28433332,0.0,0.0,0.0,18.820833
6,7,3,0,,,,1.18285,0.0,0.0,0.0,85.833336
6,8,3,0,,,,0.47786668,0.0,0.0,0.0,202.8875
6,9,3,0,,,,0.5729667,0.0,0.0,0.0,505.99582
6,10,3,0,,,,1.0759333,0.0,0.0,0.0,659.9667
6,11,3,0,,,,1.2465833,0.0,0.0,0.0,758.1375
6,12,3,0,,,,0.90038335,0.0,0.0,0.0,796.2625
6,13,3,0,,,,0.64673334,0.0,0.0,0.0,785.3333
6,14,3,0,,,,2.86155,0.0,0.0,0.0,719.45105
6,15,3,0,,,,0.72043335,0.0,0.0,0.0,624.9792
6,16,3,0,,,,3.0406334,0.0,0.0,0.0,459.65
6,17,3,0,,,,2.20725,0.0,0.0,0.0,294.02084
6,18,3,0,,,,2.1929,0.0,0.0,0.0,102.7625
6,19,3,0,,,,0.2582,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.29888332,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.2991,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5074833,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7383667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.8749,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43653333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.29648334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29283333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29065,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29016668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.32091665,0.0,0.0,0.0,30.35
6,7,4,0,,,,0.33998334,0.0,0.0,0.0,106.59167
6,8,4,0,,,,0.43996668,0.0,0.0,0.0,153.10834
6,9,4,0,,,,1.0025166,0.0,0.0,0.0,149.15416
6,10,4,0,,,,1.5961167,0.0,0.0,0.0,498.22083
6,11,4,0,,,,0.48501667,0.0,0.0,0.0,748.375
6,12,4,0,,,,0.54606664,0.0,0.0,0.0,798.8542
6,13,4,0,,,,2.2691834,0.0,0.0,0.0,790.325
6,14,4,0,,,,0.49571666,0.0,0.0,0.0,721.5875
6,15,4,0,,,,1.6575834,0.0,0.0,0.0,623.7833
6,16,4,0,,,,0.5381333,0.0,0.0,0.0,473.37082
6,17,4,0,,,,0.30223334,0.0,0.0,0.0,246.87083
6,18,4,0,,,,0.29865,0.0,0.0,0.0,116.14167
6,19,4,0,,,,0.26858333,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.4997,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.4877,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.46665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0384333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.39446667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33101666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34096667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.33753332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.61018336,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8669,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31391665,0.0,0.0,0.0,39.541668
6,7,5,0,,,,0.25821668,0.0,0.0,0.0,131.4
6,8,5,0,,,,0.75848335,0.0,0.0,0.0,344.54166
6,9,5,0,,,,0.6497833,0.0,0.0,0.0,515.9125
6,10,5,0,,,,0.61623335,0.0,0.0,0.0,651.88336
6,11,5,0,,,,0.54073334,0.0,0.0,0.0,736.61664
6,12,5,0,,,,0.21333334,0.0,0.0,0.0,775.15
6,13,5,0,,,,0.20948888,0.0,0.0,0.0,768.9278
6,14,5,0,,,,0.21271667,0.0,0.0,0.0,723.2375
6,15,5,0,,,,0.2127,0.0,0.0,0.0,607.2083
6,16,5,0,,,,0.21246667,0.0,0.0,0.0,458.29584
6,17,5,0,,,,0.2167,0.0,0.0,0.0,273.84167
6,18,5,0,,,,0.44368333,0.0,0.0,0.0,95.0125
6,19,5,0,,,,0.47745,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.6449833,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1588334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.6735168,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.49056667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30355832,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29563335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29618335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29556668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29468334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30343333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.21178333,0.0,0.0,0.0,38.25
6,7,6,0,,,,0.21621667,0.0,0.0,0.0,116.504166
6,8,6,0,,,,0.21088333,0.0,0.0,0.0,201.67917
6,9,6,0,,,,0.55291665,0.0,0.0,0.0,614.89166
6,10,6,0,,,,1.5756667,0.0,0.0,0.0,330.75
6,11,6,0,,,,0.56865,0.0,0.0,0.0,312.6625
6,12,6,0,,,,0.7129833,0.0,0.0,0.0,674.99585
6,13,6,0,,,,1.0655833,0.0,0.0,0.0,691.63336
6,14,6,0,,,,0.21131666,0.0,0.0,0.0,635.775
6,15,6,0,,,,1.0720167,0.0,0.0,0.0,493.5625
6,16,6,0,,,,0.85495,0.0,0.0,0.0,481.62918
6,17,6,0,,,,0.21995,0.0,0.0,0.0,309.2625
6,18,6,0,,,,1.5023167,0.0,0.0,0.0,91.42917
6,19,6,0,,,,0.34663334,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.5809,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.9788166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.13625,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9041,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.43454167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.3441,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.34328333,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.33986667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.33765,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37231666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.2514,0.0,0.0,0.0,5.9583335
6,7,7,0,,,,0.2586,0.0,0.0,0.0,68.26667
6,8,7,0,,,,0.40353334,0.0,0.0,0.0,90.3375
6,9,7,0,,,,0.29681668,0.0,0.0,0.0,194.24167
6,10,7,0,,,,0.25315,0.0,0.0,0.0,181.14583
6,11,7,0,,,,0.25851667,0.0,0.0,0.0,442.575
6,12,7,0,,,,0.70475,0.0,0.0,0.0,611.4375
6,13,7,0,,,,0.57876664,0.0,0.0,0.0,311.0125
6,14,7,0,,,,0.2576,0.0,0.0,0.0,286.90833
6,15,7,0,,,,0.31636667,0.0,0.0,0.0,424.14166
6,16,7,0,,,,0.27778333,0.0,0.0,0.0,408.65833
6,17,7,0,,,,0.26316667,0.0,0.0,0.0,334.34583
6,18,7,0,,,,0.29901665,0.0,0.0,0.0,130.45
6,19,7,0,,,,0.3004667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.5317,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.61013335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.93563336,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.1847667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.72761667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.34173334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.3405,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.33786666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.33703333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.33058333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.33796668,0.0,0.0,0.0,30.775
6,7,1,0,,,,0.3453,0.0,0.0,0.0,168.675
6,8,1,0,,,,0.33808333,0.0,0.0,0.0,420.8875
6,9,1,0,,,,0.8578,0.0,0.0,0.0,586.12085
6,10,1,0,,,,0.8387167,0.0,0.0,0.0,721.075
6,11,1,0,,,,1.5573,0.0,0.0,0.0,797.2833
6,12,1,0,,,,0.8451167,0.0,0.0,0.0,849.6111
6,13,1,0,,,,0.6257,0.0,0.0,0.0,831.4083
6,14,1,0,,,,3.2110667,0.0,0.0,0.0,766.875
6,15,1,0,,,,1.0652167,0.0,0.0,0.0,654.9875
6,16,1,0,,,,0.6634667,0.0,0.0,0.0,504.31668
6,17,1,0,,,,0.47595835,0.0,0.0,0.0,308.64792
6,18,1,0,,,,1.61565,0.0,0.0,0.0,115.120834
6,19,1,0,,,,0.24451667,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.4793,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.57518333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5409667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.56953335,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.1679584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5513834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.7040833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35331666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.336,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33826667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33111668,0.0,0.0,0.0,30.6
6,7,2,0,,,,0.7597333,0.0,0.0,0.0,190.34166
6,8,2,0,,,,0.6051,0.0,0.0,0.0,400.09583
6,9,2,0,,,,0.6345,0.0,0.0,0.0,575.325
6,10,2,0,,,,0.66316664,0.0,0.0,0.0,709.3875
6,11,2,0,,,,0.57338333,0.0,0.0,0.0,792.1375
6,12,2,0,,,,0.81161666,0.0,0.0,0.0,823.5125
6,13,2,0,,,,1.7436334,0.0,0.0,0.0,814.80414
6,14,2,0,,,,1.1205167,0.0,0.0,0.0,752.39166
6,15,2,0,,,,1.0580333,0.0,0.0,0.0,645.8875
6,16,2,0,,,,1.3857167,0.0,0.0,0.0,496.55417
6,17,2,0,,,,0.67183334,0.0,0.0,0.0,309.77917
6,18,2,0,,,,0.31003332,0.0,0.0,0.0,114.35
6,19,2,0,,,,0.45786667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.4719,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.3465834,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.3371667,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.2212584,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.5128,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.2899,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29108334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28523332,0.0,0.0,0.0,29.504168
6,7,3,0,,,,0.30615,0.0,0.0,0.0,183.9125
6,8,3,0,,,,0.44128335,0.0,0.0,0.0,386.93332
6,9,3,0,,,,0.5830167,0.0,0.0,0.0,559.8333
6,10,3,0,,,,1.2581,0.0,0.0,0.0,691.1
6,11,3,0,,,,2.1900666,0.0,0.0,0.0,772.2167
6,12,3,0,,,,2.3010666,0.0,0.0,0.0,809.26044
6,13,3,0,,,,1.3817834,0.0,0.0,0.0,802.8125
6,14,3,0,,,,1.3331167,0.0,0.0,0.0,753.6542
6,15,3,0,,,,2.7551668,0.0,0.0,0.0,652.04584
6,16,3,0,,,,0.39668334,0.0,0.0,0.0,496.8125
6,17,3,0,,,,0.37365,0.0,0.0,0.0,307.14584
6,18,3,0,,,,1.3183833,0.0,0.0,0.0,113.04583
6,19,3,0,,,,0.98006666,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7946167,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.30045,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42208335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.62835,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.7852,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33358333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2997,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29543334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2987,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.76835,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4372,0.0,0.0,0.0,28.3375
6,7,4,0,,,,0.36861667,0.0,0.0,0.0,183.63333
6,8,4,0,,,,0.38756666,0.0,0.0,0.0,386.275
6,9,4,0,,,,1.4074833,0.0,0.0,0.0,557.575
6,10,4,0,,,,0.38731667,0.0,0.0,0.0,685.86664
6,11,4,0,,,,2.3249333,0.0,0.0,0.0,766.7833
6,12,4,0,,,,0.6364,0.0,0.0,0.0,807.3958
6,13,4,0,,,,2.8468332,0.0,0.0,0.0,796.00836
6,14,4,0,,,,1.2907,0.0,0.0,0.0,741.1458
6,15,4,0,,,,2.2391834,0.0,0.0,0.0,648.5979
6,16,4,0,,,,2.2393334,0.0,0.0,0.0,498.5625
6,17,4,0,,,,2.5563917,0.0,0.0,0.0,309.33124
6,18,4,0,,,,0.26051667,0.0,0.0,0.0,114.09583
6,19,4,0,,,,1.12705,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8968833,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4198333,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.3774667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.80901664,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3531333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29931667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29226667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.29158333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6511833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5980833,0.0,0.0,0.0,28.654167
6,7,5,0,,,,0.37891668,0.0,0.0,0.0,181.65
6,8,5,0,,,,0.48818332,0.0,0.0,0.0,383.79166
6,9,5,0,,,,2.3071666,0.0,0.0,0.0,552.7375
6,10,5,0,,,,1.5791334,0.0,0.0,0.0,673.1375
6,11,5,0,,,,3.8989334,0.0,0.0,0.0,751.48334
6,12,5,0,,,,1.4937167,0.0,0.0,0.0,795.92084
6,13,5,0,,,,2.7975667,0.0,0.0,0.0,790.37915
6,14,5,0,,,,0.41265,0.0,0.0,0.0,735.94586
6,15,5,0,,,,1.10235,0.0,0.0,0.0,638.2833
6,16,5,0,,,,1.8485667,0.0,0.0,0.0,490.20834
6,17,5,0,,,,3.3233833,0.0,0.0,0.0,305.36667
6,18,5,0,,,,1.14185,0.0,0.0,0.0,112.691666
6,19,5,0,,,,0.2453,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.97365,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6598167,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2274,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4537417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30136666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.52456665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.69425,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5258167,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.20625,0.0,0.0,0.0,28.504168
6,7,6,0,,,,0.21743333,0.0,0.0,0.0,179.28334
6,8,6,0,,,,0.21128333,0.0,0.0,0.0,381.8875
6,9,6,0,,,,0.2086,0.0,0.0,0.0,550.0292
6,10,6,0,,,,0.21071666,0.0,0.0,0.0,680.86664
6,11,6,0,,,,0.21571666,0.0,0.0,0.0,757.0917
6,12,6,0,,,,0.2092,0.0,0.0,0.0,783.0133
6,13,6,0,,,,0.20483333,0.0,0.0,0.0,786.32086
6,14,6,0,,,,0.20208333,0.0,0.0,0.0,733.25836
6,15,6,0,,,,3.2433667,0.0,0.0,0.0,637.17084
6,16,6,0,,,,0.22581667,0.0,0.0,0.0,489.02084
6,17,6,0,,,,4.4576836,0.0,0.0,0.0,299.99582
6,18,6,0,,,,4.1033,0.0,0.0,0.0,113.67917
6,19,6,0,,,,3.5907,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.39096665,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.9381167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.54251665,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6637666,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.88435,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.66,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29155,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2751,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28955,0.0,0.0,0.0,28.120832
6,7,7,0,,,,0.3006,0.0,0.0,0.0,174.8875
6,8,7,0,,,,0.29343334,0.0,0.0,0.0,371.7625
6,9,7,0,,,,1.5711833,0.0,0.0,0.0,536.38336
6,10,7,0,,,,0.38681668,0.0,0.0,0.0,660.125
6,11,7,0,,,,1.8248333,0.0,0.0,0.0,741.4708
6,12,7,0,,,,1.1045667,0.0,0.0,0.0,776.6625
6,13,7,0,,,,0.46021667,0.0,0.0,0.0,774.85834
6,14,7,0,,,,1.5902,0.0,0.0,0.0,722.2875
6,15,7,0,,,,2.743,0.0,0.0,0.0,625.20416
6,16,7,0,,,,1.0874667,0.0,0.0,0.0,479.0375
6,17,7,0,,,,3.2553666,0.0,0.0,0.0,296.68332
6,18,7,0,,,,0.71958333,0.0,0.0,0.0,113.34583
6,19,7,0,,,,2.9743166,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.2332,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.10205,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8547332,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.7335167,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6750584,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.56085,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.94706666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.9329,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.29526666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.286,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.20833333,0.0,0.0,0.0,32.65
6,7,1,0,,,,0.21671666,0.0,0.0,0.0,167.08333
6,8,1,0,,,,2.2599,0.0,0.0,0.0,357.3625
6,9,1,0,,,,0.83075,0.0,0.0,0.0,530.2917
6,10,1,0,,,,3.0239334,0.0,0.0,0.0,654.05
6,11,1,0,,,,0.85765,0.0,0.0,0.0,734.9583
6,12,1,0,,,,0.21338333,0.0,0.0,0.0,773.6542
6,13,1,0,,,,0.20955,0.0,0.0,0.0,763.80414
6,14,1,0,,,,0.20385,0.0,0.0,0.0,713.32916
6,15,1,0,,,,3.308,0.0,0.0,0.0,609.81665
6,16,1,0,,,,3.5566,0.0,0.0,0.0,472.175
6,17,1,0,,,,0.21303333,0.0,0.0,0.0,297.37082
6,18,1,0,,,,2.7135832,0.0,0.0,0.0,113.07083
6,19,1,0,,,,3.0389,0.0,0.0,0.0,10.125
6,20,1,0,,,,3.2687,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.4700167,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.7974334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96363336,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.31345,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3189,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2370334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90466666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.29545,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.27906665,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.2436167,0.0,0.0,0.0,27.495832
6,7,2,0,,,,0.6498167,0.0,0.0,0.0,168.65416
6,8,2,0,,,,0.21786667,0.0,0.0,0.0,365.60416
6,9,2,0,,,,0.7567667,0.0,0.0,0.0,530.7375
6,10,2,0,,,,0.7504167,0.0,0.0,0.0,655.2375
6,11,2,0,,,,0.28086665,0.0,0.0,0.0,736.8417
6,12,2,0,,,,0.21286666,0.0,0.0,0.0,775.86664
6,13,2,0,,,,2.0406666,0.0,0.0,0.0,757.60834
6,14,2,0,,,,3.8640332,0.0,0.0,0.0,710.8417
6,15,2,0,,,,3.1093,0.0,0.0,0.0,619.6625
6,16,2,0,,,,0.20453334,0.0,0.0,0.0,479.45
6,17,2,0,,,,3.3648834,0.0,0.0,0.0,299.35834
6,18,2,0,,,,3.5736,0.0,0.0,0.0,113.60833
6,19,2,0,,,,1.0315,0.0,0.0,0.0,10.433333
6,20,2,0,,,,2.5835834,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.9757667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8506835,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.6779168,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.7315167,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7337833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0300333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3189666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.2966,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8799833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.4250667,0.0,0.0,0.0,23.595833
6,7,3,0,,,,0.23048334,0.0,0.0,0.0,173.7
6,8,3,0,,,,0.21418333,0.0,0.0,0.0,372.97916
6,9,3,0,,,,0.51566666,0.0,0.0,0.0,540.12915
6,10,3,0,,,,0.6449,0.0,0.0,0.0,668.14166
6,11,3,0,,,,0.21581666,0.0,0.0,0.0,746.5292
6,12,3,0,,,,0.9005,0.0,0.0,0.0,787.8375
6,13,3,0,,,,3.0663333,0.0,0.0,0.0,779.11664
6,14,3,0,,,,1.2078167,0.0,0.0,0.0,728.175
6,15,3,0,,,,3.5248666,0.0,0.0,0.0,635.0208
6,16,3,0,,,,1.0565833,0.0,0.0,0.0,490.03333
6,17,3,0,,,,2.6714833,0.0,0.0,0.0,309.15833
6,18,3,0,,,,1.6903833,0.0,0.0,0.0,116.82083
6,19,3,0,,,,2.3708,0.0,0.0,0.0,9.116667
6,20,3,0,,,,3.8738167,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.43165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.5304334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1404,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.30011666,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4623166,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.29356667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29238334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.29163334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.20835,0.0,0.0,0.0,29.1125
6,7,4,0,,,,0.22061667,0.0,0.0,0.0,169.57083
6,8,4,0,,,,1.8910167,0.0,0.0,0.0,363.51666
6,9,4,0,,,,1.3825,0.0,0.0,0.0,533.9167
6,10,4,0,,,,1.957,0.0,0.0,0.0,661.9375
6,11,4,0,,,,2.7196667,0.0,0.0,0.0,754.0875
6,12,4,0,,,,3.0316,0.0,0.0,0.0,794.8375
6,13,4,0,,,,2.8148,0.0,0.0,0.0,782.3
6,14,4,0,,,,3.4575167,0.0,0.0,0.0,724.4708
6,15,4,0,,,,1.67995,0.0,0.0,0.0,626.8
6,16,4,0,,,,3.28275,0.0,0.0,0.0,481.4375
6,17,4,0,,,,2.0606334,0.0,0.0,0.0,302.60834
6,18,4,0,,,,1.2027833,0.0,0.0,0.0,116.395836
6,19,4,0,,,,1.2819333,0.0,0.0,0.0,9.5125
6,20,4,0,,,,1.5191,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.87784165,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.63418335,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.08315,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.2528,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1541166,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29413334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29133335,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2894,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.2505,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.28653333,0.0,0.0,0.0,28.2125
6,7,5,0,,,,0.30106667,0.0,0.0,0.0,172.35417
6,8,5,0,,,,0.35615,0.0,0.0,0.0,372.14166
6,9,5,0,,,,1.22325,0.0,0.0,0.0,537.9708
6,10,5,0,,,,2.2764,0.0,0.0,0.0,658.50415
6,11,5,0,,,,1.2454,0.0,0.0,0.0,737.0292
6,12,5,0,,,,0.2148,0.0,0.0,0.0,773.85
6,13,5,0,,,,0.21121667,0.0,0.0,0.0,769.3125
6,14,5,0,,,,1.39025,0.0,0.0,0.0,715.49585
6,15,5,0,,,,3.5543,0.0,0.0,0.0,620.1042
6,16,5,0,,,,1.65195,0.0,0.0,0.0,473.07083
6,17,5,0,,,,0.21381667,0.0,0.0,0.0,292.29584
6,18,5,0,,,,3.2308166,0.0,0.0,0.0,113.479164
6,19,5,0,,,,1.8124666,0.0,0.0,0.0,13.295834
6,20,5,0,,,,0.3122,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.48655,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2054,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5455667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8527917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3933333,0.0,0.0,0.0,0.0
6,2,6,0,,,,2.1468334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29271665,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29005,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.40995,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7679167,0.0,0.0,0.0,45.295834
6,7,6,0,,,,0.23401667,0.0,0.0,0.0,185.1625
6,8,6,0,,,,0.53905,0.0,0.0,0.0,342.66666
6,9,6,0,,,,1.6078833,0.0,0.0,0.0,412.92084
6,10,6,0,,,,0.33448333,0.0,0.0,0.0,640.9375
6,11,6,0,,,,2.5437167,0.0,0.0,0.0,609.125
6,12,6,0,,,,0.8203,0.0,0.0,0.0,772.8458
6,13,6,0,,,,0.83738333,0.0,0.0,0.0,761.14166
6,14,6,0,,,,0.8897833,0.0,0.0,0.0,698.4708
6,15,6,0,,,,3.5695667,0.0,0.0,0.0,599.1875
6,16,6,0,,,,3.9206,0.0,0.0,0.0,457.24582
6,17,6,0,,,,4.1200666,0.0,0.0,0.0,282.89584
6,18,6,0,,,,0.80983335,0.0,0.0,0.0,111.020836
6,19,6,0,,,,1.8250667,0.0,0.0,0.0,13.120833
6,20,6,0,,,,2.7921667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.41431665,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.48313335,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2231333,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2797,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.6547167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2973,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2941,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29333332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.29515,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4858,0.0,0.0,0.0,25.216667
6,7,7,0,,,,2.2217166,0.0,0.0,0.0,162.14583
6,8,7,0,,,,0.22538333,0.0,0.0,0.0,355.2875
6,9,7,0,,,,0.2926,0.0,0.0,0.0,523.20416
6,10,7,0,,,,0.73948336,0.0,0.0,0.0,648.4042
6,11,7,0,,,,0.23928334,0.0,0.0,0.0,724.8875
6,12,7,0,,,,0.56845,0.0,0.0,0.0,755.94165
6,13,7,0,,,,3.8878167,0.0,0.0,0.0,757.4792
6,14,7,0,,,,3.9652667,0.0,0.0,0.0,724.74164
6,15,7,0,,,,3.3583667,0.0,0.0,0.0,626.9125
6,16,7,0,,,,0.21133333,0.0,0.0,0.0,483.26666
6,17,7,0,,,,3.6180167,0.0,0.0,0.0,302.4375
6,18,7,0,,,,3.1655333,0.0,0.0,0.0,115.425
6,19,7,0,,,,0.39681667,0.0,0.0,0.0,12.666667
6,20,7,0,,,,2.3959832,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.2358165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.9990833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.81155,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.59265,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.29635,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4916333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.2906,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.95953333,0.0,0.0,0.0,23.716667
6,7,1,0,,,,0.7191833,0.0,0.0,0.0,161.4
6,8,1,0,,,,0.63518333,0.0,0.0,0.0,352.89584
6,9,1,0,,,,2.03875,0.0,0.0,0.0,518.5417
6,10,1,0,,,,1.8518667,0.0,0.0,0.0,648.99585
6,11,1,0,,,,1.0911666,0.0,0.0,0.0,729.44586
6,12,1,0,,,,1.2853,0.0,0.0,0.0,785.9375
6,13,1,0,,,,4.358317,0.0,0.0,0.0,784.07916
6,14,1,0,,,,2.3065166,0.0,0.0,0.0,732.04584
6,15,1,0,,,,4.0822167,0.0,0.0,0.0,631.60834
6,16,1,0,,,,1.3123667,0.0,0.0,0.0,486.3
6,17,1,0,,,,4.1754165,0.0,0.0,0.0,307.125
6,18,1,0,,,,1.39865,0.0,0.0,0.0,118.6375
6,19,1,0,,,,0.48783332,0.0,0.0,0.0,9.0375
6,20,1,0,,,,2.3763666,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.51893336,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.0596666,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.8275833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.45991668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.30968332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.29698333,0.0,0.0,0.0,0.0
6,3,2,0,,,,2.1041334,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.28175,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.29011667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.28631666,0.0,0.0,0.0,21.2375
6,7,2,0,,,,0.29585,0.0,0.0,0.0,170.53334
6,8,2,0,,,,1.67895,0.0,0.0,0.0,371.7
6,9,2,0,,,,1.3730834,0.0,0.0,0.0,543.4
6,10,2,0,,,,2.24425,0.0,0.0,0.0,673.1125
6,11,2,0,,,,0.78138334,0.0,0.0,0.0,753.5833
6,12,2,0,,,,2.1212,0.0,0.0,0.0,776.525
6,13,2,0,,,,4.0245,0.0,0.0,0.0,789.9792
6,14,2,0,,,,1.47195,0.0,0.0,0.0,748.49585
6,15,2,0,,,,4.013467,0.0,0.0,0.0,653.7917
6,16,2,0,,,,3.8087,0.0,0.0,0.0,506.575
6,17,2,0,,,,1.4177834,0.0,0.0,0.0,323.95834
6,18,2,0,,,,0.35665,0.0,0.0,0.0,123.11667
6,19,2,0,,,,0.33155,0.0,0.0,0.0,7.5625
6,20,2,0,,,,0.61815,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.9911,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.8787,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.63405,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.3377833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.29536667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29301667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.29243332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.2928,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.28656667,0.0,0.0,0.0,22.354166
6,7,3,0,,,,0.29731667,0.0,0.0,0.0,168.6
6,8,3,0,,,,0.29786667,0.0,0.0,0.0,374.025
6,9,3,0,,,,0.81296664,0.0,0.0,0.0,550.6583
6,10,3,0,,,,1.7803333,0.0,0.0,0.0,678.0833
6,11,3,0,,,,0.9764,0.0,0.0,0.0,759.92084
6,12,3,0,,,,0.5381167,0.0,0.0,0.0,801.825
6,13,3,0,,,,0.24665,0.0,0.0,0.0,783.7125
6,14,3,0,,,,1.3614167,0.0,0.0,0.0,724.80835
6,15,3,0,,,,2.6516166,0.0,0.0,0.0,634.1583
6,16,3,0,,,,0.23695,0.0,0.0,0.0,497.36667
6,17,3,0,,,,3.51005,0.0,0.0,0.0,314.39166
6,18,3,0,,,,1.3252833,0.0,0.0,0.0,120.1375
6,19,3,0,,,,0.35761666,0.0,0.0,0.0,10.0875
6,20,3,0,,,,1.2719667,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.612,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.30671668,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.30811667,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.071275,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1097333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.2664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.25733334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2551,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.25621668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.253,0.0,0.0,0.0,24.925
6,7,4,0,,,,0.26491666,0.0,0.0,0.0,165.375
6,8,4,0,,,,0.26746666,0.0,0.0,0.0,364.52917
6,9,4,0,,,,1.2508167,0.0,0.0,0.0,534.9875
6,10,4,0,,,,1.2145667,0.0,0.0,0.0,664.4792
6,11,4,0,,,,2.23595,0.0,0.0,0.0,744.63336
6,12,4,0,,,,2.0369,0.0,0.0,0.0,781.2208
6,13,4,0,,,,0.32941666,0.0,0.0,0.0,772.9375
6,14,4,0,,,,0.25963333,0.0,0.0,0.0,716.75415
6,15,4,0,,,,0.25523335,0.0,0.0,0.0,614.925
6,16,4,0,,,,0.95453334,0.0,0.0,0.0,475.29166
6,17,4,0,,,,2.7495832,0.0,0.0,0.0,297.89166
6,18,4,0,,,,0.23863333,0.0,0.0,0.0,114.525
6,19,4,0,,,,0.8708,0.0,0.0,0.0,13.083333
6,20,4,0,,,,1.7694167,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.24046667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8997834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4759,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.057075,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.8649,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32108334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28911668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28885,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3032,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40958333,0.0,0.0,0.0,33.775
6,7,5,0,,,,0.26348335,0.0,0.0,0.0,165.825
6,8,5,0,,,,0.25606668,0.0,0.0,0.0,358.75
6,9,5,0,,,,0.22745,0.0,0.0,0.0,531.13336
6,10,5,0,,,,0.21108334,0.0,0.0,0.0,657.44586
6,11,5,0,,,,0.22521667,0.0,0.0,0.0,743.7292
6,12,5,0,,,,2.6575,0.0,0.0,0.0,781.57086
6,13,5,0,,,,0.74418336,0.0,0.0,0.0,777.6042
6,14,5,0,,,,3.1650167,0.0,0.0,0.0,724.5208
6,15,5,0,,,,0.9780833,0.0,0.0,0.0,623.1125
6,16,5,0,,,,2.6390333,0.0,0.0,0.0,479.59167
6,17,5,0,,,,0.5477833,0.0,0.0,0.0,297.69583
6,18,5,0,,,,0.23583333,0.0,0.0,0.0,114.225
6,19,5,0,,,,0.22645,0.0,0.0,0.0,12.216666
6,20,5,0,,,,1.7275,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8133667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9229111,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.49075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.24153334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.23726666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.23496667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.23345,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23406667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.23258333,0.0,0.0,0.0,30.5
7,7,6,0,,,,0.326,0.0,0.0,0.0,157.1375
7,8,6,0,,,,0.48743334,0.0,0.0,0.0,345.52084
7,9,6,0,,,,2.09405,0.0,0.0,0.0,520.7125
7,10,6,0,,,,0.7352833,0.0,0.0,0.0,656.5625
7,11,6,0,,,,2.63705,0.0,0.0,0.0,742.0833
7,12,6,0,,,,1.1973,0.0,0.0,0.0,782.8958
7,13,6,0,,,,0.6716,0.0,0.0,0.0,774.8
7,14,6,0,,,,2.0454,0.0,0.0,0.0,719.075
7,15,6,0,,,,0.45461667,0.0,0.0,0.0,618.5208
7,16,6,0,,,,0.78783333,0.0,0.0,0.0,475.2125
7,17,6,0,,,,1.9292,0.0,0.0,0.0,294.375
7,18,6,0,,,,0.30448332,0.0,0.0,0.0,113.120834
7,19,6,0,,,,0.59045,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7855833,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.29763332,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.29748333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.29801667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.43123335,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.4922667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.43613333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82745,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.29993334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.29116666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28636667,0.0,0.0,0.0,28.758333
7,7,7,0,,,,0.38235,0.0,0.0,0.0,158.37083
7,8,7,0,,,,1.70675,0.0,0.0,0.0,351.05832
7,9,7,0,,,,0.4423,0.0,0.0,0.0,524.875
7,10,7,0,,,,1.6740333,0.0,0.0,0.0,656.13336
7,11,7,0,,,,1.0300833,0.0,0.0,0.0,745.56665
7,12,7,0,,,,0.46973333,0.0,0.0,0.0,786.95
7,13,7,0,,,,2.1607332,0.0,0.0,0.0,776.5125
7,14,7,0,,,,1.2678833,0.0,0.0,0.0,721.42084
7,15,7,0,,,,0.20591667,0.0,0.0,0.0,625.20416
7,16,7,0,,,,0.7316167,0.0,0.0,0.0,482.825
7,17,7,0,,,,2.8265166,0.0,0.0,0.0,305.375
7,18,7,0,,,,1.6274834,0.0,0.0,0.0,116.44583
7,19,7,0,,,,1.9986833,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.6272333,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.8775167,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.46815,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.57086664,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.7698417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3048,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.29473335,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.2902,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.29083332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.28238332,0.0,0.0,0.0,19.954166
7,7,1,0,,,,0.32433334,0.0,0.0,0.0,157.12083
7,8,1,0,,,,0.60153335,0.0,0.0,0.0,356.54584
7,9,1,0,,,,1.4229,0.0,0.0,0.0,534.55
7,10,1,0,,,,1.8992833,0.0,0.0,0.0,669.975
7,11,1,0,,,,3.8061666,0.0,0.0,0.0,754.25
7,12,1,0,,,,1.3571833,0.0,0.0,0.0,782.8875
7,13,1,0,,,,2.1328666,0.0,0.0,0.0,777.0125
7,14,1,0,,,,1.8831,0.0,0.0,0.0,720.31665
7,15,1,0,,,,1.7799166,0.0,0.0,0.0,624.7292
7,16,1,0,,,,1.5855,0.0,0.0,0.0,480.29584
7,17,1,0,,,,0.40758333,0.0,0.0,0.0,300.09583
7,18,1,0,,,,0.30135834,0.0,0.0,0.0,113.42292
7,19,1,0,,,,2.3391,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2371167,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.29971668,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.9485,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7043667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8950083,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.48023334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47288334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.64086664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90858334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46776667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.45878333,0.0,0.0,0.0,20.141666
7,7,2,0,,,,0.53526664,0.0,0.0,0.0,148.4875
7,8,2,0,,,,0.66171664,0.0,0.0,0.0,337.975
7,9,2,0,,,,1.3263,0.0,0.0,0.0,507.775
7,10,2,0,,,,3.88505,0.0,0.0,0.0,638.62085
7,11,2,0,,,,1.2327,0.0,0.0,0.0,722.55414
7,12,2,0,,,,1.6393167,0.0,0.0,0.0,756.775
7,13,2,0,,,,3.0498834,0.0,0.0,0.0,742.4667
7,14,2,0,,,,0.67685,0.0,0.0,0.0,692.3542
7,15,2,0,,,,3.8229833,0.0,0.0,0.0,598.26666
7,16,2,0,,,,1.3550833,0.0,0.0,0.0,455.6375
7,17,2,0,,,,0.38355,0.0,0.0,0.0,282.63333
7,18,2,0,,,,2.7232332,0.0,0.0,0.0,108.15417
7,19,2,0,,,,2.3942332,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.88465,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.48323333,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.7262,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.5007667,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2415,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.858,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47426668,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47243333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.46918333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3022333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.94133335,0.0,0.0,0.0,22.654167
7,7,3,0,,,,0.65791667,0.0,0.0,0.0,141.725
7,8,3,0,,,,0.38693333,0.0,0.0,0.0,322.175
7,9,3,0,,,,0.45425,0.0,0.0,0.0,485.37082
7,10,3,0,,,,3.0274167,0.0,0.0,0.0,613.36664
7,11,3,0,,,,1.1017833,0.0,0.0,0.0,690.99585
7,12,3,0,,,,0.39606667,0.0,0.0,0.0,729.7292
7,13,3,0,,,,0.39571667,0.0,0.0,0.0,669.4792
7,14,3,0,,,,3.0017166,0.0,0.0,0.0,470.30417
7,15,3,0,,,,3.6247168,0.0,0.0,0.0,576.44165
7,16,3,0,,,,0.38745,0.0,0.0,0.0,412.69583
7,17,3,0,,,,2.68055,0.0,0.0,0.0,265.90417
7,18,3,0,,,,3.53595,0.0,0.0,0.0,102.1375
7,19,3,0,,,,0.5246,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.11925,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.0532666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.79261667,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0121665,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.3551583,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48098335,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.9618334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.55995,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.4706,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.46641666,0.0,0.0,0.0,33.570835
7,7,4,0,,,,0.47058332,0.0,0.0,0.0,150.25833
7,8,4,0,,,,2.0948668,0.0,0.0,0.0,309.03333
7,9,4,0,,,,0.72796667,0.0,0.0,0.0,469.9375
7,10,4,0,,,,2.26485,0.0,0.0,0.0,597.3875
7,11,4,0,,,,1.69755,0.0,0.0,0.0,684.3958
7,12,4,0,,,,3.986525,0.0,0.0,0.0,713.50726
7,13,4,0,,,,3.1638167,0.0,0.0,0.0,721.8125
7,14,4,0,,,,1.7374166,0.0,0.0,0.0,673.65
7,15,4,0,,,,0.38228333,0.0,0.0,0.0,575.60834
7,16,4,0,,,,2.8449667,0.0,0.0,0.0,394.275
7,17,4,0,,,,3.6336,0.0,0.0,0.0,243.57916
7,18,4,0,,,,2.3847,0.0,0.0,0.0,83.6
7,19,4,0,,,,0.29638332,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.2286832,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.4056833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.77206665,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1145334,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.9664333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47418332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47398335,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.4241,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.1854,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1309333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9022167,0.0,0.0,0.0,19.595833
7,7,5,0,,,,0.5086,0.0,0.0,0.0,132.75833
7,8,5,0,,,,0.39085,0.0,0.0,0.0,315.65
7,9,5,0,,,,2.1371,0.0,0.0,0.0,480.25
7,10,5,0,,,,0.47558334,0.0,0.0,0.0,605.55414
7,11,5,0,,,,0.49288332,0.0,0.0,0.0,684.0958
7,12,5,0,,,,0.39201668,0.0,0.0,0.0,722.7375
7,13,5,0,,,,3.3877666,0.0,0.0,0.0,695.67914
7,14,5,0,,,,4.0222,0.0,0.0,0.0,686.5875
7,15,5,0,,,,3.7467334,0.0,0.0,0.0,589.87085
7,16,5,0,,,,0.42126667,0.0,0.0,0.0,452.52084
7,17,5,0,,,,3.7856,0.0,0.0,0.0,267.18332
7,18,5,0,,,,3.6492333,0.0,0.0,0.0,122.7375
7,19,5,0,,,,1.0026333,0.0,0.0,0.0,0.0
7,20,5,0,,,,4.093217,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.0874667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0946834,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.8026834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.6641917,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.48053333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47793335,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.15955,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4006833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.48113334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.42283332,0.0,0.0,0.0,21.183332
7,7,6,0,,,,0.4243,0.0,0.0,0.0,137.30833
7,8,6,0,,,,0.391,0.0,0.0,0.0,314.9625
7,9,6,0,,,,0.38971666,0.0,0.0,0.0,479.79584
7,10,6,0,,,,1.2804667,0.0,0.0,0.0,623.25836
7,11,6,0,,,,4.617017,0.0,0.0,0.0,720.24585
7,12,6,0,,,,3.1504834,0.0,0.0,0.0,730.175
7,13,6,0,,,,0.38646665,0.0,0.0,0.0,711.65
7,14,6,0,,,,3.2001834,0.0,0.0,0.0,682.6667
7,15,6,0,,,,3.9259834,0.0,0.0,0.0,637.11664
7,16,6,0,,,,3.8934,0.0,0.0,0.0,491.57916
7,17,6,0,,,,1.9659166,0.0,0.0,0.0,248.16667
7,18,6,0,,,,3.3314,0.0,0.0,0.0,91.020836
7,19,6,0,,,,3.5843666,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.7257166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.5792834,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.7289,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.9797,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4130917,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.47948334,0.0,0.0,0.0,0.0
7,2,7,0,,,,2.6639333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.92363334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47193334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2994666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.37601668,0.0,0.0,0.0,14.678125
7,7,7,0,,,,0.39573333,0.0,0.0,0.0,88.77917
7,8,7,0,,,,0.39103332,0.0,0.0,0.0,137.52916
7,9,7,0,,,,0.40531668,0.0,0.0,0.0,440.76666
7,10,7,0,,,,0.38871667,0.0,0.0,0.0,439.02084
7,11,7,0,,,,0.6713,0.0,0.0,0.0,421.02917
7,12,7,0,,,,3.7471166,0.0,0.0,0.0,737.1375
7,13,7,0,,,,0.9515833,0.0,0.0,0.0,714.1375
7,14,7,0,,,,2.33575,0.0,0.0,0.0,687.55414
7,15,7,0,,,,3.7723167,0.0,0.0,0.0,589.60834
7,16,7,0,,,,1.2279333,0.0,0.0,0.0,360.37082
7,17,7,0,,,,2.4090166,0.0,0.0,0.0,229.45
7,18,7,0,,,,2.4444168,0.0,0.0,0.0,62.708332
7,19,7,0,,,,1.2168334,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7355666,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.8369167,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.30485,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70893335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.48416665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.47893333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.1546,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47168332,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4761,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.751,0.0,0.0,0.0,18.495832
7,7,1,0,,,,0.4152,0.0,0.0,0.0,131.92084
7,8,1,0,,,,1.8381833,0.0,0.0,0.0,310.57083
7,9,1,0,,,,2.0304,0.0,0.0,0.0,478.35
7,10,1,0,,,,0.39048332,0.0,0.0,0.0,608.325
7,11,1,0,,,,0.39433333,0.0,0.0,0.0,695.6583
7,12,1,0,,,,1.7229,0.0,0.0,0.0,745.32086
7,13,1,0,,,,3.6721,0.0,0.0,0.0,746.23334
7,14,1,0,,,,1.8145167,0.0,0.0,0.0,702.30414
7,15,1,0,,,,0.7208667,0.0,0.0,0.0,606.87085
7,16,1,0,,,,3.8874834,0.0,0.0,0.0,462.26666
7,17,1,0,,,,3.6238167,0.0,0.0,0.0,282.59167
7,18,1,0,,,,2.5169,0.0,0.0,0.0,102.85
7,19,1,0,,,,0.33935,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.7382,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.8882833,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.71781665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3539667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.47451666,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.5569668,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.76555,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47428334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8196167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75595,0.0,0.0,0.0,0.0
7,6,2,0,,,,2.1067667,0.0,0.0,0.0,20.841667
7,7,2,0,,,,0.5367333,0.0,0.0,0.0,130.525
7,8,2,0,,,,0.47495,0.0,0.0,0.0,308.58334
7,9,2,0,,,,1.0780166,0.0,0.0,0.0,480.52084
7,10,2,0,,,,3.1792834,0.0,0.0,0.0,609.8542
7,11,2,0,,,,1.9029666,0.0,0.0,0.0,694.29584
7,12,2,0,,,,1.3555167,0.0,0.0,0.0,737.0375
7,13,2,0,,,,3.3851833,0.0,0.0,0.0,740.2208
7,14,2,0,,,,2.6656,0.0,0.0,0.0,699.01666
7,15,2,0,,,,3.91485,0.0,0.0,0.0,600.05
7,16,2,0,,,,3.4258833,0.0,0.0,0.0,456.35416
7,17,2,0,,,,1.4378834,0.0,0.0,0.0,278.77084
7,18,2,0,,,,1.3361666,0.0,0.0,0.0,104.52917
7,19,2,0,,,,0.5186833,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.72646666,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.7725667,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.3852832,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.95155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7442458,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.47698334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47215,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.60006666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91858333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47658333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.46791667,0.0,0.0,0.0,17.295834
7,7,3,0,,,,1.9663,0.0,0.0,0.0,133.63333
7,8,3,0,,,,1.0604334,0.0,0.0,0.0,315.85834
7,9,3,0,,,,2.13015,0.0,0.0,0.0,489.60416
7,10,3,0,,,,1.4201833,0.0,0.0,0.0,617.00836
7,11,3,0,,,,2.0873,0.0,0.0,0.0,693.44586
7,12,3,0,,,,3.4391668,0.0,0.0,0.0,724.9167
7,13,3,0,,,,2.4875834,0.0,0.0,0.0,721.30414
7,14,3,0,,,,1.8214834,0.0,0.0,0.0,673.88336
7,15,3,0,,,,3.8636334,0.0,0.0,0.0,575.775
7,16,3,0,,,,1.2554166,0.0,0.0,0.0,443.57083
7,17,3,0,,,,1.183,0.0,0.0,0.0,270.85
7,18,3,0,,,,1.4407333,0.0,0.0,0.0,100.7
7,19,3,0,,,,2.3917334,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.47635,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.8244166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2306666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.7463833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.84643334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1342334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.602,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47145,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
7,5,4,0,,,,2.1394835,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89605,0.0,0.0,0.0,26.325
7,7,4,0,,,,0.54585,0.0,0.0,0.0,138.9125
7,8,4,0,,,,1.5154333,0.0,0.0,0.0,321.0375
7,9,4,0,,,,3.6737168,0.0,0.0,0.0,487.85416
7,10,4,0,,,,1.0170166,0.0,0.0,0.0,596.45416
7,11,4,0,,,,1.2141167,0.0,0.0,0.0,565.81665
7,12,4,0,,,,3.1804166,0.0,0.0,0.0,703.19586
7,13,4,0,,,,0.84938335,0.0,0.0,0.0,734.5417
7,14,4,0,,,,3.9760666,0.0,0.0,0.0,691.5833
7,15,4,0,,,,1.7824,0.0,0.0,0.0,603.0
7,16,4,0,,,,3.1534667,0.0,0.0,0.0,460.4
7,17,4,0,,,,2.9503667,0.0,0.0,0.0,284.97083
7,18,4,0,,,,1.6224,0.0,0.0,0.0,108.1875
7,19,4,0,,,,2.94905,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.6608,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8578666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.89805,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.91775,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.3593833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.7992,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.1591166,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.4719,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47368333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47355,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.46443334,0.0,0.0,0.0,15.945833
7,7,5,0,,,,0.71185,0.0,0.0,0.0,130.65834
7,8,5,0,,,,0.9482333,0.0,0.0,0.0,314.10416
7,9,5,0,,,,2.1300666,0.0,0.0,0.0,482.68332
7,10,5,0,,,,0.66241664,0.0,0.0,0.0,616.8125
7,11,5,0,,,,0.91966665,0.0,0.0,0.0,700.025
7,12,5,0,,,,1.3657833,0.0,0.0,0.0,744.73334
7,13,5,0,,,,3.9399083,0.0,0.0,0.0,741.1604
7,14,5,0,,,,3.9687333,0.0,0.0,0.0,692.7208
7,15,5,0,,,,3.88375,0.0,0.0,0.0,592.17914
7,16,5,0,,,,4.4435835,0.0,0.0,0.0,449.79166
7,17,5,0,,,,3.16075,0.0,0.0,0.0,275.5625
7,18,5,0,,,,0.73978335,0.0,0.0,0.0,103.77917
7,19,5,0,,,,1.4027,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.5351167,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.94893336,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.9612167,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8830111,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.352,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.2268667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8599167,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.78576666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.75581664,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8728667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0248667,0.0,0.0,0.0,16.170834
7,7,6,0,,,,1.32325,0.0,0.0,0.0,125.99167
7,8,6,0,,,,1.3920833,0.0,0.0,0.0,299.40417
7,9,6,0,,,,2.6868167,0.0,0.0,0.0,471.00418
7,10,6,0,,,,4.67095,0.0,0.0,0.0,602.9583
7,11,6,0,,,,0.81236666,0.0,0.0,0.0,692.7625
7,12,6,0,,,,0.46811667,0.0,0.0,0.0,735.1458
7,13,6,0,,,,0.46755,0.0,0.0,0.0,561.94165
7,14,6,0,,,,0.59065,0.0,0.0,0.0,676.1625
7,15,6,0,,,,3.7177835,0.0,0.0,0.0,588.675
7,16,6,0,,,,3.6334834,0.0,0.0,0.0,455.25418
7,17,6,0,,,,1.5801333,0.0,0.0,0.0,274.3625
7,18,6,0,,,,0.47396666,0.0,0.0,0.0,105.575
7,19,6,0,,,,2.9886832,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.9171833,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.47495,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.4751,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1371833,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.2515583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.96421665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.47173333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.473,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.4908,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.00705,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4902,0.0,0.0,0.0,20.354166
7,7,7,0,,,,2.0957,0.0,0.0,0.0,125.675
7,8,7,0,,,,0.909,0.0,0.0,0.0,287.22916
7,9,7,0,,,,0.38886666,0.0,0.0,0.0,456.96667
7,10,7,0,,,,0.89678335,0.0,0.0,0.0,588.9042
7,11,7,0,,,,3.6042333,0.0,0.0,0.0,654.94165
7,12,7,0,,,,1.2437333,0.0,0.0,0.0,653.99164
7,13,7,0,,,,3.2376666,0.0,0.0,0.0,660.35
7,14,7,0,,,,4.39145,0.0,0.0,0.0,679.2917
7,15,7,0,,,,3.9054334,0.0,0.0,0.0,590.275
7,16,7,0,,,,1.8356667,0.0,0.0,0.0,441.33334
7,17,7,0,,,,0.74768335,0.0,0.0,0.0,268.29166
7,18,7,0,,,,3.80865,0.0,0.0,0.0,102.566666
7,19,7,0,,,,3.7743165,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.7202333,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.3281167,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.7179334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4972167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.0958834,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.4695,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47483334,0.0,0.0,0.0,0.0
