month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,4,1,0,,,,0.47563332,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.8972334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.39355,0.0,0.0,0.0,29.008333
7,7,1,0,,,,0.39603335,0.0,0.0,0.0,128.1125
7,8,1,0,,,,0.45113334,0.0,0.0,0.0,293.57916
7,9,1,0,,,,1.4723166,0.0,0.0,0.0,461.21667
7,10,1,0,,,,3.7391167,0.0,0.0,0.0,598.01666
7,11,1,0,,,,2.0473332,0.0,0.0,0.0,688.7125
7,12,1,0,,,,1.0411667,0.0,0.0,0.0,733.925
7,13,1,0,,,,1.0104834,0.0,0.0,0.0,732.0875
7,14,1,0,,,,3.6156666,0.0,0.0,0.0,684.45
7,15,1,0,,,,1.5313166,0.0,0.0,0.0,586.42084
7,16,1,0,,,,0.82741666,0.0,0.0,0.0,442.9625
7,17,1,0,,,,3.4437168,0.0,0.0,0.0,267.125
7,18,1,0,,,,2.2963333,0.0,0.0,0.0,102.30417
7,19,1,0,,,,0.60073334,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.9728668,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.0451167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7655333,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4919,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.4854,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47946668,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47326666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46298334,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1022167,0.0,0.0,0.0,19.866667
7,7,2,0,,,,1.9006667,0.0,0.0,0.0,126.69583
7,8,2,0,,,,1.1002667,0.0,0.0,0.0,298.95834
7,9,2,0,,,,2.2355332,0.0,0.0,0.0,466.2125
7,10,2,0,,,,2.2869666,0.0,0.0,0.0,604.07916
7,11,2,0,,,,0.8652833,0.0,0.0,0.0,690.75415
7,12,2,0,,,,0.7715167,0.0,0.0,0.0,711.8125
7,13,2,0,,,,4.150717,0.0,0.0,0.0,700.125
7,14,2,0,,,,3.4495,0.0,0.0,0.0,506.425
7,15,2,0,,,,0.7011333,0.0,0.0,0.0,257.15833
7,16,2,0,,,,1.2987833,0.0,0.0,0.0,413.4875
7,17,2,0,,,,3.7308667,0.0,0.0,0.0,273.3
7,18,2,0,,,,1.8141167,0.0,0.0,0.0,102.129166
7,19,2,0,,,,0.8937167,0.0,0.0,0.0,0.0
7,20,2,0,,,,4.365433,0.0,0.0,0.0,0.0
7,21,2,0,,,,4.0624833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1194,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48891667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0655167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47355,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4748,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47775,0.0,0.0,0.0,0.0
7,5,3,0,,,,2.1204333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.38925,0.0,0.0,0.0,10.795834
7,7,3,0,,,,0.39778334,0.0,0.0,0.0,133.625
7,8,3,0,,,,0.40796667,0.0,0.0,0.0,283.29584
7,9,3,0,,,,1.1059667,0.0,0.0,0.0,408.1375
7,10,3,0,,,,3.3734834,0.0,0.0,0.0,469.5375
7,11,3,0,,,,0.9872,0.0,0.0,0.0,669.93335
7,12,3,0,,,,0.39025,0.0,0.0,0.0,720.0625
7,13,3,0,,,,0.8982555,0.0,0.0,0.0,582.6347
7,14,3,0,,,,1.1272666,0.0,0.0,0.0,732.12085
7,15,3,0,,,,3.5375,0.0,0.0,0.0,371.59583
7,16,3,0,,,,0.4975,0.0,0.0,0.0,459.7125
7,17,3,0,,,,1.1488,0.0,0.0,0.0,267.09167
7,18,3,0,,,,3.1260834,0.0,0.0,0.0,97.92917
7,19,3,0,,,,0.41161665,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.2192333,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.4163833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9809166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.90681666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48155,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.47713333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.4741,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.3058333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47568333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47606668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.38032916,0.0,0.0,0.0,13.311459
7,7,4,0,,,,0.39936668,0.0,0.0,0.0,120.7125
7,8,4,0,,,,0.7446167,0.0,0.0,0.0,299.85834
7,9,4,0,,,,3.0276,0.0,0.0,0.0,466.79584
7,10,4,0,,,,4.745633,0.0,0.0,0.0,607.2083
7,11,4,0,,,,1.8141667,0.0,0.0,0.0,703.7208
7,12,4,0,,,,0.39071667,0.0,0.0,0.0,752.54584
7,13,4,0,,,,0.3903,0.0,0.0,0.0,754.5208
7,14,4,0,,,,0.38751668,0.0,0.0,0.0,719.86664
7,15,4,0,,,,3.0345666,0.0,0.0,0.0,609.5208
7,16,4,0,,,,1.49235,0.0,0.0,0.0,463.525
7,17,4,0,,,,1.91985,0.0,0.0,0.0,285.875
7,18,4,0,,,,2.2421334,0.0,0.0,0.0,103.6
7,19,4,0,,,,0.5961667,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.7168667,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.68245,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.0626333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.5830667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.47666666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.47785,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.47425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47511667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.47738335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.83538336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.85085,0.0,0.0,0.0,12.529166
7,7,5,0,,,,0.48265,0.0,0.0,0.0,127.379166
7,8,5,0,,,,0.47436666,0.0,0.0,0.0,317.92084
7,9,5,0,,,,0.4725,0.0,0.0,0.0,490.4375
7,10,5,0,,,,0.56355,0.0,0.0,0.0,628.2625
7,11,5,0,,,,1.4352,0.0,0.0,0.0,724.64166
7,12,5,0,,,,1.979,0.0,0.0,0.0,764.95
7,13,5,0,,,,1.9649,0.0,0.0,0.0,763.9583
7,14,5,0,,,,1.4090667,0.0,0.0,0.0,712.325
7,15,5,0,,,,0.40116668,0.0,0.0,0.0,609.68335
7,16,5,0,,,,0.41125,0.0,0.0,0.0,467.66666
7,17,5,0,,,,2.9445167,0.0,0.0,0.0,283.2125
7,18,5,0,,,,1.6646167,0.0,0.0,0.0,102.80417
7,19,5,0,,,,3.3183,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8183666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0771333,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.28715,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.69595,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3901417,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4754,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.47311667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.47598332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47871667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.53735,0.0,0.0,0.0,14.220834
7,7,6,0,,,,0.96096665,0.0,0.0,0.0,124.65833
7,8,6,0,,,,0.6339,0.0,0.0,0.0,306.6625
7,9,6,0,,,,0.51105,0.0,0.0,0.0,477.50833
7,10,6,0,,,,0.5117,0.0,0.0,0.0,608.0125
7,11,6,0,,,,0.5140167,0.0,0.0,0.0,700.25415
7,12,6,0,,,,0.50801665,0.0,0.0,0.0,739.7875
7,13,6,0,,,,1.4843167,0.0,0.0,0.0,735.1583
7,14,6,0,,,,3.71285,0.0,0.0,0.0,684.62085
7,15,6,0,,,,0.6992667,0.0,0.0,0.0,583.44165
7,16,6,0,,,,2.7981834,0.0,0.0,0.0,439.275
7,17,6,0,,,,2.8989666,0.0,0.0,0.0,265.84167
7,18,6,0,,,,0.50451666,0.0,0.0,0.0,97.370834
7,19,6,0,,,,2.3521,0.0,0.0,0.0,8.441667
7,20,6,0,,,,1.5887834,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.5119333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.1688,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3081667,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.272675,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.0637667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6575,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47835,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.47029668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.48103333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.85361665,0.0,0.0,0.0,15.6375
7,7,7,0,,,,3.1391833,0.0,0.0,0.0,115.90833
7,8,7,0,,,,1.3961834,0.0,0.0,0.0,288.15
7,9,7,0,,,,0.9339333,0.0,0.0,0.0,454.73334
7,10,7,0,,,,0.44468334,0.0,0.0,0.0,589.6667
7,11,7,0,,,,1.1205333,0.0,0.0,0.0,676.95
7,12,7,0,,,,2.9829834,0.0,0.0,0.0,723.07086
7,13,7,0,,,,0.38681668,0.0,0.0,0.0,723.36664
7,14,7,0,,,,1.37955,0.0,0.0,0.0,661.3333
7,15,7,0,,,,3.1070333,0.0,0.0,0.0,566.39166
7,16,7,0,,,,0.79031664,0.0,0.0,0.0,412.09583
7,17,7,0,,,,2.6500833,0.0,0.0,0.0,253.07083
7,18,7,0,,,,2.9074166,0.0,0.0,0.0,92.42083
7,19,7,0,,,,0.57736665,0.0,0.0,0.0,8.45
7,20,7,0,,,,0.65133333,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.0233667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.9709166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.04715,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.4316416,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5797667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.47918335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.47771665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47766668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47353333,0.0,0.0,0.0,24.429167
7,7,1,0,,,,0.47928333,0.0,0.0,0.0,103.02917
7,8,1,0,,,,2.0530834,0.0,0.0,0.0,270.54584
7,9,1,0,,,,0.53583336,0.0,0.0,0.0,260.79166
7,10,1,0,,,,1.2116333,0.0,0.0,0.0,163.89166
7,11,1,0,,,,3.2116168,0.0,0.0,0.0,143.05
7,12,1,0,,,,0.6389,0.0,0.0,0.0,151.05417
7,13,1,0,,,,0.40845,0.0,0.0,0.0,395.10416
7,14,1,0,,,,2.0322332,0.0,0.0,0.0,514.80835
7,15,1,0,,,,2.1541,0.0,0.0,0.0,395.65
7,16,1,0,,,,0.6701,0.0,0.0,0.0,516.32916
7,17,1,0,,,,2.0763834,0.0,0.0,0.0,203.7
7,18,1,0,,,,2.1460667,0.0,0.0,0.0,48.8125
7,19,1,0,,,,0.7831,0.0,0.0,0.0,8.9875
7,20,1,0,,,,0.9780833,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.65103334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.11845,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8466,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0707333,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.2863834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.47223333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47421667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0408334,0.0,0.0,0.0,14.916667
7,7,2,0,,,,0.47431666,0.0,0.0,0.0,135.3
7,8,2,0,,,,0.48863333,0.0,0.0,0.0,207.6375
7,9,2,0,,,,0.7464333,0.0,0.0,0.0,208.25417
7,10,2,0,,,,0.9986167,0.0,0.0,0.0,446.60834
7,11,2,0,,,,3.4514666,0.0,0.0,0.0,588.7792
7,12,2,0,,,,1.6095,0.0,0.0,0.0,657.88336
7,13,2,0,,,,0.94273335,0.0,0.0,0.0,749.75415
7,14,2,0,,,,2.7721334,0.0,0.0,0.0,643.7208
7,15,2,0,,,,1.04715,0.0,0.0,0.0,564.9083
7,16,2,0,,,,2.6757,0.0,0.0,0.0,433.15
7,17,2,0,,,,0.3979,0.0,0.0,0.0,162.45833
7,18,2,0,,,,0.56145,0.0,0.0,0.0,93.708336
7,19,2,0,,,,3.3876667,0.0,0.0,0.0,7.7166667
7,20,2,0,,,,1.9890167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0192167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3634334,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.2967834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.7488667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47756666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.47783333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.47801667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.47795,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.47435,0.0,0.0,0.0,13.879167
7,7,3,0,,,,0.43876666,0.0,0.0,0.0,115.275
7,8,3,0,,,,0.39353332,0.0,0.0,0.0,290.84167
7,9,3,0,,,,1.3593167,0.0,0.0,0.0,457.79166
7,10,3,0,,,,1.9161667,0.0,0.0,0.0,588.4125
7,11,3,0,,,,2.0808334,0.0,0.0,0.0,681.30835
7,12,3,0,,,,3.4827666,0.0,0.0,0.0,731.8875
7,13,3,0,,,,1.0659333,0.0,0.0,0.0,729.87085
7,14,3,0,,,,0.38326666,0.0,0.0,0.0,671.45
7,15,3,0,,,,1.0229417,0.0,0.0,0.0,587.98126
7,16,3,0,,,,3.5484667,0.0,0.0,0.0,443.4875
7,17,3,0,,,,3.2730834,0.0,0.0,0.0,269.1125
7,18,3,0,,,,0.41631666,0.0,0.0,0.0,95.5125
7,19,3,0,,,,2.28255,0.0,0.0,0.0,5.725
7,20,3,0,,,,0.9963833,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.5905333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.58135,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.77106667,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1825292,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.3354833,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.47648335,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47891667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.47696668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.73581666,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7213167,0.0,0.0,0.0,11.370833
7,7,4,0,,,,0.47686666,0.0,0.0,0.0,116.3375
7,8,4,0,,,,0.6368,0.0,0.0,0.0,302.97083
7,9,4,0,,,,0.84646666,0.0,0.0,0.0,477.30417
7,10,4,0,,,,1.1457,0.0,0.0,0.0,571.0
7,11,4,0,,,,3.3509166,0.0,0.0,0.0,700.24585
7,12,4,0,,,,3.8511667,0.0,0.0,0.0,729.92084
7,13,4,0,,,,1.0354834,0.0,0.0,0.0,734.18335
7,14,4,0,,,,0.39068332,0.0,0.0,0.0,663.7708
7,15,4,0,,,,0.9058333,0.0,0.0,0.0,394.2125
7,16,4,0,,,,3.4891667,0.0,0.0,0.0,392.47083
7,17,4,0,,,,3.5059,0.0,0.0,0.0,216.09584
7,18,4,0,,,,1.0216666,0.0,0.0,0.0,105.20417
7,19,4,0,,,,0.38338333,0.0,0.0,0.0,4.3541665
7,20,4,0,,,,0.39628333,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.0401666,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.8530833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9725333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5621,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.6304,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66901666,0.0,0.0,0.0,0.0
7,3,5,0,,,,2.2466,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3028166,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.47956666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.47313333,0.0,0.0,0.0,7.9375
7,7,5,0,,,,0.48393333,0.0,0.0,0.0,116.47083
7,8,5,0,,,,0.47971666,0.0,0.0,0.0,300.53333
7,9,5,0,,,,0.65821666,0.0,0.0,0.0,473.32916
7,10,5,0,,,,1.3569,0.0,0.0,0.0,606.8875
7,11,5,0,,,,1.8673834,0.0,0.0,0.0,700.3542
7,12,5,0,,,,4.1874166,0.0,0.0,0.0,746.3417
7,13,5,0,,,,3.9892333,0.0,0.0,0.0,744.9875
7,14,5,0,,,,3.1446,0.0,0.0,0.0,700.7
7,15,5,0,,,,1.35305,0.0,0.0,0.0,601.925
7,16,5,0,,,,3.62485,0.0,0.0,0.0,456.2625
7,17,5,0,,,,0.6401833,0.0,0.0,0.0,273.49582
7,18,5,0,,,,0.47945,0.0,0.0,0.0,96.1625
7,19,5,0,,,,0.47231665,0.0,0.0,0.0,5.0333333
7,20,5,0,,,,1.2422333,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4983,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4737,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6379833,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.84751666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7435167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48368335,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.48083332,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.47953334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.92158335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6066,0.0,0.0,0.0,10.545834
7,7,6,0,,,,0.47903332,0.0,0.0,0.0,114.8875
7,8,6,0,,,,0.46701667,0.0,0.0,0.0,291.11667
7,9,6,0,,,,2.1033,0.0,0.0,0.0,462.54166
7,10,6,0,,,,3.9531333,0.0,0.0,0.0,600.4125
7,11,6,0,,,,3.1657166,0.0,0.0,0.0,691.9
7,12,6,0,,,,0.44931668,0.0,0.0,0.0,737.98334
7,13,6,0,,,,2.8208168,0.0,0.0,0.0,731.80835
7,14,6,0,,,,3.2557333,0.0,0.0,0.0,681.7792
7,15,6,0,,,,1.1082667,0.0,0.0,0.0,585.275
7,16,6,0,,,,2.4952166,0.0,0.0,0.0,438.075
7,17,6,0,,,,1.5832666,0.0,0.0,0.0,258.02917
7,18,6,0,,,,0.65433335,0.0,0.0,0.0,90.979164
7,19,6,0,,,,0.47156668,0.0,0.0,0.0,5.9708333
7,20,6,0,,,,0.47803333,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.90783334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.58695,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.7827167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.85075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.75565,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.55205,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0112667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5425,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.47761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.47368333,0.0,0.0,0.0,9.683333
7,7,7,0,,,,0.48225,0.0,0.0,0.0,118.2625
7,8,7,0,,,,0.48705,0.0,0.0,0.0,280.21667
7,9,7,0,,,,0.7360833,0.0,0.0,0.0,445.97083
7,10,7,0,,,,0.80398333,0.0,0.0,0.0,582.2375
7,11,7,0,,,,0.41055,0.0,0.0,0.0,672.5292
7,12,7,0,,,,2.7113,0.0,0.0,0.0,713.025
7,13,7,0,,,,3.6080167,0.0,0.0,0.0,712.3333
7,14,7,0,,,,3.41885,0.0,0.0,0.0,657.25415
7,15,7,0,,,,0.70615,0.0,0.0,0.0,556.98334
7,16,7,0,,,,3.4799,0.0,0.0,0.0,417.01666
7,17,7,0,,,,1.3467333,0.0,0.0,0.0,247.30833
7,18,7,0,,,,3.0651166,0.0,0.0,0.0,85.166664
7,19,7,0,,,,3.6431668,0.0,0.0,0.0,5.8875
7,20,7,0,,,,0.97805,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.00805,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0457833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3375334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6133,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.49161667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.48161668,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.47945,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4792,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.47885,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.47611666,0.0,0.0,0.0,13.220834
7,7,1,0,,,,0.5513833,0.0,0.0,0.0,113.65
7,8,1,0,,,,0.66928333,0.0,0.0,0.0,272.14584
7,9,1,0,,,,3.5659666,0.0,0.0,0.0,437.4625
7,10,1,0,,,,1.46095,0.0,0.0,0.0,566.425
7,11,1,0,,,,2.9437833,0.0,0.0,0.0,656.87915
7,12,1,0,,,,3.5826333,0.0,0.0,0.0,673.31665
7,13,1,0,,,,2.52815,0.0,0.0,0.0,707.68335
7,14,1,0,,,,0.7575333,0.0,0.0,0.0,652.2083
7,15,1,0,,,,1.36135,0.0,0.0,0.0,557.5417
7,16,1,0,,,,3.9938333,0.0,0.0,0.0,441.59167
7,17,1,0,,,,2.2679667,0.0,0.0,0.0,242.1125
7,18,1,0,,,,0.47788334,0.0,0.0,0.0,74.25
7,19,1,0,,,,2.1082168,0.0,0.0,0.0,7.05
7,20,1,0,,,,3.446425,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3136333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.65461665,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2562168,0.0,0.0,0.0,0.0
