month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.63045,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8168667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9285333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40106666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.96785,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.39808333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.99095,0.0,0.0,0.0,5.9875
8,7,1,0,,,,0.94366664,0.0,0.0,0.0,31.8875
8,8,1,0,,,,2.0174167,0.0,0.0,0.0,100.01667
8,9,1,0,,,,3.1141834,0.0,0.0,0.0,238.22917
8,10,1,0,,,,3.1016333,0.0,0.0,0.0,392.27917
8,11,1,0,,,,3.6635168,0.0,0.0,0.0,525.0958
8,12,1,0,,,,3.96365,0.0,0.0,0.0,618.9
8,13,1,0,,,,4.58375,0.0,0.0,0.0,670.23334
8,14,1,0,,,,3.0112333,0.0,0.0,0.0,674.64166
8,15,1,0,,,,1.41055,0.0,0.0,0.0,640.5833
8,16,1,0,,,,2.7819,0.0,0.0,0.0,548.17084
8,17,1,0,,,,0.8875667,0.0,0.0,0.0,406.625
8,18,1,0,,,,0.038016725,0.0,0.0,0.0,189.65
8,19,1,0,,,,2.37675,0.0,0.0,0.0,15.85
8,20,1,0,,,,1.7800333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.89975,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3950666,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.46668333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.4093625,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.40603334,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40656668,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.41251665,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.38946667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.38328335,0.0,0.0,0.0,7.1458335
8,7,2,0,,,,1.27275,0.0,0.0,0.0,35.941666
8,8,2,0,,,,0.9623167,0.0,0.0,0.0,98.40417
8,9,2,0,,,,1.3203833,0.0,0.0,0.0,234.12917
8,10,2,0,,,,2.5424166,0.0,0.0,0.0,382.40417
8,11,2,0,,,,3.5653167,0.0,0.0,0.0,512.7917
8,12,2,0,,,,4.2911167,0.0,0.0,0.0,608.85
8,13,2,0,,,,1.0600667,0.0,0.0,0.0,656.2125
8,14,2,0,,,,3.4659667,0.0,0.0,0.0,665.15
8,15,2,0,,,,3.4834166,0.0,0.0,0.0,625.82916
8,16,2,0,,,,2.8661335,0.0,0.0,0.0,541.2917
8,17,2,0,,,,2.6472332,0.0,0.0,0.0,407.075
8,18,2,0,,,,1.9205,0.0,0.0,0.0,192.725
8,19,2,0,,,,1.8882834,0.0,0.0,0.0,17.2125
8,20,2,0,,,,1.4274167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.82236665,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.914,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.0543166,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.44785833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.944,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.44246668,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43698335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67303336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.43633333,0.0,0.0,0.0,8.4375
8,7,3,0,,,,1.0566167,0.0,0.0,0.0,37.025
8,8,3,0,,,,1.0178666,0.0,0.0,0.0,97.8625
8,9,3,0,,,,0.9087167,0.0,0.0,0.0,224.6875
8,10,3,0,,,,0.81634164,0.0,0.0,0.0,360.9896
8,11,3,0,,,,0.3887,0.0,0.0,0.0,532.2917
8,12,3,0,,,,0.34815,0.0,0.0,0.0,620.9625
8,13,3,0,,,,0.33685,0.0,0.0,0.0,673.9625
8,14,3,0,,,,0.31243333,0.0,0.0,0.0,681.37085
8,15,3,0,,,,0.32771668,0.0,0.0,0.0,641.37085
8,16,3,0,,,,0.31816667,0.0,0.0,0.0,552.85
8,17,3,0,,,,1.6297,0.0,0.0,0.0,415.47083
8,18,3,0,,,,2.8653,0.0,0.0,0.0,192.40416
8,19,3,0,,,,2.90875,0.0,0.0,0.0,15.266666
8,20,3,0,,,,2.5363834,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.6745833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.16765,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1197333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.73583335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7748,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.85646665,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5043667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7697167,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.36588332,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.35385,0.0,0.0,0.0,4.8958335
8,7,4,0,,,,0.36265,0.0,0.0,0.0,37.8125
8,8,4,0,,,,0.35778335,0.0,0.0,0.0,100.125
8,9,4,0,,,,0.33911666,0.0,0.0,0.0,237.25833
8,10,4,0,,,,0.3504,0.0,0.0,0.0,381.99582
8,11,4,0,,,,0.35061666,0.0,0.0,0.0,515.4667
8,12,4,0,,,,0.31635,0.0,0.0,0.0,610.38336
8,13,4,0,,,,0.2753,0.0,0.0,0.0,665.30414
8,14,4,0,,,,0.25515,0.0,0.0,0.0,678.4042
8,15,4,0,,,,0.27553332,0.0,0.0,0.0,643.04584
8,16,4,0,,,,0.2749,0.0,0.0,0.0,548.9
8,17,4,0,,,,0.34005,0.0,0.0,0.0,402.65
8,18,4,0,,,,0.7634,0.0,0.0,0.0,179.78334
8,19,4,0,,,,3.4438834,0.0,0.0,0.0,13.095834
8,20,4,0,,,,2.7360334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3578167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1681833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0768167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.5734917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.61065,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.67008334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.74576664,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40358335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.59201664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9037667,0.0,0.0,0.0,6.825
8,7,5,0,,,,0.72251666,0.0,0.0,0.0,37.5
8,8,5,0,,,,0.46883333,0.0,0.0,0.0,103.61667
8,9,5,0,,,,0.68563336,0.0,0.0,0.0,236.47084
8,10,5,0,,,,1.0784333,0.0,0.0,0.0,389.15417
8,11,5,0,,,,1.0269333,0.0,0.0,0.0,522.44586
8,12,5,0,,,,0.71776664,0.0,0.0,0.0,620.32916
8,13,5,0,,,,1.1446,0.0,0.0,0.0,674.54584
8,14,5,0,,,,1.1223333,0.0,0.0,0.0,684.00415
8,15,5,0,,,,1.2239,0.0,0.0,0.0,649.5917
8,16,5,0,,,,1.6608917,0.0,0.0,0.0,561.79376
8,17,5,0,,,,2.0675416,0.0,0.0,0.0,425.125
8,18,5,0,,,,1.48845,0.0,0.0,0.0,204.9625
8,19,5,0,,,,1.3744833,0.0,0.0,0.0,16.133333
8,20,5,0,,,,2.2112834,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4645,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.7514,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2798667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0647416,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.41595,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.96463335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.40118334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41051668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8433,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32855,0.0,0.0,0.0,5.875
8,7,6,0,,,,0.93441665,0.0,0.0,0.0,36.595833
8,8,6,0,,,,0.90678334,0.0,0.0,0.0,102.72083
8,9,6,0,,,,0.8650333,0.0,0.0,0.0,236.95416
8,10,6,0,,,,0.40888333,0.0,0.0,0.0,392.6875
8,11,6,0,,,,0.33598334,0.0,0.0,0.0,525.98334
8,12,6,0,,,,0.5945,0.0,0.0,0.0,622.125
8,13,6,0,,,,0.49333334,0.0,0.0,0.0,678.12915
8,14,6,0,,,,0.7385167,0.0,0.0,0.0,689.95416
8,15,6,0,,,,2.37575,0.0,0.0,0.0,658.75
8,16,6,0,,,,0.3189,0.0,0.0,0.0,570.4167
8,17,6,0,,,,0.33093333,0.0,0.0,0.0,428.03333
8,18,6,0,,,,0.34671667,0.0,0.0,0.0,203.99583
8,19,6,0,,,,0.34876665,0.0,0.0,0.0,15.8375
8,20,6,0,,,,0.36248332,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.35765,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.36373332,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.36125,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.3672,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.3711,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.3506,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.32375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.48793334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.37393335,0.0,0.0,0.0,5.8166666
8,7,7,0,,,,0.35466668,0.0,0.0,0.0,33.383335
8,8,7,0,,,,0.35441667,0.0,0.0,0.0,100.541664
8,9,7,0,,,,0.36445,0.0,0.0,0.0,236.0375
8,10,7,0,,,,0.34373334,0.0,0.0,0.0,392.37918
8,11,7,0,,,,0.31371668,0.0,0.0,0.0,526.38336
8,12,7,0,,,,3.0622833,0.0,0.0,0.0,623.29584
8,13,7,0,,,,2.6678834,0.0,0.0,0.0,677.2875
8,14,7,0,,,,2.0902834,0.0,0.0,0.0,692.9
8,15,7,0,,,,1.4409,0.0,0.0,0.0,656.51666
8,16,7,0,,,,1.2421334,0.0,0.0,0.0,562.225
8,17,7,0,,,,1.5286,0.0,0.0,0.0,416.85
8,18,7,0,,,,2.4814334,0.0,0.0,0.0,196.71666
8,19,7,0,,,,2.69225,0.0,0.0,0.0,12.529166
8,20,7,0,,,,2.57045,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0899333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.0105166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83795,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76191664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.44125,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.76301664,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.41926667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.43281665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9084167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.72578335,0.0,0.0,0.0,4.6666665
8,7,1,0,,,,0.43118334,0.0,0.0,0.0,32.533333
8,8,1,0,,,,0.42796665,0.0,0.0,0.0,103.23333
8,9,1,0,,,,0.41133332,0.0,0.0,0.0,235.6
8,10,1,0,,,,0.3973,0.0,0.0,0.0,390.2625
8,11,1,0,,,,0.3509,0.0,0.0,0.0,524.7
8,12,1,0,,,,0.42228332,0.0,0.0,0.0,622.0833
8,13,1,0,,,,0.34091666,0.0,0.0,0.0,678.2875
8,14,1,0,,,,0.33606666,0.0,0.0,0.0,690.825
8,15,1,0,,,,0.32481667,0.0,0.0,0.0,654.67084
8,16,1,0,,,,0.6099,0.0,0.0,0.0,570.74164
8,17,1,0,,,,2.9604166,0.0,0.0,0.0,433.18332
8,18,1,0,,,,2.7707167,0.0,0.0,0.0,207.49583
8,19,1,0,,,,2.9674,0.0,0.0,0.0,14.1125
8,20,1,0,,,,2.4775333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7784667,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.84853333,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8233,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.77650833,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.44668335,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.44261667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.37743333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.46225,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5072333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.56923336,0.0,0.0,0.0,8.8
8,7,2,0,,,,0.46941668,0.0,0.0,0.0,35.375
8,8,2,0,,,,0.46196666,0.0,0.0,0.0,101.208336
8,9,2,0,,,,0.45623332,0.0,0.0,0.0,238.40834
8,10,2,0,,,,0.45103332,0.0,0.0,0.0,398.20416
8,11,2,0,,,,0.38143334,0.0,0.0,0.0,536.25836
8,12,2,0,,,,0.32995,0.0,0.0,0.0,636.87085
8,13,2,0,,,,0.32685,0.0,0.0,0.0,689.375
8,14,2,0,,,,0.33613333,0.0,0.0,0.0,699.375
8,15,2,0,,,,0.34291667,0.0,0.0,0.0,660.11664
8,16,2,0,,,,2.99435,0.0,0.0,0.0,575.81665
8,17,2,0,,,,2.18375,0.0,0.0,0.0,435.95416
8,18,2,0,,,,2.5850334,0.0,0.0,0.0,202.35
8,19,2,0,,,,2.59265,0.0,0.0,0.0,12.0125
8,20,2,0,,,,1.1883833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2059833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.8617333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.7632833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.711325,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.42578334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.39301667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.42853335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82875,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.52815,0.0,0.0,0.0,3.5375
8,7,3,0,,,,0.40921667,0.0,0.0,0.0,26.875
8,8,3,0,,,,0.40265,0.0,0.0,0.0,95.22083
8,9,3,0,,,,0.40013334,0.0,0.0,0.0,234.25833
8,10,3,0,,,,0.35893333,0.0,0.0,0.0,397.0375
8,11,3,0,,,,0.33275,0.0,0.0,0.0,532.85
8,12,3,0,,,,0.32121667,0.0,0.0,0.0,635.82916
8,13,3,0,,,,0.30558333,0.0,0.0,0.0,690.29584
8,14,3,0,,,,0.26843333,0.0,0.0,0.0,692.525
8,15,3,0,,,,0.27746665,0.0,0.0,0.0,651.88336
8,16,3,0,,,,0.98731667,0.0,0.0,0.0,568.44165
8,17,3,0,,,,2.4842334,0.0,0.0,0.0,429.01666
8,18,3,0,,,,2.8469667,0.0,0.0,0.0,195.0
8,19,3,0,,,,3.0315166,0.0,0.0,0.0,10.195833
8,20,3,0,,,,1.3638667,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.8675333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.79583335,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.82888335,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.76154166,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.41488335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.35491666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7475833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.78921664,0.0,0.0,0.0,2.6541667
8,7,4,0,,,,0.41186666,0.0,0.0,0.0,24.108334
8,8,4,0,,,,0.41191667,0.0,0.0,0.0,87.083336
8,9,4,0,,,,0.40153334,0.0,0.0,0.0,227.26666
8,10,4,0,,,,0.38398334,0.0,0.0,0.0,385.07083
8,11,4,0,,,,0.32898334,0.0,0.0,0.0,520.51666
8,12,4,0,,,,0.33301666,0.0,0.0,0.0,615.25836
8,13,4,0,,,,0.30503333,0.0,0.0,0.0,668.12085
8,14,4,0,,,,0.32368332,0.0,0.0,0.0,671.06665
8,15,4,0,,,,0.32226667,0.0,0.0,0.0,634.18335
8,16,4,0,,,,0.26978335,0.0,0.0,0.0,549.6667
8,17,4,0,,,,2.0854,0.0,0.0,0.0,409.3875
8,18,4,0,,,,2.02425,0.0,0.0,0.0,184.88333
8,19,4,0,,,,2.6465833,0.0,0.0,0.0,9.3625
8,20,4,0,,,,1.7151166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.1471833,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.14015,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.66726667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8142083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6883,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.35311666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40426666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.74785,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.53205,0.0,0.0,0.0,3.3875
8,7,5,0,,,,0.31528333,0.0,0.0,0.0,28.470833
8,8,5,0,,,,0.31251666,0.0,0.0,0.0,84.495834
8,9,5,0,,,,0.30653334,0.0,0.0,0.0,215.1375
8,10,5,0,,,,0.30691665,0.0,0.0,0.0,367.275
8,11,5,0,,,,0.30483332,0.0,0.0,0.0,496.45
8,12,5,0,,,,0.29296666,0.0,0.0,0.0,592.3542
8,13,5,0,,,,0.27738333,0.0,0.0,0.0,646.7167
8,14,5,0,,,,0.2709,0.0,0.0,0.0,661.76666
8,15,5,0,,,,0.2869,0.0,0.0,0.0,625.5625
8,16,5,0,,,,0.30071667,0.0,0.0,0.0,531.49164
8,17,5,0,,,,1.969,0.0,0.0,0.0,387.37918
8,18,5,0,,,,3.2937167,0.0,0.0,0.0,162.34166
8,19,5,0,,,,2.603,0.0,0.0,0.0,6.175
8,20,5,0,,,,1.99705,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.5334834,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0610167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1486334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.76040834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8074167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.40556666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.73985,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.40576667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.7403333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.56295,0.0,0.0,0.0,0.2125
8,7,6,0,,,,1.19625,0.0,0.0,0.0,20.145834
8,8,6,0,,,,1.1162666,0.0,0.0,0.0,77.225
8,9,6,0,,,,1.694,0.0,0.0,0.0,211.35
8,10,6,0,,,,1.3519167,0.0,0.0,0.0,363.27084
8,11,6,0,,,,1.53445,0.0,0.0,0.0,492.2
8,12,6,0,,,,0.51255,0.0,0.0,0.0,585.31665
8,13,6,0,,,,0.3281,0.0,0.0,0.0,643.0417
8,14,6,0,,,,2.51215,0.0,0.0,0.0,650.7167
8,15,6,0,,,,2.1265,0.0,0.0,0.0,618.0875
8,16,6,0,,,,2.3629668,0.0,0.0,0.0,528.7917
8,17,6,0,,,,1.5850667,0.0,0.0,0.0,379.04166
8,18,6,0,,,,4.02665,0.0,0.0,0.0,156.95416
8,19,6,0,,,,2.680825,0.0,0.0,0.0,15.1625
8,20,6,0,,,,2.4812667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.6247168,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.1368833,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.72833335,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.19265,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.20425,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.44738334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.45391667,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.02535,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.4449,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6151,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.4653667,0.0,0.0,0.0,19.416666
8,8,7,0,,,,1.4137833,0.0,0.0,0.0,74.95
8,9,7,0,,,,2.8560333,0.0,0.0,0.0,208.75833
8,10,7,0,,,,1.54645,0.0,0.0,0.0,361.84167
8,11,7,0,,,,2.0751333,0.0,0.0,0.0,491.47083
8,12,7,0,,,,3.26265,0.0,0.0,0.0,584.3125
8,13,7,0,,,,2.96165,0.0,0.0,0.0,637.60834
8,14,7,0,,,,2.2983668,0.0,0.0,0.0,654.075
8,15,7,0,,,,2.25645,0.0,0.0,0.0,623.61664
8,16,7,0,,,,3.4385,0.0,0.0,0.0,538.00836
8,17,7,0,,,,3.6052833,0.0,0.0,0.0,391.5125
8,18,7,0,,,,3.2441833,0.0,0.0,0.0,167.825
8,19,7,0,,,,2.4445,0.0,0.0,0.0,6.554167
8,20,7,0,,,,2.8945668,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2921166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8203833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.29155,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.737,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1356,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.80635,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81945,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.20715,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6572833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38183334,0.0,0.0,0.0,15.758333
8,8,1,0,,,,0.39353332,0.0,0.0,0.0,73.2
8,9,1,0,,,,0.47421667,0.0,0.0,0.0,209.30624
8,10,1,0,,,,0.3682,0.0,0.0,0.0,364.875
8,11,1,0,,,,0.36231667,0.0,0.0,0.0,499.075
8,12,1,0,,,,0.35971665,0.0,0.0,0.0,590.275
8,13,1,0,,,,0.35163334,0.0,0.0,0.0,644.13336
8,14,1,0,,,,0.34548333,0.0,0.0,0.0,660.325
8,15,1,0,,,,0.34693334,0.0,0.0,0.0,628.35834
8,16,1,0,,,,2.2167666,0.0,0.0,0.0,543.4042
8,17,1,0,,,,4.098,0.0,0.0,0.0,392.86667
8,18,1,0,,,,3.3652,0.0,0.0,0.0,172.35
8,19,1,0,,,,3.8063,0.0,0.0,0.0,7.366667
8,20,1,0,,,,3.3958,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6798834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.24605,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1218166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1267084,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.04425,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43971667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7524167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.42508334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.44173333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6407167,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5291167,0.0,0.0,0.0,15.258333
8,8,2,0,,,,0.5395833,0.0,0.0,0.0,75.45417
8,9,2,0,,,,0.5341333,0.0,0.0,0.0,219.9125
8,10,2,0,,,,0.5935467,0.0,0.0,0.0,383.23166
8,11,2,0,,,,0.5364,0.0,0.0,0.0,520.81665
8,12,2,0,,,,0.53208333,0.0,0.0,0.0,615.8625
8,13,2,0,,,,0.5257,0.0,0.0,0.0,673.7208
8,14,2,0,,,,0.5252333,0.0,0.0,0.0,681.75415
8,15,2,0,,,,0.5125667,0.0,0.0,0.0,645.2375
8,16,2,0,,,,0.51273334,0.0,0.0,0.0,562.49164
8,17,2,0,,,,3.3509667,0.0,0.0,0.0,424.525
8,18,2,0,,,,4.27965,0.0,0.0,0.0,185.1
8,19,2,0,,,,4.17745,0.0,0.0,0.0,6.9625
8,20,2,0,,,,2.7345166,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.7553,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0599333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1093167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.68824166,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8573167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.40488333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7101833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36218333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.7243,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.59076667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.32856667,0.0,0.0,0.0,15.0875
8,8,3,0,,,,0.33858332,0.0,0.0,0.0,73.041664
8,9,3,0,,,,0.3221,0.0,0.0,0.0,212.27916
8,10,3,0,,,,0.31938332,0.0,0.0,0.0,369.44583
8,11,3,0,,,,0.32226667,0.0,0.0,0.0,505.24167
8,12,3,0,,,,0.297,0.0,0.0,0.0,602.1875
8,13,3,0,,,,0.3847,0.0,0.0,0.0,657.4708
8,14,3,0,,,,0.32481667,0.0,0.0,0.0,669.2792
8,15,3,0,,,,0.3214,0.0,0.0,0.0,629.85834
8,16,3,0,,,,0.2973,0.0,0.0,0.0,540.99164
8,17,3,0,,,,0.5527167,0.0,0.0,0.0,397.36667
8,18,3,0,,,,3.9045,0.0,0.0,0.0,159.52916
8,19,3,0,,,,3.4727833,0.0,0.0,0.0,5.3541665
8,20,3,0,,,,3.1928334,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.9766333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.96818334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0260333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.78718334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.68651664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.49958333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.35111666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.83486664,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.32826668,0.0,0.0,0.0,16.75
8,8,4,0,,,,0.3316,0.0,0.0,0.0,71.870834
8,9,4,0,,,,0.32308334,0.0,0.0,0.0,208.3
8,10,4,0,,,,0.31461668,0.0,0.0,0.0,363.94583
8,11,4,0,,,,0.32141668,0.0,0.0,0.0,495.08334
8,12,4,0,,,,0.2996,0.0,0.0,0.0,587.82086
8,13,4,0,,,,0.31981668,0.0,0.0,0.0,643.475
8,14,4,0,,,,0.32281667,0.0,0.0,0.0,650.49585
8,15,4,0,,,,0.3281,0.0,0.0,0.0,613.8458
8,16,4,0,,,,0.29185,0.0,0.0,0.0,532.61664
8,17,4,0,,,,2.6968834,0.0,0.0,0.0,389.40417
8,18,4,0,,,,2.8082166,0.0,0.0,0.0,155.6875
8,19,4,0,,,,3.6861334,0.0,0.0,0.0,4.429167
8,20,4,0,,,,2.82905,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7162666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3415667,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.97436666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.98685,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.91118336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.4542,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67075,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.69131666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.88985,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.45866665,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.33788332,0.0,0.0,0.0,17.895834
8,8,5,0,,,,0.33346668,0.0,0.0,0.0,71.46667
8,9,5,0,,,,0.32588333,0.0,0.0,0.0,205.05
8,10,5,0,,,,0.3095,0.0,0.0,0.0,360.0375
8,11,5,0,,,,0.31746668,0.0,0.0,0.0,492.9
8,12,5,0,,,,0.31995,0.0,0.0,0.0,591.12915
8,13,5,0,,,,0.32191667,0.0,0.0,0.0,649.25836
8,14,5,0,,,,0.26765,0.0,0.0,0.0,662.8542
8,15,5,0,,,,0.27856666,0.0,0.0,0.0,622.7125
8,16,5,0,,,,0.29641667,0.0,0.0,0.0,521.31665
8,17,5,0,,,,0.28781667,0.0,0.0,0.0,363.3125
8,18,5,0,,,,2.2387834,0.0,0.0,0.0,114.82083
8,19,5,0,,,,2.7698,0.0,0.0,0.0,2.0375
8,20,5,0,,,,3.1757,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6442833,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.85408336,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1774334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.78153336,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.45318332,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.69156665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6801,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41095,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9252167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.4004,0.0,0.0,0.0,1.1375
8,7,6,0,,,,1.5468333,0.0,0.0,0.0,30.4
8,8,6,0,,,,1.3257667,0.0,0.0,0.0,82.94583
8,9,6,0,,,,1.7447,0.0,0.0,0.0,202.46666
8,10,6,0,,,,1.4814,0.0,0.0,0.0,343.8375
8,11,6,0,,,,2.2956834,0.0,0.0,0.0,470.325
8,12,6,0,,,,2.65335,0.0,0.0,0.0,563.18335
8,13,6,0,,,,2.2661667,0.0,0.0,0.0,614.3875
8,14,6,0,,,,1.8128166,0.0,0.0,0.0,627.1375
8,15,6,0,,,,1.6848167,0.0,0.0,0.0,587.50415
8,16,6,0,,,,1.42835,0.0,0.0,0.0,472.77917
8,17,6,0,,,,1.5406333,0.0,0.0,0.0,330.875
8,18,6,0,,,,1.7735833,0.0,0.0,0.0,112.67917
8,19,6,0,,,,2.3168333,0.0,0.0,0.0,3.0
8,20,6,0,,,,1.7593833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5781667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.5123833,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0154166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.79253334,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.4855,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8467,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.38295,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.8103167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40858334,0.0,0.0,0.0,6.1291666
8,7,7,0,,,,1.4319333,0.0,0.0,0.0,31.916666
8,8,7,0,,,,1.7017167,0.0,0.0,0.0,83.17083
8,9,7,0,,,,1.6255167,0.0,0.0,0.0,176.92917
8,10,7,0,,,,1.7847,0.0,0.0,0.0,355.14584
8,11,7,0,,,,2.2981668,0.0,0.0,0.0,331.84167
8,12,7,0,,,,1.5163167,0.0,0.0,0.0,283.05417
8,13,7,0,,,,1.7927166,0.0,0.0,0.0,527.17914
8,14,7,0,,,,1.4268667,0.0,0.0,0.0,271.875
8,15,7,0,,,,1.34225,0.0,0.0,0.0,425.92084
8,16,7,0,,,,1.4776666,0.0,0.0,0.0,498.29584
8,17,7,0,,,,1.9749,0.0,0.0,0.0,343.8375
8,18,7,0,,,,1.8824167,0.0,0.0,0.0,119.09167
8,19,7,0,,,,2.0224166,0.0,0.0,0.0,2.1666667
8,20,7,0,,,,2.1055834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.20275,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.76355,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83055,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.761825,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.43915,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.72728336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40193334,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6979,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.47826666,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.57441664,0.0,0.0,0.0,0.2125
8,7,1,0,,,,0.33318335,0.0,0.0,0.0,21.870832
8,8,1,0,,,,0.32656667,0.0,0.0,0.0,69.941666
8,9,1,0,,,,0.31781667,0.0,0.0,0.0,197.80833
8,10,1,0,,,,0.41446668,0.0,0.0,0.0,348.0875
8,11,1,0,,,,0.33546665,0.0,0.0,0.0,478.98334
8,12,1,0,,,,0.32945,0.0,0.0,0.0,576.6
8,13,1,0,,,,0.3273,0.0,0.0,0.0,639.2292
8,14,1,0,,,,0.32475,0.0,0.0,0.0,649.0375
8,15,1,0,,,,0.32088333,0.0,0.0,0.0,613.12085
8,16,1,0,,,,2.9223,0.0,0.0,0.0,408.19583
8,17,1,0,,,,4.04055,0.0,0.0,0.0,307.09583
8,18,1,0,,,,2.6466668,0.0,0.0,0.0,85.05
8,19,1,0,,,,2.0598166,0.0,0.0,0.0,0.90416664
8,20,1,0,,,,2.81735,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.4108167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.81471664,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8218333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7726333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.62506664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.53495,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.3645,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.38843334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.4472,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.54663336,0.0,0.0,0.0,0.43333334
8,7,2,0,,,,0.39533332,0.0,0.0,0.0,23.491667
8,8,2,0,,,,0.36351666,0.0,0.0,0.0,71.45417
8,9,2,0,,,,0.35658333,0.0,0.0,0.0,197.19167
8,10,2,0,,,,0.34786665,0.0,0.0,0.0,344.42084
8,11,2,0,,,,0.34823334,0.0,0.0,0.0,472.01666
8,12,2,0,,,,0.36228332,0.0,0.0,0.0,567.14166
8,13,2,0,,,,0.35728332,0.0,0.0,0.0,615.125
8,14,2,0,,,,0.35513332,0.0,0.0,0.0,613.17914
8,15,2,0,,,,0.44581667,0.0,0.0,0.0,565.07086
8,16,2,0,,,,0.36611667,0.0,0.0,0.0,465.57083
8,17,2,0,,,,3.1730165,0.0,0.0,0.0,306.05832
8,18,2,0,,,,2.6973,0.0,0.0,0.0,90.4625
8,19,2,0,,,,3.1224666,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.3194,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.36715,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.01985,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.9690833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.90638334,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.89353335,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.3874,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.37015,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37058333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.68806666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.62631667,0.0,0.0,0.0,0.9166667
8,7,3,0,,,,0.39741668,0.0,0.0,0.0,26.675
8,8,3,0,,,,0.36946666,0.0,0.0,0.0,72.325
8,9,3,0,,,,0.36388335,0.0,0.0,0.0,193.32916
8,10,3,0,,,,0.34023333,0.0,0.0,0.0,341.01666
8,11,3,0,,,,0.35483333,0.0,0.0,0.0,470.59167
8,12,3,0,,,,0.35443333,0.0,0.0,0.0,565.875
8,13,3,0,,,,0.3080875,0.0,0.0,0.0,620.42395
8,14,3,0,,,,0.315525,0.0,0.0,0.0,628.45416
8,15,3,0,,,,0.32136667,0.0,0.0,0.0,583.2875
8,16,3,0,,,,0.32611668,0.0,0.0,0.0,486.58334
8,17,3,0,,,,2.85075,0.0,0.0,0.0,327.7625
8,18,3,0,,,,3.41025,0.0,0.0,0.0,93.82917
8,19,3,0,,,,4.1750665,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.44575,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5160167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.96791667,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.88075,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.39756668,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.3948,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.3953,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.48396668,0.0,0.0,0.0,0.9583333
8,7,4,0,,,,0.33911666,0.0,0.0,0.0,30.095833
8,8,4,0,,,,0.33476666,0.0,0.0,0.0,79.3125
8,9,4,0,,,,0.32761666,0.0,0.0,0.0,194.12917
8,10,4,0,,,,0.31925,0.0,0.0,0.0,338.3375
8,11,4,0,,,,0.31681666,0.0,0.0,0.0,460.52917
8,12,4,0,,,,0.3291,0.0,0.0,0.0,552.61664
8,13,4,0,,,,0.32851666,0.0,0.0,0.0,603.2375
8,14,4,0,,,,0.32771668,0.0,0.0,0.0,607.73334
8,15,4,0,,,,0.27721667,0.0,0.0,0.0,575.7167
8,16,4,0,,,,0.28921667,0.0,0.0,0.0,483.3125
8,17,4,0,,,,2.84905,0.0,0.0,0.0,321.85834
8,18,4,0,,,,1.9866333,0.0,0.0,0.0,88.775
8,19,4,0,,,,2.9330833,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.240525,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0917168,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.7729,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8013333,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.40194166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.77106667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.38463333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.44348332,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.42945,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.64155,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.8893833,0.0,0.0,0.0,0.77916664
8,7,5,0,,,,0.40551665,0.0,0.0,0.0,40.654167
8,8,5,0,,,,0.37603334,0.0,0.0,0.0,119.375
8,9,5,0,,,,0.38868332,0.0,0.0,0.0,213.625
8,10,5,0,,,,0.36938334,0.0,0.0,0.0,341.725
8,11,5,0,,,,0.35648334,0.0,0.0,0.0,495.35416
8,12,5,0,,,,0.49238333,0.0,0.0,0.0,590.0292
8,13,5,0,,,,0.34463334,0.0,0.0,0.0,647.29584
8,14,5,0,,,,1.6762333,0.0,0.0,0.0,654.1625
8,15,5,0,,,,1.6757833,0.0,0.0,0.0,617.74585
8,16,5,0,,,,1.3753333,0.0,0.0,0.0,530.0625
8,17,5,0,,,,1.1909833,0.0,0.0,0.0,369.00833
8,18,5,0,,,,1.2087667,0.0,0.0,0.0,113.145836
8,19,5,0,,,,1.1029333,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.70115,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2194667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.75605,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.7234167,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.46215832,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.47686666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6186,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7197667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.48998332,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49048334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.47461668,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.49193335,0.0,0.0,0.0,16.4625
8,8,6,0,,,,0.538,0.0,0.0,0.0,81.875
8,9,6,0,,,,0.41991666,0.0,0.0,0.0,214.31667
8,10,6,0,,,,0.6647,0.0,0.0,0.0,349.37082
8,11,6,0,,,,0.6483333,0.0,0.0,0.0,480.4375
8,12,6,0,,,,0.3995,0.0,0.0,0.0,571.6667
8,13,6,0,,,,0.6084,0.0,0.0,0.0,626.32916
8,14,6,0,,,,0.84926665,0.0,0.0,0.0,627.2833
8,15,6,0,,,,0.8883,0.0,0.0,0.0,579.44586
8,16,6,0,,,,0.74156666,0.0,0.0,0.0,476.3625
8,17,6,0,,,,0.73535,0.0,0.0,0.0,317.40417
8,18,6,0,,,,0.9307167,0.0,0.0,0.0,88.42083
8,19,6,0,,,,1.37685,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.9209833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4940667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.82988334,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1719333,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.74425,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.38125,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.39238334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3984,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.39618334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.40475,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.42161667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.36595,0.0,0.0,0.0,20.583334
8,8,7,0,,,,0.78105,0.0,0.0,0.0,65.22083
8,9,7,0,,,,0.49648333,0.0,0.0,0.0,193.85417
8,10,7,0,,,,0.69206667,0.0,0.0,0.0,344.4875
8,11,7,0,,,,0.73293334,0.0,0.0,0.0,469.85416
8,12,7,0,,,,0.822,0.0,0.0,0.0,565.4708
8,13,7,0,,,,1.4294833,0.0,0.0,0.0,615.99585
8,14,7,0,,,,2.0082333,0.0,0.0,0.0,624.7625
8,15,7,0,,,,1.4194833,0.0,0.0,0.0,582.0333
8,16,7,0,,,,1.5239,0.0,0.0,0.0,484.5625
8,17,7,0,,,,1.8835666,0.0,0.0,0.0,320.29584
8,18,7,0,,,,1.7655166,0.0,0.0,0.0,84.39167
8,19,7,0,,,,1.5720834,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.5107834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.6057333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1600167,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.99266666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.43853334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.02935,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.48605,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44565,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.71428335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6900833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38573334,0.0,0.0,0.0,18.895834
8,8,1,0,,,,0.39485,0.0,0.0,0.0,63.3875
8,9,1,0,,,,0.36195,0.0,0.0,0.0,190.7
8,10,1,0,,,,0.36478335,0.0,0.0,0.0,337.2625
8,11,1,0,,,,0.35483333,0.0,0.0,0.0,462.93332
8,12,1,0,,,,0.345125,0.0,0.0,0.0,553.8063
8,13,1,0,,,,0.3439,0.0,0.0,0.0,608.35
8,14,1,0,,,,0.33163333,0.0,0.0,0.0,613.07086
8,15,1,0,,,,0.3002,0.0,0.0,0.0,569.55
8,16,1,0,,,,0.4625,0.0,0.0,0.0,473.52084
8,17,1,0,,,,4.07145,0.0,0.0,0.0,305.11667
8,18,1,0,,,,2.38055,0.0,0.0,0.0,79.17083
8,19,1,0,,,,3.2749166,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.40555,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8722334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5301334,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0121833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0896417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41726667,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.0411333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40943334,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9296333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.47978333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.53425,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.4484,0.0,0.0,0.0,17.966667
8,8,2,0,,,,0.35926667,0.0,0.0,0.0,62.0875
8,9,2,0,,,,0.3527,0.0,0.0,0.0,186.96666
8,10,2,0,,,,0.3447,0.0,0.0,0.0,333.60834
8,11,2,0,,,,0.33243334,0.0,0.0,0.0,461.24582
8,12,2,0,,,,0.33025,0.0,0.0,0.0,557.9625
8,13,2,0,,,,0.3315,0.0,0.0,0.0,611.82916
8,14,2,0,,,,0.3175,0.0,0.0,0.0,618.4875
8,15,2,0,,,,0.32661667,0.0,0.0,0.0,569.69165
8,16,2,0,,,,1.7906834,0.0,0.0,0.0,459.55417
8,17,2,0,,,,3.1175334,0.0,0.0,0.0,273.27084
8,18,2,0,,,,3.5873334,0.0,0.0,0.0,67.29583
8,19,2,0,,,,4.1088,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.0464,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5229332,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3653834,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1231333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7511167,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2559,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.25615,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.46915,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1587,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.8318,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.56483334,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39166668,0.0,0.0,0.0,16.483334
8,8,3,0,,,,0.39735,0.0,0.0,0.0,57.879166
8,9,3,0,,,,0.38505,0.0,0.0,0.0,184.23334
8,10,3,0,,,,0.46808332,0.0,0.0,0.0,332.67917
8,11,3,0,,,,0.36941665,0.0,0.0,0.0,458.57916
8,12,3,0,,,,0.37148333,0.0,0.0,0.0,559.48334
8,13,3,0,,,,0.3542,0.0,0.0,0.0,601.94165
8,14,3,0,,,,1.19925,0.0,0.0,0.0,618.7083
8,15,3,0,,,,1.16335,0.0,0.0,0.0,584.4
8,16,3,0,,,,1.23595,0.0,0.0,0.0,488.14584
8,17,3,0,,,,4.0363665,0.0,0.0,0.0,326.68332
8,18,3,0,,,,2.7896833,0.0,0.0,0.0,85.42083
8,19,3,0,,,,2.1784167,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.2030168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.98365,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.5713167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3631,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0433834,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.0821667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46086666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4287,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0541667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.43678334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5516667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.37855,0.0,0.0,0.0,14.283334
9,8,4,0,,,,0.3956,0.0,0.0,0.0,56.816666
9,9,4,0,,,,0.38028333,0.0,0.0,0.0,184.07083
9,10,4,0,,,,0.37073332,0.0,0.0,0.0,333.97083
9,11,4,0,,,,0.38481668,0.0,0.0,0.0,463.70834
9,12,4,0,,,,0.3823,0.0,0.0,0.0,561.8458
9,13,4,0,,,,0.37313333,0.0,0.0,0.0,617.12085
9,14,4,0,,,,0.37653333,0.0,0.0,0.0,628.67914
9,15,4,0,,,,0.47278333,0.0,0.0,0.0,580.875
9,16,4,0,,,,0.44278333,0.0,0.0,0.0,485.47083
9,17,4,0,,,,3.9703667,0.0,0.0,0.0,317.09583
9,18,4,0,,,,3.9614167,0.0,0.0,0.0,80.6375
9,19,4,0,,,,2.9286666,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.473183,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.3258166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1908,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.84765,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.78461665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.52315,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0468667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.48285,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46483332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9194,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.56373334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.42886665,0.0,0.0,0.0,54.304165
9,8,5,0,,,,0.4393,0.0,0.0,0.0,114.870834
9,9,5,0,,,,0.51093334,0.0,0.0,0.0,204.04584
9,10,5,0,,,,0.7672,0.0,0.0,0.0,366.60416
9,11,5,0,,,,0.6993667,0.0,0.0,0.0,502.1125
9,12,5,0,,,,0.38536668,0.0,0.0,0.0,602.30414
9,13,5,0,,,,1.0335833,0.0,0.0,0.0,654.49585
9,14,5,0,,,,0.36566666,0.0,0.0,0.0,661.3958
9,15,5,0,,,,0.3207,0.0,0.0,0.0,623.13336
9,16,5,0,,,,3.3365834,0.0,0.0,0.0,528.54584
9,17,5,0,,,,2.0691333,0.0,0.0,0.0,357.7875
9,18,5,0,,,,0.35215,0.0,0.0,0.0,92.816666
9,19,5,0,,,,0.30116665,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.4396,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.34935,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.3184,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.37449333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.31405,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.33408332,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.36216667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.37455,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.3768,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.36983332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.35836667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.35081667,0.0,0.0,0.0,26.566668
9,8,6,0,,,,0.36488333,0.0,0.0,0.0,92.17083
9,9,6,0,,,,0.36783335,0.0,0.0,0.0,227.70833
9,10,6,0,,,,0.34283334,0.0,0.0,0.0,361.12918
9,11,6,0,,,,0.32868335,0.0,0.0,0.0,504.67084
9,12,6,0,,,,0.32608333,0.0,0.0,0.0,600.4167
9,13,6,0,,,,0.33921668,0.0,0.0,0.0,656.3625
9,14,6,0,,,,0.33338332,0.0,0.0,0.0,653.9708
9,15,6,0,,,,0.28356665,0.0,0.0,0.0,612.5958
9,16,6,0,,,,0.29785,0.0,0.0,0.0,513.36664
9,17,6,0,,,,0.29675,0.0,0.0,0.0,336.4
9,18,6,0,,,,0.31113333,0.0,0.0,0.0,79.1375
9,19,6,0,,,,0.31256667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.31445,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.31475,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.34123334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.37105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.65391666,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35698333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.34288332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.33363333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32973334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.32595,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.34943333,0.0,0.0,0.0,39.9
9,8,7,0,,,,0.3278,0.0,0.0,0.0,86.191666
9,9,7,0,,,,0.31895,0.0,0.0,0.0,203.17084
9,10,7,0,,,,0.3203,0.0,0.0,0.0,277.09583
9,11,7,0,,,,0.34898335,0.0,0.0,0.0,400.55832
9,12,7,0,,,,0.36326668,0.0,0.0,0.0,564.375
9,13,7,0,,,,0.37808332,0.0,0.0,0.0,645.05835
9,14,7,0,,,,0.45591667,0.0,0.0,0.0,650.8875
9,15,7,0,,,,0.3688,0.0,0.0,0.0,592.5292
9,16,7,0,,,,0.34739166,0.0,0.0,0.0,484.925
9,17,7,0,,,,0.35138333,0.0,0.0,0.0,299.39584
9,18,7,0,,,,0.35578334,0.0,0.0,0.0,58.929165
9,19,7,0,,,,0.35271665,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.3555,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.36603335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.36425,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.32873333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.33665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.33676666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.34316668,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.32266667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.3299,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.3287,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.34533334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.33393332,0.0,0.0,0.0,30.2
9,8,1,0,,,,0.33151665,0.0,0.0,0.0,104.67083
9,9,1,0,,,,0.36618334,0.0,0.0,0.0,156.32916
9,10,1,0,,,,0.55633336,0.0,0.0,0.0,349.40417
9,11,1,0,,,,0.3145,0.0,0.0,0.0,463.44583
9,12,1,0,,,,0.44761667,0.0,0.0,0.0,579.9667
9,13,1,0,,,,0.6257333,0.0,0.0,0.0,630.23334
9,14,1,0,,,,0.65896666,0.0,0.0,0.0,631.75836
9,15,1,0,,,,0.58468336,0.0,0.0,0.0,582.23334
9,16,1,0,,,,0.59745,0.0,0.0,0.0,481.475
9,17,1,0,,,,0.7354,0.0,0.0,0.0,303.24582
9,18,1,0,,,,0.793,0.0,0.0,0.0,61.4625
9,19,1,0,,,,0.91025,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.4033834,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.8818167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.6482333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.80885,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.37710834,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.43998334,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.41783333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42471668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.44481668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.73975,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.8455,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.40356666,0.0,0.0,0.0,29.904167
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,89.9625
9,9,2,0,,,,0.37386668,0.0,0.0,0.0,194.15416
9,10,2,0,,,,0.37078333,0.0,0.0,0.0,348.87082
9,11,2,0,,,,0.38605,0.0,0.0,0.0,481.19583
9,12,2,0,,,,0.3971,0.0,0.0,0.0,573.55
9,13,2,0,,,,0.34725,0.0,0.0,0.0,625.32086
9,14,2,0,,,,0.33588332,0.0,0.0,0.0,627.7708
9,15,2,0,,,,0.2806,0.0,0.0,0.0,577.9125
9,16,2,0,,,,0.58736664,0.0,0.0,0.0,479.2125
9,17,2,0,,,,2.5120332,0.0,0.0,0.0,298.40833
9,18,2,0,,,,1.6264334,0.0,0.0,0.0,58.920834
9,19,2,0,,,,1.7437167,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1341333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.46935,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50458336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.81583333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.52601665,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.59856665,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40345,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39176667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41786668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46045,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.46876666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.31175,0.0,0.0,0.0,14.679167
9,8,3,0,,,,0.31608334,0.0,0.0,0.0,54.966667
9,9,3,0,,,,0.30346668,0.0,0.0,0.0,185.67084
9,10,3,0,,,,0.31816667,0.0,0.0,0.0,341.975
9,11,3,0,,,,0.34596667,0.0,0.0,0.0,473.67084
9,12,3,0,,,,0.33831668,0.0,0.0,0.0,566.12915
9,13,3,0,,,,0.3231,0.0,0.0,0.0,618.7083
9,14,3,0,,,,0.30275,0.0,0.0,0.0,629.8417
9,15,3,0,,,,0.30095,0.0,0.0,0.0,586.0208
9,16,3,0,,,,1.558625,0.0,0.0,0.0,489.65625
9,17,3,0,,,,2.0230334,0.0,0.0,0.0,315.31668
9,18,3,0,,,,1.4407667,0.0,0.0,0.0,66.28333
9,19,3,0,,,,2.25085,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.2846832,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.90008336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.80375,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.85455,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40619168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.40375,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.68836665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4385,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.45458335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.65573335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9903,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5787,0.0,0.0,0.0,26.395834
9,8,4,0,,,,0.5850833,0.0,0.0,0.0,67.82083
9,9,4,0,,,,0.59008336,0.0,0.0,0.0,182.49167
9,10,4,0,,,,0.5952833,0.0,0.0,0.0,331.07916
9,11,4,0,,,,0.5661833,0.0,0.0,0.0,459.175
9,12,4,0,,,,0.55833334,0.0,0.0,0.0,553.35834
9,13,4,0,,,,0.5306,0.0,0.0,0.0,605.37915
9,14,4,0,,,,0.52776664,0.0,0.0,0.0,609.49164
9,15,4,0,,,,0.5086833,0.0,0.0,0.0,559.82916
9,16,4,0,,,,0.49683332,0.0,0.0,0.0,459.75833
9,17,4,0,,,,2.7533333,0.0,0.0,0.0,276.45
9,18,4,0,,,,2.27295,0.0,0.0,0.0,50.929165
9,19,4,0,,,,3.2390666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0389833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0048167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.43215,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.43713334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.7729,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.43586665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.43941668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45015,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5247833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.43583333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.49311668,0.0,0.0,0.0,21.725
9,8,5,0,,,,0.4114,0.0,0.0,0.0,59.55
9,9,5,0,,,,0.35433334,0.0,0.0,0.0,176.72917
9,10,5,0,,,,0.36635417,0.0,0.0,0.0,326.8854
9,11,5,0,,,,0.35006666,0.0,0.0,0.0,455.125
9,12,5,0,,,,0.32373333,0.0,0.0,0.0,545.26666
9,13,5,0,,,,0.31376666,0.0,0.0,0.0,596.725
9,14,5,0,,,,0.30073333,0.0,0.0,0.0,595.775
9,15,5,0,,,,0.27498335,0.0,0.0,0.0,541.80835
9,16,5,0,,,,0.27973333,0.0,0.0,0.0,441.34583
9,17,5,0,,,,2.7090166,0.0,0.0,0.0,267.74582
9,18,5,0,,,,2.5651166,0.0,0.0,0.0,48.820835
9,19,5,0,,,,2.0768666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0669,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2181166,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88295,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.8990333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.44008332,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.5224167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.94615,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4343,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44655,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42911667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.41616666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7285333,0.0,0.0,0.0,10.25
9,8,6,0,,,,0.73908335,0.0,0.0,0.0,48.183334
9,9,6,0,,,,1.89175,0.0,0.0,0.0,176.3375
9,10,6,0,,,,0.7558333,0.0,0.0,0.0,330.29166
9,11,6,0,,,,0.3431,0.0,0.0,0.0,459.9875
9,12,6,0,,,,0.31673333,0.0,0.0,0.0,551.4042
9,13,6,0,,,,0.33288333,0.0,0.0,0.0,603.45
9,14,6,0,,,,3.2570667,0.0,0.0,0.0,613.86664
9,15,6,0,,,,2.6216166,0.0,0.0,0.0,571.4875
9,16,6,0,,,,1.9888667,0.0,0.0,0.0,475.23334
9,17,6,0,,,,1.1975167,0.0,0.0,0.0,293.80417
9,18,6,0,,,,2.00065,0.0,0.0,0.0,52.466667
9,19,6,0,,,,1.63295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.28605,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.4221666,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.73765,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.41035,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.410075,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.43836668,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44121668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5281,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.6712833,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.8809,0.0,0.0,0.0,9.75
9,8,7,0,,,,1.1565,0.0,0.0,0.0,47.3375
9,9,7,0,,,,1.34265,0.0,0.0,0.0,174.16667
9,10,7,0,,,,0.94768333,0.0,0.0,0.0,329.10834
9,11,7,0,,,,1.25205,0.0,0.0,0.0,461.2875
9,12,7,0,,,,2.5642166,0.0,0.0,0.0,560.38336
9,13,7,0,,,,3.2696667,0.0,0.0,0.0,611.99585
9,14,7,0,,,,2.7188833,0.0,0.0,0.0,615.0333
9,15,7,0,,,,4.29945,0.0,0.0,0.0,567.7125
9,16,7,0,,,,2.4377,0.0,0.0,0.0,473.36667
9,17,7,0,,,,2.7600834,0.0,0.0,0.0,287.6375
9,18,7,0,,,,2.8532166,0.0,0.0,0.0,51.404167
9,19,7,0,,,,1.9948666,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.8693833,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.3482168,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.1526166,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.09925,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.61339164,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7403,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.65966666,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.1268166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6622667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.74328333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.8916133,0.0,0.0,0.0,0.94166666
9,7,1,0,,,,0.6389,0.0,0.0,0.0,44.152084
9,8,1,0,,,,0.6419333,0.0,0.0,0.0,99.46667
9,9,1,0,,,,0.66165,0.0,0.0,0.0,205.15
9,10,1,0,,,,1.0465,0.0,0.0,0.0,345.54584
9,11,1,0,,,,0.80765,0.0,0.0,0.0,472.7625
9,12,1,0,,,,1.03825,0.0,0.0,0.0,564.4708
9,13,1,0,,,,0.8685167,0.0,0.0,0.0,614.625
9,14,1,0,,,,0.81731665,0.0,0.0,0.0,623.2083
9,15,1,0,,,,0.50145,0.0,0.0,0.0,573.35
9,16,1,0,,,,0.89061666,0.0,0.0,0.0,470.51666
9,17,1,0,,,,0.75525,0.0,0.0,0.0,264.0
9,18,1,0,,,,0.94255,0.0,0.0,0.0,37.666668
9,19,1,0,,,,0.62195,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5050667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.45185,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.44023332,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.43045,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.43691668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44691667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4429,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42416668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.45036668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.7791833,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9144167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.36778334,0.0,0.0,0.0,9.2125
9,8,2,0,,,,0.40715,0.0,0.0,0.0,50.704166
9,9,2,0,,,,0.39026666,0.0,0.0,0.0,78.308334
9,10,2,0,,,,0.38208333,0.0,0.0,0.0,90.979164
9,11,2,0,,,,0.3735,0.0,0.0,0.0,82.995834
9,12,2,0,,,,0.40263334,0.0,0.0,0.0,86.104164
9,13,2,0,,,,0.39381668,0.0,0.0,0.0,191.075
9,14,2,0,,,,0.37458333,0.0,0.0,0.0,153.5375
9,15,2,0,,,,0.3707,0.0,0.0,0.0,424.37918
9,16,2,0,,,,0.39048332,0.0,0.0,0.0,366.65833
9,17,2,0,,,,0.69816667,0.0,0.0,0.0,228.475
9,18,2,0,,,,0.86981666,0.0,0.0,0.0,25.475
9,19,2,0,,,,1.0786834,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3839,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.72996664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.47821668,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.44586667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.424825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.42033333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43551666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.45931667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42151666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46493334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.58783334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.36238334,0.0,0.0,0.0,19.733334
9,8,3,0,,,,0.35563335,0.0,0.0,0.0,62.2125
9,9,3,0,,,,0.3424,0.0,0.0,0.0,190.65834
9,10,3,0,,,,0.35728332,0.0,0.0,0.0,341.5375
9,11,3,0,,,,0.36475,0.0,0.0,0.0,474.25418
9,12,3,0,,,,0.34276667,0.0,0.0,0.0,569.6667
9,13,3,0,,,,0.34886667,0.0,0.0,0.0,622.5625
9,14,3,0,,,,0.34466666,0.0,0.0,0.0,624.4375
9,15,3,0,,,,0.3292,0.0,0.0,0.0,580.0292
9,16,3,0,,,,0.36395,0.0,0.0,0.0,476.4
9,17,3,0,,,,0.6191667,0.0,0.0,0.0,275.2875
9,18,3,0,,,,0.7115667,0.0,0.0,0.0,39.516666
9,19,3,0,,,,1.0530334,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.37095,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.78455,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.45851666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.39036667,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.39755,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.37206668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.38493332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.42036667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.74876666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9427,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.33411667,0.0,0.0,0.0,12.533334
9,8,4,0,,,,0.34985,0.0,0.0,0.0,48.579166
9,9,4,0,,,,0.30921668,0.0,0.0,0.0,179.18333
9,10,4,0,,,,0.33053333,0.0,0.0,0.0,336.6
9,11,4,0,,,,0.34716666,0.0,0.0,0.0,469.0
9,12,4,0,,,,0.36865,0.0,0.0,0.0,561.87915
9,13,4,0,,,,0.33586666,0.0,0.0,0.0,611.8375
9,14,4,0,,,,0.27885,0.0,0.0,0.0,621.61664
9,15,4,0,,,,0.27,0.0,0.0,0.0,572.1125
9,16,4,0,,,,0.26248333,0.0,0.0,0.0,471.37082
9,17,4,0,,,,0.43755,0.0,0.0,0.0,269.81668
9,18,4,0,,,,0.68405,0.0,0.0,0.0,37.9875
9,19,4,0,,,,0.80938333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.67661667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.36553332,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.37811667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.39685,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.37785,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.38333333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.37073332,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.4028,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.38888332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.43438333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.409,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.36373332,0.0,0.0,0.0,12.579166
9,8,5,0,,,,0.35708332,0.0,0.0,0.0,47.6625
9,9,5,0,,,,0.36122084,0.0,0.0,0.0,175.43959
9,10,5,0,,,,0.36955,0.0,0.0,0.0,331.56668
9,11,5,0,,,,0.35623333,0.0,0.0,0.0,460.275
9,12,5,0,,,,0.32505,0.0,0.0,0.0,553.875
9,13,5,0,,,,0.33458334,0.0,0.0,0.0,600.7167
9,14,5,0,,,,0.30888334,0.0,0.0,0.0,601.8417
9,15,5,0,,,,0.30198333,0.0,0.0,0.0,550.39166
9,16,5,0,,,,0.51056665,0.0,0.0,0.0,443.86667
9,17,5,0,,,,0.5298833,0.0,0.0,0.0,240.69167
9,18,5,0,,,,0.48718333,0.0,0.0,0.0,28.233334
9,19,5,0,,,,0.8480333,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.08035,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.1220834,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.82491666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.81518334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.79368335,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.45111668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4855,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44846666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44096667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.5747,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2628666,0.0,0.0,0.0,14.754167
9,8,6,0,,,,0.80015,0.0,0.0,0.0,48.679165
9,9,6,0,,,,0.59573334,0.0,0.0,0.0,171.5875
9,10,6,0,,,,0.54936665,0.0,0.0,0.0,325.02084
9,11,6,0,,,,0.5657667,0.0,0.0,0.0,453.5125
9,12,6,0,,,,0.6108,0.0,0.0,0.0,543.9667
9,13,6,0,,,,0.5462667,0.0,0.0,0.0,593.7792
9,14,6,0,,,,0.6713833,0.0,0.0,0.0,586.4583
9,15,6,0,,,,0.59625,0.0,0.0,0.0,535.1583
9,16,6,0,,,,0.3772,0.0,0.0,0.0,434.62082
9,17,6,0,,,,2.5121834,0.0,0.0,0.0,236.5125
9,18,6,0,,,,3.8427668,0.0,0.0,0.0,29.6625
9,19,6,0,,,,3.3609333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.87445,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4042667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.6740167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.098675,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.38676667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0610167,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.38906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.0088167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2011334,0.0,0.0,0.0,7.991667
9,8,7,0,,,,1.9343667,0.0,0.0,0.0,42.120834
9,9,7,0,,,,1.9997333,0.0,0.0,0.0,167.9625
9,10,7,0,,,,2.00935,0.0,0.0,0.0,321.53333
9,11,7,0,,,,2.6149833,0.0,0.0,0.0,450.0375
9,12,7,0,,,,1.66545,0.0,0.0,0.0,534.6625
9,13,7,0,,,,3.8137,0.0,0.0,0.0,582.88336
9,14,7,0,,,,2.648,0.0,0.0,0.0,578.7833
9,15,7,0,,,,3.7987666,0.0,0.0,0.0,529.2167
9,16,7,0,,,,2.3736334,0.0,0.0,0.0,429.20416
9,17,7,0,,,,3.1373,0.0,0.0,0.0,233.41667
9,18,7,0,,,,3.6137834,0.0,0.0,0.0,30.1625
9,19,7,0,,,,2.10335,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.4895334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.6587833,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.46036667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.14395,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.46159166,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.46551666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.44051668,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.43263334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8104,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.10845,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.35066667,0.0,0.0,0.0,17.75
9,8,1,0,,,,0.33775,0.0,0.0,0.0,98.333336
9,9,1,0,,,,0.33356667,0.0,0.0,0.0,180.61667
9,10,1,0,,,,0.33706668,0.0,0.0,0.0,311.82916
9,11,1,0,,,,0.34655,0.0,0.0,0.0,415.10834
9,12,1,0,,,,0.3557,0.0,0.0,0.0,397.65
9,13,1,0,,,,0.36446667,0.0,0.0,0.0,161.96666
9,14,1,0,,,,0.36388335,0.0,0.0,0.0,212.48334
9,15,1,0,,,,0.3629,0.0,0.0,0.0,118.5875
9,16,1,0,,,,1.3685833,0.0,0.0,0.0,71.15
9,17,1,0,,,,1.9939834,0.0,0.0,0.0,58.154167
9,18,1,0,,,,1.9915167,0.0,0.0,0.0,38.095833
9,19,1,0,,,,3.1306334,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.1101665,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9160833,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.43453333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.42085,0.0,0.0,0.0,0.0
