month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,10,2,0,,,,1.1638666,0.0,0.0,0.0,419.0
11,11,2,0,,,,1.2114834,0.0,0.0,0.0,515.88336
11,12,2,0,,,,0.69586664,0.0,0.0,0.0,551.65
11,13,2,0,,,,0.84216666,0.0,0.0,0.0,540.9375
11,14,2,0,,,,1.32145,0.0,0.0,0.0,466.06668
11,15,2,0,,,,1.3077333,0.0,0.0,0.0,285.6875
11,16,2,0,,,,0.2789,0.0,0.0,0.0,46.008335
11,17,2,0,,,,1.2664334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.80003333,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.57595,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.5660167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.98896664,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.41143334,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.00285,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.33665833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.31375,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.317,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.34518334,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.60331666,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6365333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.31166667,0.0,0.0,0.0,25.8625
11,8,3,0,,,,0.30718333,0.0,0.0,0.0,105.9625
11,9,3,0,,,,0.2835,0.0,0.0,0.0,268.34167
11,10,3,0,,,,0.30783334,0.0,0.0,0.0,397.87082
11,11,3,0,,,,0.27735,0.0,0.0,0.0,487.82083
11,12,3,0,,,,0.29543334,0.0,0.0,0.0,544.55414
11,13,3,0,,,,0.27308333,0.0,0.0,0.0,539.88336
11,14,3,0,,,,0.272825,0.0,0.0,0.0,469.72083
11,15,3,0,,,,0.299925,0.0,0.0,0.0,291.26666
11,16,3,0,,,,0.3118,0.0,0.0,0.0,45.1125
11,17,3,0,,,,1.21205,0.0,0.0,0.0,0.0
11,18,3,0,,,,3.9389334,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.4374666,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.5350833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.39325,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0361333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.9270833,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.37323335,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7258,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34275,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42801666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.1593167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.7948667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.40955,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3081,0.0,0.0,0.0,24.366667
11,8,4,0,,,,0.29198334,0.0,0.0,0.0,95.99167
11,9,4,0,,,,0.29046667,0.0,0.0,0.0,264.925
11,10,4,0,,,,0.31703332,0.0,0.0,0.0,410.25
11,11,4,0,,,,0.28891668,0.0,0.0,0.0,501.825
11,12,4,0,,,,0.29788333,0.0,0.0,0.0,540.75
11,13,4,0,,,,0.30583334,0.0,0.0,0.0,520.6042
11,14,4,0,,,,0.27246666,0.0,0.0,0.0,444.5875
11,15,4,0,,,,0.33545,0.0,0.0,0.0,271.40417
11,16,4,0,,,,0.30128333,0.0,0.0,0.0,40.245834
11,17,4,0,,,,0.30803335,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.30275,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.29438335,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.29048333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.29908332,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.30278334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.31776667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.29415,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3008,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.29385,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.30525,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.31693333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.30376667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.28233334,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.29563335,0.0,0.0,0.0,24.091667
11,8,5,0,,,,0.30963334,0.0,0.0,0.0,93.7625
11,9,5,0,,,,0.3015,0.0,0.0,0.0,262.15
11,10,5,0,,,,0.5559833,0.0,0.0,0.0,408.62918
11,11,5,0,,,,0.31615,0.0,0.0,0.0,499.94583
11,12,5,0,,,,0.2863,0.0,0.0,0.0,537.1625
11,13,5,0,,,,0.29483333,0.0,0.0,0.0,519.57916
11,14,5,0,,,,0.27608332,0.0,0.0,0.0,444.77084
11,15,5,0,,,,0.299,0.0,0.0,0.0,273.4125
11,16,5,0,,,,0.29221666,0.0,0.0,0.0,39.254166
11,17,5,0,,,,0.29873332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.29648334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.30296665,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.31195,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.3006,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.29076666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.29641667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.30788332,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.30405,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.3077,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.29991665,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.30973333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.26438335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.29651666,0.0,0.0,0.0,52.220833
11,8,6,0,,,,0.29153332,0.0,0.0,0.0,131.39166
11,9,6,0,,,,0.31043333,0.0,0.0,0.0,190.18333
11,10,6,0,,,,0.33223334,0.0,0.0,0.0,301.6125
11,11,6,0,,,,0.37558332,0.0,0.0,0.0,298.63333
11,12,6,0,,,,0.30025,0.0,0.0,0.0,378.8875
11,13,6,0,,,,0.30518332,0.0,0.0,0.0,442.35416
11,14,6,0,,,,0.29695,0.0,0.0,0.0,265.4
11,15,6,0,,,,0.28853333,0.0,0.0,0.0,143.8625
11,16,6,0,,,,0.2889,0.0,0.0,0.0,16.854166
11,17,6,0,,,,0.41598332,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.5567333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.47366667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.8462833,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.86615,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.48881668,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.53795,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.45519167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.38455,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.39418334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.37215,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38991666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.38008332,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3608,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.323,0.0,0.0,0.0,23.3375
11,8,7,0,,,,0.51278335,0.0,0.0,0.0,89.11667
11,9,7,0,,,,0.8554,0.0,0.0,0.0,256.1875
11,10,7,0,,,,0.67045,0.0,0.0,0.0,406.21667
11,11,7,0,,,,0.6127833,0.0,0.0,0.0,499.79166
11,12,7,0,,,,0.5621833,0.0,0.0,0.0,540.49164
11,13,7,0,,,,0.6196167,0.0,0.0,0.0,530.9042
11,14,7,0,,,,0.41711667,0.0,0.0,0.0,456.82083
11,15,7,0,,,,0.38243333,0.0,0.0,0.0,275.0125
11,16,7,0,,,,0.29295,0.0,0.0,0.0,36.895832
11,17,7,0,,,,0.28121668,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.58486664,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.6684833,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.9611,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.51655,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.38775,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9231167,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.371425,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.39021668,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.37526667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.37543333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.39053333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.55008334,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.76021665,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.38961667,0.0,0.0,0.0,23.245832
11,8,1,0,,,,0.36588332,0.0,0.0,0.0,86.9
11,9,1,0,,,,0.3717,0.0,0.0,0.0,249.21666
11,10,1,0,,,,0.3398,0.0,0.0,0.0,394.67917
11,11,1,0,,,,0.46775,0.0,0.0,0.0,486.70416
11,12,1,0,,,,0.34593335,0.0,0.0,0.0,527.14166
11,13,1,0,,,,0.34181666,0.0,0.0,0.0,514.00836
11,14,1,0,,,,0.3178,0.0,0.0,0.0,444.0
11,15,1,0,,,,0.33406666,0.0,0.0,0.0,273.37082
11,16,1,0,,,,0.33773333,0.0,0.0,0.0,41.0375
11,17,1,0,,,,0.5529,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.5286334,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5452833,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.4659,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.81355,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.95718336,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.38078332,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.387275,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.37235,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.37935,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.37085,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.37313333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.65325,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8620167,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5812167,0.0,0.0,0.0,25.845833
11,8,2,0,,,,0.5661167,0.0,0.0,0.0,91.5875
11,9,2,0,,,,0.56268334,0.0,0.0,0.0,257.77084
11,10,2,0,,,,0.56586665,0.0,0.0,0.0,353.26666
11,11,2,0,,,,0.5399167,0.0,0.0,0.0,461.5625
11,12,2,0,,,,0.51516664,0.0,0.0,0.0,514.1875
11,13,2,0,,,,0.51558334,0.0,0.0,0.0,334.2875
11,14,2,0,,,,0.5150667,0.0,0.0,0.0,244.87917
11,15,2,0,,,,0.5290833,0.0,0.0,0.0,71.6
11,16,2,0,,,,0.58896667,0.0,0.0,0.0,5.5
11,17,2,0,,,,0.71765,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2178167,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2666833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.1195834,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.528,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.5126167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.4703,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.46764168,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.4669,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.45526665,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.47118333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.47096667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.52323335,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5331333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.39773333,0.0,0.0,0.0,28.966667
11,8,3,0,,,,0.40363333,0.0,0.0,0.0,104.98333
11,9,3,0,,,,0.36741668,0.0,0.0,0.0,271.99167
11,10,3,0,,,,0.3944,0.0,0.0,0.0,309.67917
11,11,3,0,,,,0.3884,0.0,0.0,0.0,417.19583
11,12,3,0,,,,0.3651,0.0,0.0,0.0,407.0625
11,13,3,0,,,,0.39478335,0.0,0.0,0.0,367.46667
11,14,3,0,,,,0.38536668,0.0,0.0,0.0,405.94168
11,15,3,0,,,,0.38825,0.0,0.0,0.0,213.61667
11,16,3,0,,,,0.37923333,0.0,0.0,0.0,22.525
11,17,3,0,,,,0.6192333,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.1023333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1492,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.8757,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.51281667,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.38765,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.42331666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.4295,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.42798334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.43028334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.37653333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.37811667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.62878335,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.9142,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.32881665,0.0,0.0,0.0,24.291666
11,8,4,0,,,,0.35816666,0.0,0.0,0.0,84.708336
11,9,4,0,,,,0.33141667,0.0,0.0,0.0,254.44167
11,10,4,0,,,,0.32251668,0.0,0.0,0.0,413.9875
11,11,4,0,,,,0.32515,0.0,0.0,0.0,515.6042
11,12,4,0,,,,0.32866666,0.0,0.0,0.0,562.8333
11,13,4,0,,,,0.32446668,0.0,0.0,0.0,551.4375
11,14,4,0,,,,0.5172333,0.0,0.0,0.0,473.04166
11,15,4,0,,,,0.50061667,0.0,0.0,0.0,282.62918
11,16,4,0,,,,0.44025,0.0,0.0,0.0,34.966667
11,17,4,0,,,,0.76465,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.7779833,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.96896666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.88455,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.77555,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.35096666,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.38823333,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.372775,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.36375,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.39401665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.35605,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.38348332,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.40525,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.39423335,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.72258335,0.0,0.0,0.0,20.170834
11,8,5,0,,,,0.7575667,0.0,0.0,0.0,79.55
11,9,5,0,,,,0.34548333,0.0,0.0,0.0,248.3375
11,10,5,0,,,,0.32473335,0.0,0.0,0.0,406.39584
11,11,5,0,,,,0.32766667,0.0,0.0,0.0,505.475
11,12,5,0,,,,0.31741667,0.0,0.0,0.0,550.2
11,13,5,0,,,,0.31538334,0.0,0.0,0.0,528.39166
11,14,5,0,,,,0.31433332,0.0,0.0,0.0,450.94583
11,15,5,0,,,,0.28661665,0.0,0.0,0.0,278.46667
11,16,5,0,,,,0.42545,0.0,0.0,0.0,38.175
11,17,5,0,,,,0.6293,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.74436665,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.0769,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.56161666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.44253334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.42158332,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.42813334,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.42154166,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42198333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5150333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.43731666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.42346665,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.39041665,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.3788,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.38403332,0.0,0.0,0.0,21.9125
11,8,6,0,,,,0.6387333,0.0,0.0,0.0,78.6375
11,9,6,0,,,,0.7057667,0.0,0.0,0.0,227.3625
11,10,6,0,,,,0.51956666,0.0,0.0,0.0,303.80417
11,11,6,0,,,,0.82088333,0.0,0.0,0.0,260.5
11,12,6,0,,,,0.66105,0.0,0.0,0.0,242.04584
11,13,6,0,,,,0.34488332,0.0,0.0,0.0,224.125
11,14,6,0,,,,0.42131665,0.0,0.0,0.0,433.01666
11,15,6,0,,,,0.41583332,0.0,0.0,0.0,142.52916
11,16,6,0,,,,0.46401668,0.0,0.0,0.0,10.104167
11,17,6,0,,,,0.5890833,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.13305,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9478833,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.63306665,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.49215,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5201333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.50458336,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.49231666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.45315,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40893334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.38806668,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38031667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.39855,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.37403333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.7550667,0.0,0.0,0.0,24.304167
11,8,7,0,,,,0.9310833,0.0,0.0,0.0,102.379166
11,9,7,0,,,,0.91213334,0.0,0.0,0.0,215.42917
11,10,7,0,,,,0.47413334,0.0,0.0,0.0,366.0875
11,11,7,0,,,,0.48546666,0.0,0.0,0.0,357.78333
11,12,7,0,,,,0.5089,0.0,0.0,0.0,404.09583
11,13,7,0,,,,0.51306665,0.0,0.0,0.0,289.6
11,14,7,0,,,,0.47935,0.0,0.0,0.0,130.67084
11,15,7,0,,,,0.39476666,0.0,0.0,0.0,28.370832
11,16,7,0,,,,0.48016667,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.60891664,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.6161,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.04705,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.96031666,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.8437667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.4179,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.42405,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.39471668,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.39316666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.38201666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.37238333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.41845,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.49373335,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.4245,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.3681,0.0,0.0,0.0,35.533333
11,8,1,0,,,,0.39943334,0.0,0.0,0.0,75.4125
11,9,1,0,,,,0.8257333,0.0,0.0,0.0,180.925
11,10,1,0,,,,1.3505334,0.0,0.0,0.0,194.72084
11,11,1,0,,,,0.96751666,0.0,0.0,0.0,111.245834
11,12,1,0,,,,1.2540333,0.0,0.0,0.0,21.270834
11,13,1,0,,,,1.3197,0.0,0.0,0.0,48.558334
11,14,1,0,,,,1.6870834,0.0,0.0,0.0,54.633335
11,15,1,0,,,,1.3301834,0.0,0.0,0.0,15.266666
11,16,1,0,,,,1.2085333,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.4813,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.4900833,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.05575,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2759167,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.87736666,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.8354,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.47033334,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.381,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.3969,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.41188332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3792,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.40603334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.40191665,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.37733334,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.37866667,0.0,0.0,0.0,23.820833
11,8,2,0,,,,0.75998336,0.0,0.0,0.0,73.629166
11,9,2,0,,,,0.9237667,0.0,0.0,0.0,236.97917
11,10,2,0,,,,0.82875,0.0,0.0,0.0,388.89584
11,11,2,0,,,,0.46293333,0.0,0.0,0.0,481.60834
11,12,2,0,,,,0.9093,0.0,0.0,0.0,517.825
11,13,2,0,,,,1.3802333,0.0,0.0,0.0,499.45416
11,14,2,0,,,,1.1165167,0.0,0.0,0.0,433.60834
11,15,2,0,,,,0.60611665,0.0,0.0,0.0,267.39584
11,16,2,0,,,,0.5589333,0.0,0.0,0.0,28.5125
11,17,2,0,,,,0.32943332,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.35176668,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.33885,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.37635,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.47301668,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.45545,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43455,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.440325,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.42968333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.40805,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.39395,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.66036665,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.56275,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.38121668,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.49245,0.0,0.0,0.0,22.545834
11,8,3,0,,,,0.6611,0.0,0.0,0.0,80.8
11,9,3,0,,,,0.70023334,0.0,0.0,0.0,220.41667
11,10,3,0,,,,0.5560167,0.0,0.0,0.0,365.06668
11,11,3,0,,,,0.452,0.0,0.0,0.0,477.31668
11,12,3,0,,,,0.77101666,0.0,0.0,0.0,523.25
11,13,3,0,,,,0.7359,0.0,0.0,0.0,478.29584
11,14,3,0,,,,0.73375,0.0,0.0,0.0,389.68332
11,15,3,0,,,,0.62083334,0.0,0.0,0.0,214.2875
11,16,3,0,,,,0.6358333,0.0,0.0,0.0,18.029167
11,17,3,0,,,,0.5215667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8682333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.01775,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.75221664,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.2169833,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.84245,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.51128334,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.41761667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.42336667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.42708334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41511667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40715,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.41215,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.40505,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.58571666,0.0,0.0,0.0,24.179167
11,8,4,0,,,,0.71421665,0.0,0.0,0.0,76.0625
11,9,4,0,,,,0.65688336,0.0,0.0,0.0,239.34166
11,10,4,0,,,,0.95935,0.0,0.0,0.0,400.32083
11,11,4,0,,,,0.96001667,0.0,0.0,0.0,504.15417
11,12,4,0,,,,1.0736,0.0,0.0,0.0,553.05
11,13,4,0,,,,0.68905,0.0,0.0,0.0,535.95
11,14,4,0,,,,0.35873333,0.0,0.0,0.0,455.49167
11,15,4,0,,,,0.3656,0.0,0.0,0.0,270.225
11,16,4,0,,,,0.35513332,0.0,0.0,0.0,31.783333
11,17,4,0,,,,0.35043332,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.37186667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.43821666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.4499,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.39905,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.43805,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.4293,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.43185,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.40135,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.40011665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.40358335,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.40256667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.40025,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.41116667,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.815,0.0,0.0,0.0,23.458334
11,8,5,0,,,,0.80885,0.0,0.0,0.0,74.14167
11,9,5,0,,,,0.7603667,0.0,0.0,0.0,233.9625
11,10,5,0,,,,0.7768833,0.0,0.0,0.0,386.4625
11,11,5,0,,,,0.9738167,0.0,0.0,0.0,483.66666
11,12,5,0,,,,0.5195,0.0,0.0,0.0,523.4375
11,13,5,0,,,,0.34456667,0.0,0.0,0.0,513.74164
11,14,5,0,,,,0.32983333,0.0,0.0,0.0,437.9875
11,15,5,0,,,,0.30603334,0.0,0.0,0.0,261.35834
11,16,5,0,,,,0.3432,0.0,0.0,0.0,30.933332
11,17,5,0,,,,0.33416668,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31116667,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.33783334,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.32731667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.30546665,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.32808334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.32155,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.456825,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.37485,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.32793334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.32713333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.34508333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.33181667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.33231667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.29871666,0.0,0.0,0.0,19.166666
11,8,6,0,,,,0.3287,0.0,0.0,0.0,71.745834
11,9,6,0,,,,0.31253332,0.0,0.0,0.0,229.24167
11,10,6,0,,,,0.32141668,0.0,0.0,0.0,381.62918
11,11,6,0,,,,0.29688334,0.0,0.0,0.0,462.31668
11,12,6,0,,,,0.31036666,0.0,0.0,0.0,390.0625
11,13,6,0,,,,0.5645,0.0,0.0,0.0,202.87917
11,14,6,0,,,,0.39165,0.0,0.0,0.0,44.733334
11,15,6,0,,,,0.4912,0.0,0.0,0.0,0.2125
11,16,6,0,,,,0.66455,0.0,0.0,0.0,0.44583333
11,17,6,0,,,,1.10775,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0867,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.1210666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.8109,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.7471833,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.37973332,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.37423334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.37601668,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.38068333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37623334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.37448335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.37066665,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.37346667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.36651668,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.35753334,0.0,0.0,0.0,37.1
11,8,7,0,,,,1.4049833,0.0,0.0,0.0,37.545834
11,9,7,0,,,,1.78075,0.0,0.0,0.0,34.816666
11,10,7,0,,,,2.1972833,0.0,0.0,0.0,13.441667
11,11,7,0,,,,1.7836666,0.0,0.0,0.0,21.829166
11,12,7,0,,,,1.5268,0.0,0.0,0.0,50.616665
11,13,7,0,,,,2.0560334,0.0,0.0,0.0,64.958336
11,14,7,0,,,,1.0204667,0.0,0.0,0.0,17.7125
11,15,7,0,,,,1.1600833,0.0,0.0,0.0,30.883333
11,16,7,0,,,,1.3892334,0.0,0.0,0.0,2.2375
11,17,7,0,,,,1.3641833,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.9324167,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.43505,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.6913667,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9053,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.44866666,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.42406666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.44509166,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.2616084,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42261666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.42871666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.47186667,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.2148,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.3012667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.44943333,0.0,0.0,0.0,50.345833
11,8,1,0,,,,0.28921667,0.0,0.0,0.0,120.8375
11,9,1,0,,,,0.31691667,0.0,0.0,0.0,193.1125
11,10,1,0,,,,0.30031666,0.0,0.0,0.0,330.65
11,11,1,0,,,,0.39201668,0.0,0.0,0.0,482.03333
11,12,1,0,,,,0.34831667,0.0,0.0,0.0,393.81668
11,13,1,0,,,,0.2996,0.0,0.0,0.0,311.20416
11,14,1,0,,,,0.32593334,0.0,0.0,0.0,115.8375
11,15,1,0,,,,0.333,0.0,0.0,0.0,113.458336
11,16,1,0,,,,2.0503,0.0,0.0,0.0,21.254168
11,17,1,0,,,,2.7435167,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.4477668,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6182666,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.7849166,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.41728333,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.41626668,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.39986667,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.39611667,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41833332,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.40355,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.38458332,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.99415,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2543833,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.5409667,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.30391666,0.0,0.0,0.0,20.3375
11,8,2,0,,,,0.31175,0.0,0.0,0.0,64.183334
11,9,2,0,,,,0.30826667,0.0,0.0,0.0,221.425
11,10,2,0,,,,0.30388334,0.0,0.0,0.0,382.86667
11,11,2,0,,,,0.5038667,0.0,0.0,0.0,488.73334
11,12,2,0,,,,0.47743332,0.0,0.0,0.0,539.8458
11,13,2,0,,,,0.3045,0.0,0.0,0.0,528.69165
11,14,2,0,,,,0.28751665,0.0,0.0,0.0,456.13333
11,15,2,0,,,,0.29853332,0.0,0.0,0.0,276.67917
11,16,2,0,,,,0.31566668,0.0,0.0,0.0,29.254168
11,17,2,0,,,,0.32366666,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5401833,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.38765,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.7456,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.89343333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.60898334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43718332,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.43165833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.43791667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.44276667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.41828334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.39986667,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.3023,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.85815,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.38631666,0.0,0.0,0.0,17.670834
11,8,3,0,,,,0.31728333,0.0,0.0,0.0,61.591667
11,9,3,0,,,,0.31488332,0.0,0.0,0.0,216.00417
11,10,3,0,,,,0.29705,0.0,0.0,0.0,370.2125
11,11,3,0,,,,0.30101666,0.0,0.0,0.0,433.10834
11,12,3,0,,,,0.28355,0.0,0.0,0.0,510.6125
11,13,3,0,,,,0.2925,0.0,0.0,0.0,499.22916
11,14,3,0,,,,0.29926667,0.0,0.0,0.0,425.80832
11,15,3,0,,,,0.30403334,0.0,0.0,0.0,254.94167
11,16,3,0,,,,0.41328335,0.0,0.0,0.0,32.004166
11,17,3,0,,,,0.5380167,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.5114167,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.7937833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.81895,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.438,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.40581667,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.1428334,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40958333,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.2759167,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.39556667,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.27435,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.39856666,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2563334,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.417,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.80398333,0.0,0.0,0.0,32.441666
12,8,4,0,,,,1.02435,0.0,0.0,0.0,107.54583
12,9,4,0,,,,0.53798336,0.0,0.0,0.0,209.25833
12,10,4,0,,,,1.3681,0.0,0.0,0.0,241.7625
12,11,4,0,,,,1.5381334,0.0,0.0,0.0,244.03334
12,12,4,0,,,,1.2334334,0.0,0.0,0.0,471.84167
12,13,4,0,,,,0.95215,0.0,0.0,0.0,451.75833
12,14,4,0,,,,0.60865,0.0,0.0,0.0,397.6875
12,15,4,0,,,,0.8078333,0.0,0.0,0.0,244.83333
12,16,4,0,,,,1.0170166,0.0,0.0,0.0,24.85
12,17,4,0,,,,0.88631666,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.38405,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1840333,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.8063833,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.66358334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.4063,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.40051666,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1531,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.40025,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.67585,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8735833,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.40305,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1647333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.40738332,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.30571666,0.0,0.0,0.0,17.766666
12,8,5,0,,,,0.32513332,0.0,0.0,0.0,61.266666
12,9,5,0,,,,0.32283333,0.0,0.0,0.0,216.89166
12,10,5,0,,,,0.30106667,0.0,0.0,0.0,376.77084
12,11,5,0,,,,0.3123,0.0,0.0,0.0,477.35416
12,12,5,0,,,,0.6516333,0.0,0.0,0.0,521.57916
12,13,5,0,,,,0.28881666,0.0,0.0,0.0,520.2167
12,14,5,0,,,,0.296,0.0,0.0,0.0,446.6125
12,15,5,0,,,,0.29998332,0.0,0.0,0.0,272.35834
12,16,5,0,,,,0.31793332,0.0,0.0,0.0,32.604168
12,17,5,0,,,,3.0768332,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.7162,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.99,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3104334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.81448334,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2406334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.37888333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2177833,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.38115,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.2127,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.3888,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2955667,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.39263332,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7461166,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.1560667,0.0,0.0,0.0,16.475
12,8,6,0,,,,1.5755833,0.0,0.0,0.0,57.129166
12,9,6,0,,,,2.8034,0.0,0.0,0.0,209.30833
12,10,6,0,,,,1.63375,0.0,0.0,0.0,370.625
12,11,6,0,,,,0.6842333,0.0,0.0,0.0,476.00418
12,12,6,0,,,,0.54065,0.0,0.0,0.0,524.2625
12,13,6,0,,,,0.53438336,0.0,0.0,0.0,518.42914
12,14,6,0,,,,0.76605,0.0,0.0,0.0,446.20834
12,15,6,0,,,,2.0023,0.0,0.0,0.0,270.32916
12,16,6,0,,,,0.48155,0.0,0.0,0.0,33.845833
12,17,6,0,,,,0.6246667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.76813334,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6612833,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7237333,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9486333,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6408,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.44241667,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.41728333,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.42576668,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.40236667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.40038332,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.42278334,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.39496666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.40961668,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.6900166,0.0,0.0,0.0,15.933333
12,8,7,0,,,,0.78945,0.0,0.0,0.0,54.408333
12,9,7,0,,,,0.6228167,0.0,0.0,0.0,201.48334
12,10,7,0,,,,0.5056667,0.0,0.0,0.0,355.1875
12,11,7,0,,,,0.43815,0.0,0.0,0.0,454.3625
12,12,7,0,,,,0.5610333,0.0,0.0,0.0,498.9
12,13,7,0,,,,0.3931,0.0,0.0,0.0,490.45834
12,14,7,0,,,,0.3986,0.0,0.0,0.0,384.32916
12,15,7,0,,,,0.74338335,0.0,0.0,0.0,218.01666
12,16,7,0,,,,1.3171667,0.0,0.0,0.0,15.958333
12,17,7,0,,,,1.3523834,0.0,0.0,0.0,0.46666667
12,18,7,0,,,,0.8606667,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.0586834,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.1288,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.80408335,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.5362833,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.38958332,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.39024165,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36345,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.37363333,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.38911667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.40561667,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3598833,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.0541,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.6182333,0.0,0.0,0.0,37.3
12,8,1,0,,,,0.52385,0.0,0.0,0.0,101.53333
12,9,1,0,,,,0.5333667,0.0,0.0,0.0,212.93333
12,10,1,0,,,,0.51878333,0.0,0.0,0.0,288.28333
12,11,1,0,,,,0.50808334,0.0,0.0,0.0,278.69583
12,12,1,0,,,,0.54031664,0.0,0.0,0.0,321.59167
12,13,1,0,,,,0.5024167,0.0,0.0,0.0,403.05
12,14,1,0,,,,0.5093833,0.0,0.0,0.0,371.42917
12,15,1,0,,,,0.54575,0.0,0.0,0.0,183.79167
12,16,1,0,,,,0.54,0.0,0.0,0.0,18.175
12,17,1,0,,,,1.48535,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.14005,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.8858167,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8622,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.8359333,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.39848334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.40681666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.99728334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.55065,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.40691668,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.38888332,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1607833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0812,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9026833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.79083335,0.0,0.0,0.0,37.2625
12,8,2,0,,,,0.37321666,0.0,0.0,0.0,74.566666
12,9,2,0,,,,0.31880835,0.0,0.0,0.0,158.39166
12,10,2,0,,,,0.33221668,0.0,0.0,0.0,226.7125
12,11,2,0,,,,0.33721668,0.0,0.0,0.0,210.6375
12,12,2,0,,,,0.31608334,0.0,0.0,0.0,215.81667
12,13,2,0,,,,0.3208,0.0,0.0,0.0,65.67083
12,14,2,0,,,,0.52246666,0.0,0.0,0.0,59.808334
12,15,2,0,,,,0.52503335,0.0,0.0,0.0,16.808332
12,16,2,0,,,,0.7697333,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.741,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3722833,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.36015,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.95238334,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.4524,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.43865,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.42471668,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.43405834,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.4426,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.43411666,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.43986666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.44445,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.2095,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.87616664,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.62453336,0.0,0.0,0.0,32.8125
12,8,3,0,,,,0.33705,0.0,0.0,0.0,92.870834
12,9,3,0,,,,0.31618333,0.0,0.0,0.0,173.08333
12,10,3,0,,,,0.3171,0.0,0.0,0.0,333.3375
12,11,3,0,,,,0.32308334,0.0,0.0,0.0,387.62918
12,12,3,0,,,,0.32721666,0.0,0.0,0.0,503.76666
12,13,3,0,,,,0.2978,0.0,0.0,0.0,485.5625
12,14,3,0,,,,0.32225,0.0,0.0,0.0,415.51666
12,15,3,0,,,,0.33305,0.0,0.0,0.0,213.525
12,16,3,0,,,,0.39844584,0.0,0.0,0.0,13.304167
12,17,3,0,,,,1.0635,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8786,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.2051666,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.8263667,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.9607,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.57621664,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5286667,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.49231666,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.52015,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.51203334,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.51725,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.25615,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.48553333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.25795,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.3165,0.0,0.0,0.0,29.858334
12,8,4,0,,,,0.33738333,0.0,0.0,0.0,52.316666
12,9,4,0,,,,0.31556666,0.0,0.0,0.0,181.88333
12,10,4,0,,,,0.29556668,0.0,0.0,0.0,332.52917
12,11,4,0,,,,0.31628335,0.0,0.0,0.0,425.54584
12,12,4,0,,,,0.28408334,0.0,0.0,0.0,469.17084
12,13,4,0,,,,0.29543334,0.0,0.0,0.0,456.23334
12,14,4,0,,,,0.31358334,0.0,0.0,0.0,352.85
12,15,4,0,,,,0.30955,0.0,0.0,0.0,197.43333
12,16,4,0,,,,0.32015,0.0,0.0,0.0,15.066667
12,17,4,0,,,,2.3277333,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.6829166,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6106666,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.43085,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.86955,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6350333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.64715,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7635083,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.6703,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.64376664,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.6362,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.6742,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.1881,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.7385917,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.72305,0.0,0.0,0.0,30.133333
12,8,5,0,,,,0.55628335,0.0,0.0,0.0,97.92917
12,9,5,0,,,,0.5696,0.0,0.0,0.0,205.6
12,10,5,0,,,,0.5648,0.0,0.0,0.0,232.675
12,11,5,0,,,,0.5423167,0.0,0.0,0.0,262.44583
12,12,5,0,,,,0.54106665,0.0,0.0,0.0,381.2875
12,13,5,0,,,,0.55736667,0.0,0.0,0.0,342.25833
12,14,5,0,,,,0.5532333,0.0,0.0,0.0,291.4625
12,15,5,0,,,,0.53945,0.0,0.0,0.0,200.95
12,16,5,0,,,,0.9537,0.0,0.0,0.0,18.054167
12,17,5,0,,,,1.5156,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0256333,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0615,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.9321667,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.91496664,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.66275,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.6572667,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.64789164,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7644333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.96423334,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3011,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.6667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2573167,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.65208334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2958833,0.0,0.0,0.0,29.7125
12,8,6,0,,,,1.6941333,0.0,0.0,0.0,67.75
12,9,6,0,,,,1.2473,0.0,0.0,0.0,175.6125
12,10,6,0,,,,1.277,0.0,0.0,0.0,311.94583
12,11,6,0,,,,1.05565,0.0,0.0,0.0,402.03333
12,12,6,0,,,,1.57215,0.0,0.0,0.0,432.10834
12,13,6,0,,,,2.6006835,0.0,0.0,0.0,410.14166
12,14,6,0,,,,0.8333667,0.0,0.0,0.0,305.03958
12,15,6,0,,,,0.63035,0.0,0.0,0.0,168.4875
12,16,6,0,,,,1.14335,0.0,0.0,0.0,13.0
12,17,6,0,,,,1.1877,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.40555,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2179166,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5942667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.44815,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.86291665,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.4523,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.44978333,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.44591665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.42955,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.38871667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.39993334,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.40456668,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.41283333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.7287667,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.4593333,0.0,0.0,0.0,26.758333
12,9,7,0,,,,0.8761167,0.0,0.0,0.0,67.02917
12,10,7,0,,,,1.0012667,0.0,0.0,0.0,128.62083
12,11,7,0,,,,0.84491664,0.0,0.0,0.0,106.73333
12,12,7,0,,,,0.7179833,0.0,0.0,0.0,104.958336
12,13,7,0,,,,1.0404,0.0,0.0,0.0,106.64167
12,14,7,0,,,,1.3725166,0.0,0.0,0.0,32.091667
12,15,7,0,,,,1.2976667,0.0,0.0,0.0,9.279166
12,16,7,0,,,,1.2866666,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.82561666,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.7136667,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1384667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.86228335,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.8721833,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6587333,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.38638332,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.4158,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.42206666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.40726668,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.40035,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.434775,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3931834,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.41408333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.46488333,0.0,0.0,0.0,21.95
12,8,1,0,,,,1.6581334,0.0,0.0,0.0,116.870834
12,9,1,0,,,,0.9239,0.0,0.0,0.0,175.675
12,10,1,0,,,,1.1545833,0.0,0.0,0.0,128.91667
12,11,1,0,,,,1.3802333,0.0,0.0,0.0,139.36667
12,12,1,0,,,,1.5099167,0.0,0.0,0.0,140.83333
12,13,1,0,,,,1.7466167,0.0,0.0,0.0,148.2375
12,14,1,0,,,,0.6324833,0.0,0.0,0.0,122.42083
12,15,1,0,,,,0.57125,0.0,0.0,0.0,41.625
12,16,1,0,,,,0.69628334,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.76496667,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.91618335,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.4089833,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.2861333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.09815,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.97795,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.5323333,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.547125,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5461,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.5424167,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5287833,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.48031667,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.6607,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0083,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.40705,0.0,0.0,0.0,31.575
12,8,2,0,,,,0.33828333,0.0,0.0,0.0,93.57083
12,9,2,0,,,,0.33221668,0.0,0.0,0.0,183.49167
12,10,2,0,,,,0.3318,0.0,0.0,0.0,278.15833
12,11,2,0,,,,0.32481667,0.0,0.0,0.0,292.4875
12,12,2,0,,,,0.30135,0.0,0.0,0.0,441.63333
12,13,2,0,,,,0.32461667,0.0,0.0,0.0,402.14584
12,14,2,0,,,,0.32633334,0.0,0.0,0.0,378.72083
12,15,2,0,,,,0.35033333,0.0,0.0,0.0,194.38333
12,16,2,0,,,,0.6701667,0.0,0.0,0.0,8.466666
12,17,2,0,,,,1.1491667,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.8894167,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.3619168,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.4359834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.8482,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.44391668,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.39458334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.404125,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.41860417,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.40911666,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.4083,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.43738332,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0452334,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.83965,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.53463334,0.0,0.0,0.0,16.8875
12,8,3,0,,,,0.56155,0.0,0.0,0.0,54.554165
12,9,3,0,,,,0.54193336,0.0,0.0,0.0,152.3125
12,10,3,0,,,,0.5201833,0.0,0.0,0.0,294.9625
12,11,3,0,,,,0.54691666,0.0,0.0,0.0,405.0125
12,12,3,0,,,,0.55078334,0.0,0.0,0.0,466.72083
12,13,3,0,,,,0.52935,0.0,0.0,0.0,395.35
12,14,3,0,,,,0.5462667,0.0,0.0,0.0,273.575
12,15,3,0,,,,0.56875,0.0,0.0,0.0,178.46666
12,16,3,0,,,,0.55398333,0.0,0.0,0.0,20.608334
12,17,3,0,,,,1.2356167,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.94715,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7088,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.9906666,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.77851665,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.44206667,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.40505,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.40814167,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.42426667,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.4138,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.3978,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.4235,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3747166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0745833,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.35061666,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.32205,0.0,0.0,0.0,98.21667
12,9,4,0,,,,0.33441666,0.0,0.0,0.0,168.72917
12,10,4,0,,,,0.33255,0.0,0.0,0.0,288.72916
12,11,4,0,,,,0.323,0.0,0.0,0.0,184.24583
12,12,4,0,,,,0.33646667,0.0,0.0,0.0,169.85834
12,13,4,0,,,,0.349075,0.0,0.0,0.0,179.14375
12,14,4,0,,,,0.35395,0.0,0.0,0.0,107.1875
12,15,4,0,,,,0.7177167,0.0,0.0,0.0,39.708332
12,16,4,0,,,,1.4058167,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.5293833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.3307667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.3784833,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2427334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.92065,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.52606666,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.45398334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.46481666,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.43621665,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4106,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.40336666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.44985,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5482334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.45473334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.37138334,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.37825,0.0,0.0,0.0,19.125
12,9,5,0,,,,0.39258334,0.0,0.0,0.0,63.7875
12,10,5,0,,,,0.38638332,0.0,0.0,0.0,74.354164
12,11,5,0,,,,0.52963334,0.0,0.0,0.0,78.86667
12,12,5,0,,,,0.39698333,0.0,0.0,0.0,170.88333
12,13,5,0,,,,0.35833332,0.0,0.0,0.0,369.9625
12,14,5,0,,,,0.39843333,0.0,0.0,0.0,444.0875
12,15,5,0,,,,0.7996167,0.0,0.0,0.0,223.4
12,16,5,0,,,,1.3968834,0.0,0.0,0.0,11.1125
12,17,5,0,,,,1.1997833,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.86485,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.87303334,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.79871666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.8031333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.03015,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0383166,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6226584,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.1127666,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.8046,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.81965,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.7235417,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.6827667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.7259167,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.77096665,0.0,0.0,0.0,13.1625
12,8,6,0,,,,1.5812833,0.0,0.0,0.0,44.170834
12,9,6,0,,,,2.7600167,0.0,0.0,0.0,181.8625
12,10,6,0,,,,2.7227166,0.0,0.0,0.0,350.59583
12,11,6,0,,,,1.6561167,0.0,0.0,0.0,459.27917
12,12,6,0,,,,1.5121334,0.0,0.0,0.0,516.4875
12,13,6,0,,,,1.6565666,0.0,0.0,0.0,515.15
12,14,6,0,,,,1.63945,0.0,0.0,0.0,448.25
12,15,6,0,,,,1.2089334,0.0,0.0,0.0,285.49167
12,16,6,0,,,,0.98618335,0.0,0.0,0.0,41.783333
12,17,6,0,,,,1.0861167,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2548667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.54365,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.7353667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8641833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0234166,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.85576665,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.44635832,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.46778333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.4645,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.44103333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.44346666,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.42973334,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.45648333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.55221665,0.0,0.0,0.0,12.254167
12,8,7,0,,,,1.3374333,0.0,0.0,0.0,43.775
12,9,7,0,,,,2.8850834,0.0,0.0,0.0,180.59166
12,10,7,0,,,,0.93046665,0.0,0.0,0.0,351.1625
12,11,7,0,,,,0.70935,0.0,0.0,0.0,468.87918
12,12,7,0,,,,0.83021665,0.0,0.0,0.0,529.12085
12,13,7,0,,,,0.80145,0.0,0.0,0.0,527.38336
12,14,7,0,,,,0.44961667,0.0,0.0,0.0,460.69168
12,15,7,0,,,,0.9892,0.0,0.0,0.0,296.82083
12,16,7,0,,,,1.1124834,0.0,0.0,0.0,47.679165
12,17,7,0,,,,1.5022666,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.3358166,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.70835,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3045666,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.1180334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.0948,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.77468336,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.62894166,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.1851166,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.2737833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.49646667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.3609834,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.0714166,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.1076833,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.63231665,0.0,0.0,0.0,11.704166
12,8,1,0,,,,0.3831,0.0,0.0,0.0,42.604168
12,9,1,0,,,,0.38251665,0.0,0.0,0.0,181.08333
12,10,1,0,,,,0.3661,0.0,0.0,0.0,353.6
12,11,1,0,,,,0.36038333,0.0,0.0,0.0,472.65417
12,12,1,0,,,,0.35481668,0.0,0.0,0.0,532.65
12,13,1,0,,,,0.35591668,0.0,0.0,0.0,530.75
12,14,1,0,,,,0.34831667,0.0,0.0,0.0,467.82083
12,15,1,0,,,,0.3546,0.0,0.0,0.0,304.3125
12,16,1,0,,,,1.1926833,0.0,0.0,0.0,49.783333
12,17,1,0,,,,4.5075665,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.8917167,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.7964916,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.2876,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.96631664,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.4925,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.50395,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.49623334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.48823333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.44651666,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.45463333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.46295,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3126833,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.6774333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.38106668,0.0,0.0,0.0,11.095834
12,8,2,0,,,,0.37798333,0.0,0.0,0.0,40.866665
12,9,2,0,,,,0.37461665,0.0,0.0,0.0,173.22084
12,10,2,0,,,,0.36483333,0.0,0.0,0.0,339.07083
12,11,2,0,,,,0.36736667,0.0,0.0,0.0,412.1
12,12,2,0,,,,0.36808333,0.0,0.0,0.0,440.4625
12,13,2,0,,,,0.45123333,0.0,0.0,0.0,499.075
12,14,2,0,,,,0.6383167,0.0,0.0,0.0,366.8
12,15,2,0,,,,0.441,0.0,0.0,0.0,76.55417
12,16,2,0,,,,0.5002,0.0,0.0,0.0,4.9
12,17,2,0,,,,1.3657833,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.0809667,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.6861666,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.6496665,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0884334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.5948667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.43041667,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.43894166,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.43158334,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.44286665,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.44476667,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.42868334,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.4137666,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.88853335,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5013667,0.0,0.0,0.0,4.8875
12,8,3,0,,,,0.35008332,0.0,0.0,0.0,49.608334
12,9,3,0,,,,0.34618333,0.0,0.0,0.0,42.8625
12,10,3,0,,,,0.35565,0.0,0.0,0.0,59.004166
12,11,3,0,,,,0.35796666,0.0,0.0,0.0,102.191666
12,12,3,0,,,,0.35515,0.0,0.0,0.0,106.07083
12,13,3,0,,,,0.33791667,0.0,0.0,0.0,117.270836
12,14,3,0,,,,0.3413,0.0,0.0,0.0,79.041664
12,15,3,0,,,,0.35133332,0.0,0.0,0.0,40.1875
12,16,3,0,,,,2.5609,0.0,0.0,0.0,7.0916667
12,17,3,0,,,,2.0809166,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.9101,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.2089167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.5452833,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.64678335,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.4788,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.47755,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.45614168,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.4355,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.4363,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.44248334,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.4336,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0681167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2429833,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.373,0.0,0.0,0.0,0.0
12,8,4,0,,,,3.1817667,0.0,0.0,0.0,32.825
12,9,4,0,,,,2.9318166,0.0,0.0,0.0,69.270836
12,10,4,0,,,,0.90886664,0.0,0.0,0.0,100.3875
12,11,4,0,,,,1.8606167,0.0,0.0,0.0,97.683334
12,12,4,0,,,,1.5602833,0.0,0.0,0.0,107.17083
12,13,4,0,,,,1.4401,0.0,0.0,0.0,206.27083
12,14,4,0,,,,0.9169,0.0,0.0,0.0,81.520836
12,15,4,0,,,,1.4933,0.0,0.0,0.0,30.566668
12,16,4,0,,,,1.1848,0.0,0.0,0.0,3.8125
12,17,4,0,,,,2.0242834,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.6170167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.2214334,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.8499167,0.0,0.0,0.0,0.0
12,21,4,0,,,,4.9891167,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.87516665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.55868334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.457575,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.45353332,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.46348333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.45066667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.46288332,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.44838333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.463,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5389833,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0311,0.0,0.0,0.0,29.908333
12,9,5,0,,,,1.1476834,0.0,0.0,0.0,15.458333
12,10,5,0,,,,1.1966,0.0,0.0,0.0,50.283333
12,11,5,0,,,,1.0971667,0.0,0.0,0.0,138.9625
12,12,5,0,,,,0.7367833,0.0,0.0,0.0,224.99583
12,13,5,0,,,,0.75278336,0.0,0.0,0.0,185.6875
12,14,5,0,,,,0.34556666,0.0,0.0,0.0,137.01666
12,15,5,0,,,,0.82986665,0.0,0.0,0.0,30.1
12,16,5,0,,,,2.0516834,0.0,0.0,0.0,6.695833
12,17,5,0,,,,2.0205,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5690666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2371334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.5418333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3131,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.48001668,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.46696666,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.4706,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.45944166,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.47216666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.46961668,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.47295,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.46645,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.47513333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5134,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.5406666,0.0,0.0,0.0,65.96667
12,9,6,0,,,,1.66735,0.0,0.0,0.0,162.60834
12,10,6,0,,,,1.6044,0.0,0.0,0.0,407.0625
12,11,6,0,,,,1.5671,0.0,0.0,0.0,486.525
12,12,6,0,,,,1.1225834,0.0,0.0,0.0,552.7833
12,13,6,0,,,,1.0379333,0.0,0.0,0.0,525.37915
12,14,6,0,,,,1.2772334,0.0,0.0,0.0,336.31668
12,15,6,0,,,,1.4230334,0.0,0.0,0.0,311.54584
12,16,6,0,,,,1.7312334,0.0,0.0,0.0,54.133335
12,17,6,0,,,,2.0677667,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.7669667,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.0089333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.9108666,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.60335,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4560333,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.73099583,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.449775,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.45215,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.43121666,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.55431664,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.45101666,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.43751666,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4194167,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.23525,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.0961208,0.0,0.0,0.0,39.984375
12,9,7,0,,,,1.7732416,0.0,0.0,0.0,168.43959
12,10,7,0,,,,1.0819167,0.0,0.0,0.0,350.45416
12,11,7,0,,,,1.0867333,0.0,0.0,0.0,426.19583
12,12,7,0,,,,1.2588834,0.0,0.0,0.0,497.65
12,13,7,0,,,,1.48225,0.0,0.0,0.0,496.88333
12,14,7,0,,,,0.98268336,0.0,0.0,0.0,422.975
12,15,7,0,,,,0.7356167,0.0,0.0,0.0,248.23334
12,16,7,0,,,,0.71765,0.0,0.0,0.0,31.458334
12,17,7,0,,,,1.1823833,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.0792834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.66635,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.98808336,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.87755,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.47138333,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.4741,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.4868,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.4785,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.3734334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.47566667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.96723336,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.75416666,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.72565,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.92938334,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.5296834,0.0,0.0,0.0,86.55
12,9,1,0,,,,2.3521,0.0,0.0,0.0,184.97084
12,10,1,0,,,,1.7951167,0.0,0.0,0.0,316.48334
12,11,1,0,,,,0.96346664,0.0,0.0,0.0,384.07916
12,12,1,0,,,,0.6389167,0.0,0.0,0.0,424.1625
12,13,1,0,,,,0.3301,0.0,0.0,0.0,403.99167
12,14,1,0,,,,0.33041668,0.0,0.0,0.0,313.17917
12,15,1,0,,,,0.34175,0.0,0.0,0.0,119.47083
12,16,1,0,,,,1.9230167,0.0,0.0,0.0,22.066668
12,17,1,0,,,,2.3652334,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.1898668,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.8465,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.45143333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.41423333,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.35738334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.35066667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.5094417,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3932,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.38323334,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.35663334,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.34026667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.32376668,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.32876667,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.28068334,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.30886668,0.0,0.0,0.0,40.925
12,9,2,0,,,,0.32001665,0.0,0.0,0.0,163.44167
12,10,2,0,,,,0.31876665,0.0,0.0,0.0,325.5375
12,11,2,0,,,,2.1331,0.0,0.0,0.0,443.85416
12,12,2,0,,,,4.5807333,0.0,0.0,0.0,507.79166
12,13,2,0,,,,2.5097334,0.0,0.0,0.0,507.65417
12,14,2,0,,,,2.1229334,0.0,0.0,0.0,444.98334
12,15,2,0,,,,2.4729166,0.0,0.0,0.0,289.7625
12,16,2,0,,,,2.23995,0.0,0.0,0.0,50.816666
12,17,2,0,,,,2.4419668,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.97105,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.8664666,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5999833,0.0,0.0,0.0,0.0
