month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,15,4,0,,,,0.34238333,0.0,0.0,0.0,369.1625
2,16,4,0,,,,0.38233334,0.0,0.0,0.0,137.79584
2,17,4,0,,,,1.27895,0.0,0.0,0.0,7.2125
2,18,4,0,,,,1.23095,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4281,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.57668334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.37891668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.37125,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36761665,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36756667,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3472,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38031667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34685,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.89563334,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.51243335,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.46725,0.0,0.0,0.0,52.783333
2,8,5,0,,,,1.36415,0.0,0.0,0.0,88.57083
2,9,5,0,,,,1.1236,0.0,0.0,0.0,63.675
2,10,5,0,,,,0.9456667,0.0,0.0,0.0,85.04583
2,11,5,0,,,,0.51595,0.0,0.0,0.0,54.991665
2,12,5,0,,,,0.74883336,0.0,0.0,0.0,25.566668
2,13,5,0,,,,1.8383334,0.0,0.0,0.0,14.6875
2,14,5,0,,,,2.0512834,0.0,0.0,0.0,15.6375
2,15,5,0,,,,2.1760166,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.9819833,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.6667666,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.9118834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9533167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7197,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.986,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.40158334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.48356667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37103334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38531667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3785,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.35488334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.37705,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.5592667,0.0,0.0,0.0,5.891667
2,8,6,0,,,,2.5070333,0.0,0.0,0.0,88.55
2,9,6,0,,,,1.9535167,0.0,0.0,0.0,153.5
2,10,6,0,,,,2.02265,0.0,0.0,0.0,267.4
2,11,6,0,,,,1.3864167,0.0,0.0,0.0,438.02084
2,12,6,0,,,,1.3794333,0.0,0.0,0.0,170.5625
2,13,6,0,,,,1.3266833,0.0,0.0,0.0,124.808334
2,14,6,0,,,,1.2359,0.0,0.0,0.0,207.15834
2,15,6,0,,,,1.7578167,0.0,0.0,0.0,109.90833
2,16,6,0,,,,1.68095,0.0,0.0,0.0,73.479164
2,17,6,0,,,,0.9923,0.0,0.0,0.0,0.4375
2,18,6,0,,,,0.826,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5409666,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5272334,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.81153333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.4362,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.42565,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41845,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.43351668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.42701668,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.42145,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.41401666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.4086,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2090666,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.01385,0.0,0.0,0.0,33.6
2,8,7,0,,,,1.2357666,0.0,0.0,0.0,52.675
2,9,7,0,,,,3.38715,0.0,0.0,0.0,157.0
2,10,7,0,,,,2.2894,0.0,0.0,0.0,147.67917
2,11,7,0,,,,1.3510667,0.0,0.0,0.0,129.62917
2,12,7,0,,,,0.98793334,0.0,0.0,0.0,42.275
2,13,7,0,,,,1.1072167,0.0,0.0,0.0,29.633333
2,14,7,0,,,,1.03095,0.0,0.0,0.0,14.779166
2,15,7,0,,,,1.4641,0.0,0.0,0.0,13.183333
2,16,7,0,,,,1.4518666,0.0,0.0,0.0,14.779166
2,17,7,0,,,,2.0557,0.0,0.0,0.0,0.0
2,18,7,0,,,,3.6529334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.5345167,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.07615,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1875334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8060667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8024667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.44851667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.43791667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.46096668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4424,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.75046664,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2420334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.4346,0.0,0.0,0.0,58.125
2,8,1,0,,,,1.3419,0.0,0.0,0.0,104.745834
2,9,1,0,,,,4.3372,0.0,0.0,0.0,85.416664
2,10,1,0,,,,2.17055,0.0,0.0,0.0,299.71667
2,11,1,0,,,,2.1491833,0.0,0.0,0.0,339.92084
2,12,1,0,,,,1.5579833,0.0,0.0,0.0,419.15833
2,13,1,0,,,,1.41845,0.0,0.0,0.0,329.95834
2,14,1,0,,,,0.77491665,0.0,0.0,0.0,397.7375
2,15,1,0,,,,1.9390167,0.0,0.0,0.0,369.9125
2,16,1,0,,,,1.5096,0.0,0.0,0.0,45.816666
2,17,1,0,,,,1.6632,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.3884168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.4637333,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.94425,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.85518336,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.59675,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3891,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.381675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.38111666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.37941667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.41913334,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.40976667,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3967167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1072667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6102875,0.0,0.0,0.0,60.3
2,8,2,0,,,,0.5613667,0.0,0.0,0.0,122.38333
2,9,2,0,,,,0.5524,0.0,0.0,0.0,157.32083
2,10,2,0,,,,0.55435,0.0,0.0,0.0,165.15416
2,11,2,0,,,,0.55146664,0.0,0.0,0.0,332.075
2,12,2,0,,,,0.54565,0.0,0.0,0.0,456.08334
2,13,2,0,,,,0.54795,0.0,0.0,0.0,364.17084
2,14,2,0,,,,0.5509667,0.0,0.0,0.0,217.65
2,15,2,0,,,,0.55065,0.0,0.0,0.0,107.1625
2,16,2,0,,,,1.9657333,0.0,0.0,0.0,39.6625
2,17,2,0,,,,2.1574333,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.9426167,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.19065,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.44981667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.41238335,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.3944,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38086668,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.37694168,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38131666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.37406668,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38058335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.39221665,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.2393167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.57843333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.3179,0.0,0.0,0.0,28.1375
2,8,3,0,,,,0.35486665,0.0,0.0,0.0,107.245834
2,9,3,0,,,,0.34061667,0.0,0.0,0.0,262.30832
2,10,3,0,,,,0.34128332,0.0,0.0,0.0,331.9125
2,11,3,0,,,,0.32483333,0.0,0.0,0.0,552.8
2,12,3,0,,,,0.34005,0.0,0.0,0.0,424.78333
2,13,3,0,,,,0.32668334,0.0,0.0,0.0,570.10834
2,14,3,0,,,,0.32446668,0.0,0.0,0.0,468.15833
2,15,3,0,,,,0.34618333,0.0,0.0,0.0,183.54167
2,16,3,0,,,,3.1388,0.0,0.0,0.0,70.675
2,17,3,0,,,,2.1846166,0.0,0.0,0.0,0.0
2,18,3,0,,,,1.4615,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.6065667,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.93095,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8591833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.50551665,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.38306665,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37741667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.4872,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39535,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.35831666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.31575,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.0914,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.1476166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.7467,0.0,0.0,0.0,28.004168
2,8,4,0,,,,0.33033332,0.0,0.0,0.0,91.7625
2,9,4,0,,,,0.29685,0.0,0.0,0.0,290.75
2,10,4,0,,,,0.29186666,0.0,0.0,0.0,475.50418
2,11,4,0,,,,0.3187,0.0,0.0,0.0,592.98334
2,12,4,0,,,,0.32055,0.0,0.0,0.0,664.93335
2,13,4,0,,,,0.31421667,0.0,0.0,0.0,679.625
2,14,4,0,,,,0.3158,0.0,0.0,0.0,628.6625
2,15,4,0,,,,0.9202167,0.0,0.0,0.0,454.5
2,16,4,0,,,,4.07735,0.0,0.0,0.0,195.49167
2,17,4,0,,,,2.39565,0.0,0.0,0.0,23.8
2,18,4,0,,,,1.332,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.0922,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.4315333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8437667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.62271667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.38923332,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.37799168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.34973332,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.34721667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.4707167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.8211167,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.4362333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.7914,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.1763333,0.0,0.0,0.0,29.2625
2,8,5,0,,,,0.33526668,0.0,0.0,0.0,101.270836
2,9,5,0,,,,1.1153166,0.0,0.0,0.0,298.39584
2,10,5,0,,,,0.29183334,0.0,0.0,0.0,483.2375
2,11,5,0,,,,0.2702,0.0,0.0,0.0,599.9583
2,12,5,0,,,,0.29893333,0.0,0.0,0.0,653.05835
2,13,5,0,,,,0.30211666,0.0,0.0,0.0,682.11664
2,14,5,0,,,,0.31685,0.0,0.0,0.0,637.9875
2,15,5,0,,,,0.3189,0.0,0.0,0.0,523.2292
2,16,5,0,,,,0.32911667,0.0,0.0,0.0,267.275
2,17,5,0,,,,2.9229,0.0,0.0,0.0,26.204166
2,18,5,0,,,,2.37635,0.0,0.0,0.0,0.0
2,19,5,0,,,,2.4621167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.7725167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7652667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.34628335,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.345025,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.47023332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58748335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.32753333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.33105,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.32098332,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.5558167,0.0,0.0,0.0,29.775
2,8,6,0,,,,1.4048834,0.0,0.0,0.0,98.7625
2,9,6,0,,,,2.0068834,0.0,0.0,0.0,292.59167
2,10,6,0,,,,2.4052668,0.0,0.0,0.0,468.07083
2,11,6,0,,,,0.6950167,0.0,0.0,0.0,584.51666
2,12,6,0,,,,0.2945,0.0,0.0,0.0,674.1
2,13,6,0,,,,0.32575,0.0,0.0,0.0,524.79584
2,14,6,0,,,,0.34115,0.0,0.0,0.0,401.90417
2,15,6,0,,,,0.34215,0.0,0.0,0.0,150.35
2,16,6,0,,,,0.35778335,0.0,0.0,0.0,46.375
2,17,6,0,,,,0.34241667,0.0,0.0,0.0,6.2708335
2,18,6,0,,,,0.32213333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.31366667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.32626668,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.31795,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.31391665,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.31864166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.32238334,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.31951666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.33215,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.32815,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.31235,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.31525,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.33201668,0.0,0.0,0.0,36.491665
2,8,7,0,,,,0.32555,0.0,0.0,0.0,120.479164
2,9,7,0,,,,0.6029,0.0,0.0,0.0,182.76666
2,10,7,0,,,,0.39191666,0.0,0.0,0.0,127.5125
2,11,7,0,,,,0.31238332,0.0,0.0,0.0,357.0625
2,12,7,0,,,,0.3206,0.0,0.0,0.0,256.84583
2,13,7,0,,,,0.30471668,0.0,0.0,0.0,371.57083
2,14,7,0,,,,2.5140667,0.0,0.0,0.0,185.5125
2,15,7,0,,,,3.9318833,0.0,0.0,0.0,107.6625
2,16,7,0,,,,2.6298833,0.0,0.0,0.0,121.0375
2,17,7,0,,,,1.5193167,0.0,0.0,0.0,2.0
2,18,7,0,,,,1.8688,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0974166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0149833,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.77211666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.77313334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.3616,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.36545834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.36116666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.35556668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37181666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.37901667,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.9490166,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.77215,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.4447668,0.0,0.0,0.0,42.1
2,8,1,0,,,,1.50615,0.0,0.0,0.0,67.441666
2,9,1,0,,,,1.60845,0.0,0.0,0.0,93.01667
2,10,1,0,,,,1.3916833,0.0,0.0,0.0,149.79584
2,11,1,0,,,,1.78345,0.0,0.0,0.0,228.87083
2,12,1,0,,,,1.56125,0.0,0.0,0.0,154.45833
2,13,1,0,,,,1.4227667,0.0,0.0,0.0,103.541664
2,14,1,0,,,,1.8082833,0.0,0.0,0.0,63.4625
2,15,1,0,,,,1.52735,0.0,0.0,0.0,40.079166
2,16,1,0,,,,1.3944334,0.0,0.0,0.0,8.45
2,17,1,0,,,,1.4874834,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.3640667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1753167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.71935,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.8637667,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8098,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3833,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.35156667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.36023334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3838,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4899,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.45955,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5248834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.43775,0.0,0.0,0.0,33.991665
2,8,2,0,,,,0.32881665,0.0,0.0,0.0,112.441666
2,9,2,0,,,,0.30643332,0.0,0.0,0.0,321.6625
2,10,2,0,,,,0.28358334,0.0,0.0,0.0,612.1042
2,11,2,0,,,,0.3061,0.0,0.0,0.0,519.3875
2,12,2,0,,,,0.3249,0.0,0.0,0.0,465.75
2,13,2,0,,,,0.33341667,0.0,0.0,0.0,601.31665
2,14,2,0,,,,0.3232,0.0,0.0,0.0,642.2292
2,15,2,0,,,,0.3385,0.0,0.0,0.0,483.84583
2,16,2,0,,,,0.36933333,0.0,0.0,0.0,213.5125
2,17,2,0,,,,2.3535333,0.0,0.0,0.0,12.208333
2,18,2,0,,,,2.0808833,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.5802333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.4980667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8358667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.6103167,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38689166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38953334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.911,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2614,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.38436666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2169666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.69948334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.83115,0.0,0.0,0.0,27.891666
3,8,3,0,,,,0.3777,0.0,0.0,0.0,109.3375
3,9,3,0,,,,0.3736,0.0,0.0,0.0,318.93332
3,10,3,0,,,,0.43835834,0.0,0.0,0.0,510.91666
3,11,3,0,,,,0.2917,0.0,0.0,0.0,639.24164
3,12,3,0,,,,0.3177,0.0,0.0,0.0,710.7083
3,13,3,0,,,,0.31106666,0.0,0.0,0.0,726.95
3,14,3,0,,,,0.3141,0.0,0.0,0.0,681.64166
3,15,3,0,,,,0.30456668,0.0,0.0,0.0,575.2375
3,16,3,0,,,,0.33921668,0.0,0.0,0.0,319.3375
3,17,3,0,,,,0.6655833,0.0,0.0,0.0,38.275
3,18,3,0,,,,1.66285,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.7681167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0378833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.78525,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.77421665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38775,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38175,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39765,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.8757,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43505,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.28935,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32341668,0.0,0.0,0.0,28.1875
3,8,4,0,,,,0.3279,0.0,0.0,0.0,113.85833
3,9,4,0,,,,0.32308334,0.0,0.0,0.0,326.30832
3,10,4,0,,,,0.3197,0.0,0.0,0.0,516.9125
3,11,4,0,,,,0.3156,0.0,0.0,0.0,646.9875
3,12,4,0,,,,0.29925,0.0,0.0,0.0,722.3875
3,13,4,0,,,,0.32726666,0.0,0.0,0.0,735.375
3,14,4,0,,,,0.30581668,0.0,0.0,0.0,689.81665
3,15,4,0,,,,0.31043333,0.0,0.0,0.0,560.14166
3,16,4,0,,,,0.34066668,0.0,0.0,0.0,234.8625
3,17,4,0,,,,2.6312332,0.0,0.0,0.0,35.829166
3,18,4,0,,,,1.7085,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.4712833,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.124483,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.82848334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47733334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.332475,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.35218334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36263335,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34363332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47531667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.72945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32431668,0.0,0.0,0.0,28.9
3,8,5,0,,,,0.32878333,0.0,0.0,0.0,116.9
3,9,5,0,,,,0.30855,0.0,0.0,0.0,325.0125
3,10,5,0,,,,0.28591666,0.0,0.0,0.0,502.6375
3,11,5,0,,,,0.3033,0.0,0.0,0.0,616.0833
3,12,5,0,,,,0.31473333,0.0,0.0,0.0,671.36664
3,13,5,0,,,,0.312,0.0,0.0,0.0,652.95
3,14,5,0,,,,0.38486665,0.0,0.0,0.0,591.025
3,15,5,0,,,,0.74085,0.0,0.0,0.0,497.2875
3,16,5,0,,,,0.3873,0.0,0.0,0.0,292.75
3,17,5,0,,,,0.34716666,0.0,0.0,0.0,43.9375
3,18,5,0,,,,0.35176668,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.34908333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33315,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.31075,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.33385,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.33086666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.32465833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3484,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.33885,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3243,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36215,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.30755,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3562,0.0,0.0,0.0,81.995834
3,8,6,0,,,,0.31383333,0.0,0.0,0.0,187.9375
3,9,6,0,,,,0.30598333,0.0,0.0,0.0,309.00418
3,10,6,0,,,,0.29808334,0.0,0.0,0.0,461.73334
3,11,6,0,,,,0.29636666,0.0,0.0,0.0,637.3458
3,12,6,0,,,,0.29125,0.0,0.0,0.0,655.12085
3,13,6,0,,,,0.31283334,0.0,0.0,0.0,573.94165
3,14,6,0,,,,0.65923333,0.0,0.0,0.0,520.825
3,15,6,0,,,,0.3323,0.0,0.0,0.0,225.38333
3,16,6,0,,,,0.34386668,0.0,0.0,0.0,96.97083
3,17,6,0,,,,0.3316,0.0,0.0,0.0,12.3
3,18,6,0,,,,0.32278332,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.32346666,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.3248,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.32273334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.322275,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32225,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.33253333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31731668,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32708332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.30315,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.31173334,0.0,0.0,0.0,35.1875
3,8,7,0,,,,0.31101668,0.0,0.0,0.0,101.083336
3,9,7,0,,,,0.31155,0.0,0.0,0.0,200.59166
3,10,7,0,,,,0.30658334,0.0,0.0,0.0,342.82083
3,11,7,0,,,,3.8492167,0.0,0.0,0.0,373.5125
3,12,7,0,,,,2.4504166,0.0,0.0,0.0,149.05417
3,13,7,0,,,,2.9914167,0.0,0.0,0.0,80.47083
3,14,7,0,,,,2.3029168,0.0,0.0,0.0,87.916664
3,15,7,0,,,,2.4787834,0.0,0.0,0.0,104.8625
3,16,7,0,,,,2.1340334,0.0,0.0,0.0,227.32083
3,17,7,0,,,,1.7718834,0.0,0.0,0.0,41.220833
3,18,7,0,,,,1.8880167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.7550833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.11035,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1550167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5833666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40095,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3370167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.2909833,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.35725,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3824167,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.42185,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0444167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5420833,0.0,0.0,0.0,28.654167
3,8,1,0,,,,0.33008334,0.0,0.0,0.0,126.941666
3,9,1,0,,,,0.31976667,0.0,0.0,0.0,344.15417
3,10,1,0,,,,0.28998333,0.0,0.0,0.0,526.45
3,11,1,0,,,,0.28115,0.0,0.0,0.0,643.14166
3,12,1,0,,,,0.30641666,0.0,0.0,0.0,706.4083
3,13,1,0,,,,0.29271665,0.0,0.0,0.0,719.2083
3,14,1,0,,,,0.31765,0.0,0.0,0.0,672.6375
3,15,1,0,,,,0.35965,0.0,0.0,0.0,570.6542
3,16,1,0,,,,0.35135,0.0,0.0,0.0,320.65
3,17,1,0,,,,2.9666834,0.0,0.0,0.0,42.566666
3,18,1,0,,,,2.3160834,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.4707167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.78246665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6961333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.36953333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.352725,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35126665,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35276666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34766668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.08395,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2520334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.84606665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.32811666,0.0,0.0,0.0,28.4125
3,8,2,0,,,,0.33813334,0.0,0.0,0.0,128.43333
3,9,2,0,,,,0.31445,0.0,0.0,0.0,343.32083
3,10,2,0,,,,0.31093332,0.0,0.0,0.0,505.60416
3,11,2,0,,,,0.30313334,0.0,0.0,0.0,599.8542
3,12,2,0,,,,0.30871665,0.0,0.0,0.0,671.0
3,13,2,0,,,,0.28936666,0.0,0.0,0.0,697.07916
3,14,2,0,,,,0.30366668,0.0,0.0,0.0,668.6458
3,15,2,0,,,,0.32041666,0.0,0.0,0.0,568.2917
3,16,2,0,,,,0.8473333,0.0,0.0,0.0,308.42917
3,17,2,0,,,,1.2086,0.0,0.0,0.0,42.895832
3,18,2,0,,,,3.4086666,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.2925333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.40276667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.35093334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.34587917,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.35491666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35476667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44980833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.40706667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.66020834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.74626666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7532167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.327,0.0,0.0,0.0,38.752083
3,8,3,0,,,,0.32761666,0.0,0.0,0.0,135.58542
3,9,3,0,,,,0.30398333,0.0,0.0,0.0,333.47083
3,10,3,0,,,,0.30446666,0.0,0.0,0.0,517.0292
3,11,3,0,,,,0.2928,0.0,0.0,0.0,633.43335
3,12,3,0,,,,0.2924,0.0,0.0,0.0,705.0875
3,13,3,0,,,,0.29895,0.0,0.0,0.0,686.99164
3,14,3,0,,,,0.30681667,0.0,0.0,0.0,647.00836
3,15,3,0,,,,0.32481667,0.0,0.0,0.0,530.99585
3,16,3,0,,,,0.54205835,0.0,0.0,0.0,292.19376
3,17,3,0,,,,0.49811667,0.0,0.0,0.0,40.2875
3,18,3,0,,,,0.87296665,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.151225,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7978,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8337167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5653833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.39516667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.35433334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35135,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.35308334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36028334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.34958333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4109,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.49803334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.3399,0.0,0.0,0.0,28.320833
3,8,4,0,,,,0.33333334,0.0,0.0,0.0,133.45833
3,9,4,0,,,,0.31971666,0.0,0.0,0.0,340.1625
3,10,4,0,,,,0.32965,0.0,0.0,0.0,514.9625
3,11,4,0,,,,0.30706668,0.0,0.0,0.0,628.8458
3,12,4,0,,,,0.32153332,0.0,0.0,0.0,693.87915
3,13,4,0,,,,0.32928333,0.0,0.0,0.0,690.99585
3,14,4,0,,,,0.33826667,0.0,0.0,0.0,641.05835
3,15,4,0,,,,0.29835,0.0,0.0,0.0,521.9042
3,16,4,0,,,,0.33805,0.0,0.0,0.0,285.4375
3,17,4,0,,,,0.47051665,0.0,0.0,0.0,38.004166
3,18,4,0,,,,0.9127167,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.4816667,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.6198833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8300833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.42276666,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0916333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38119167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.37028334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.34431666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33906665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34545,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5025,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5554,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3475,0.0,0.0,0.0,112.541664
3,8,5,0,,,,0.35635,0.0,0.0,0.0,186.4125
3,9,5,0,,,,0.44648334,0.0,0.0,0.0,336.64166
3,10,5,0,,,,0.33465,0.0,0.0,0.0,489.38333
3,11,5,0,,,,0.3516,0.0,0.0,0.0,496.19583
3,12,5,0,,,,0.29433334,0.0,0.0,0.0,608.0292
3,13,5,0,,,,0.30866668,0.0,0.0,0.0,567.80835
3,14,5,0,,,,0.29181665,0.0,0.0,0.0,553.725
3,15,5,0,,,,0.3135,0.0,0.0,0.0,369.51666
3,16,5,0,,,,0.42423335,0.0,0.0,0.0,131.4625
3,17,5,0,,,,0.5254167,0.0,0.0,0.0,20.329166
3,18,5,0,,,,0.5499125,0.0,0.0,0.0,0.46666667
3,19,5,0,,,,0.83425,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.61355,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4599,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38498333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39101666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.92378336,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37105,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.5930667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5399167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.37233335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3449,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.36911666,0.0,0.0,0.0,30.416666
3,8,6,0,,,,0.76056665,0.0,0.0,0.0,141.13333
3,9,6,0,,,,0.69225,0.0,0.0,0.0,346.44583
3,10,6,0,,,,0.27578333,0.0,0.0,0.0,519.1375
3,11,6,0,,,,1.10405,0.0,0.0,0.0,629.9708
3,12,6,0,,,,1.1217166,0.0,0.0,0.0,691.2125
3,13,6,0,,,,1.8567834,0.0,0.0,0.0,706.6125
3,14,6,0,,,,0.84635,0.0,0.0,0.0,653.7083
3,15,6,0,,,,0.62738335,0.0,0.0,0.0,562.06665
3,16,6,0,,,,1.6052,0.0,0.0,0.0,328.05417
3,17,6,0,,,,1.4437,0.0,0.0,0.0,41.4875
3,18,6,0,,,,0.9318333,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.7376,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.5077167,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73303336,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6021,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36736667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.37400833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.35575,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.4227,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37326667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37095,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32668334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43615,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.35198334,0.0,0.0,0.0,6.7208333
3,8,7,0,,,,1.4371,0.0,0.0,0.0,30.845833
3,9,7,0,,,,1.1491667,0.0,0.0,0.0,145.42917
3,10,7,0,,,,1.37655,0.0,0.0,0.0,351.67917
3,11,7,0,,,,1.08945,0.0,0.0,0.0,523.67914
3,12,7,0,,,,0.37153333,0.0,0.0,0.0,626.54584
3,13,7,0,,,,0.6541333,0.0,0.0,0.0,685.7917
3,14,7,0,,,,1.5962,0.0,0.0,0.0,702.88336
3,15,7,0,,,,0.8890833,0.0,0.0,0.0,667.4708
3,16,7,0,,,,1.1526,0.0,0.0,0.0,549.74585
3,17,7,0,,,,1.1556333,0.0,0.0,0.0,315.9375
3,18,7,0,,,,0.47875,0.0,0.0,0.0,44.8625
3,19,7,0,,,,0.955,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.90275,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.44555,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40476668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.400875,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40043333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9759,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3076,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.77565,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.34018335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5454,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.56,0.0,0.0,0.0,7.2208333
3,8,1,0,,,,1.7126,0.0,0.0,0.0,31.7375
3,9,1,0,,,,1.37555,0.0,0.0,0.0,150.45416
3,10,1,0,,,,1.4135,0.0,0.0,0.0,356.59167
3,11,1,0,,,,1.0505167,0.0,0.0,0.0,524.1583
3,12,1,0,,,,1.4217,0.0,0.0,0.0,630.94165
3,13,1,0,,,,1.9667333,0.0,0.0,0.0,692.26666
3,14,1,0,,,,1.0691667,0.0,0.0,0.0,706.125
3,15,1,0,,,,0.5049667,0.0,0.0,0.0,658.725
3,16,1,0,,,,0.88095,0.0,0.0,0.0,555.8458
3,17,1,0,,,,2.1549833,0.0,0.0,0.0,324.82916
3,18,1,0,,,,0.6113833,0.0,0.0,0.0,51.358334
3,19,1,0,,,,2.2248333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2494333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.35245,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.42843333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.41865,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35571668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.33958334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.29603332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.3014,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.39468333,0.0,0.0,0.0,7.7791667
3,8,2,0,,,,0.7732667,0.0,0.0,0.0,32.925
3,9,2,0,,,,0.28616667,0.0,0.0,0.0,154.00417
3,10,2,0,,,,0.26553333,0.0,0.0,0.0,356.39166
3,11,2,0,,,,1.0957167,0.0,0.0,0.0,522.7833
3,12,2,0,,,,0.3379,0.0,0.0,0.0,634.1625
3,13,2,0,,,,1.1135334,0.0,0.0,0.0,698.375
3,14,2,0,,,,2.9821668,0.0,0.0,0.0,705.8333
3,15,2,0,,,,2.1325166,0.0,0.0,0.0,625.80414
3,16,2,0,,,,2.5961332,0.0,0.0,0.0,547.73334
3,17,2,0,,,,1.3607334,0.0,0.0,0.0,224.55417
3,18,2,0,,,,0.57738334,0.0,0.0,0.0,45.433334
3,19,2,0,,,,0.5936,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0042,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7846,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7888167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.39961666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38160834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37618333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3761,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35076666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.36293334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.34035,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33865,0.0,0.0,0.0,6.8083334
3,8,3,0,,,,0.36858332,0.0,0.0,0.0,39.8875
3,9,3,0,,,,1.2022166,0.0,0.0,0.0,168.27916
3,10,3,0,,,,1.3775,0.0,0.0,0.0,365.52917
3,11,3,0,,,,0.32828334,0.0,0.0,0.0,344.6875
3,12,3,0,,,,0.3417,0.0,0.0,0.0,607.6875
3,13,3,0,,,,0.5463167,0.0,0.0,0.0,678.95
3,14,3,0,,,,1.9719833,0.0,0.0,0.0,689.19586
3,15,3,0,,,,1.49625,0.0,0.0,0.0,658.75415
3,16,3,0,,,,1.49565,0.0,0.0,0.0,553.29584
3,17,3,0,,,,1.9502,0.0,0.0,0.0,334.7
3,18,3,0,,,,1.2627,0.0,0.0,0.0,57.983334
3,19,3,0,,,,1.4790167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5475334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58458334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45803332,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.37193334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39285,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38105,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.33898333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3355,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.34233335,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.33225,0.0,0.0,0.0,9.5625
3,8,4,0,,,,0.32736668,0.0,0.0,0.0,35.904167
3,9,4,0,,,,0.66216666,0.0,0.0,0.0,160.70833
3,10,4,0,,,,0.6766833,0.0,0.0,0.0,360.475
3,11,4,0,,,,1.3216,0.0,0.0,0.0,519.4875
3,12,4,0,,,,1.4113333,0.0,0.0,0.0,620.475
3,13,4,0,,,,1.7666334,0.0,0.0,0.0,684.76666
3,14,4,0,,,,1.6801333,0.0,0.0,0.0,662.25
3,15,4,0,,,,1.3518,0.0,0.0,0.0,618.9792
3,16,4,0,,,,1.76275,0.0,0.0,0.0,547.30414
3,17,4,0,,,,2.3653834,0.0,0.0,0.0,326.2375
3,18,4,0,,,,2.2176332,0.0,0.0,0.0,50.833332
3,19,4,0,,,,1.0738333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7716666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0488167,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3299167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.5412,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38698334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37933335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36803332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3415,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32691666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69523335,0.0,0.0,0.0,11.333333
3,8,5,0,,,,0.48923334,0.0,0.0,0.0,55.291668
3,9,5,0,,,,0.66193336,0.0,0.0,0.0,175.3
3,10,5,0,,,,0.8434167,0.0,0.0,0.0,372.43332
3,11,5,0,,,,0.5050833,0.0,0.0,0.0,533.2917
3,12,5,0,,,,1.0591667,0.0,0.0,0.0,627.5833
3,13,5,0,,,,0.51026666,0.0,0.0,0.0,697.3625
3,14,5,0,,,,0.26888335,0.0,0.0,0.0,675.0625
3,15,5,0,,,,0.9644833,0.0,0.0,0.0,602.4375
3,16,5,0,,,,3.0834334,0.0,0.0,0.0,488.5875
3,17,5,0,,,,2.38135,0.0,0.0,0.0,294.92917
3,18,5,0,,,,0.86875,0.0,0.0,0.0,37.408333
3,19,5,0,,,,0.3877,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4273,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1429167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.42893332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4595,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.462,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4584,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.0355166,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.38646665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38326666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.41015,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.34008333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.33006668,0.0,0.0,0.0,16.729166
3,8,6,0,,,,0.43166667,0.0,0.0,0.0,47.3875
3,9,6,0,,,,1.04945,0.0,0.0,0.0,174.98334
3,10,6,0,,,,1.57105,0.0,0.0,0.0,374.15417
3,11,6,0,,,,1.2022333,0.0,0.0,0.0,534.1458
3,12,6,0,,,,0.9672,0.0,0.0,0.0,630.7292
3,13,6,0,,,,1.1069334,0.0,0.0,0.0,689.95416
3,14,6,0,,,,2.0184667,0.0,0.0,0.0,703.6625
3,15,6,0,,,,1.4582833,0.0,0.0,0.0,515.25
3,16,6,0,,,,0.98718333,0.0,0.0,0.0,337.11667
3,17,6,0,,,,0.41238335,0.0,0.0,0.0,267.85
3,18,6,0,,,,0.33381668,0.0,0.0,0.0,79.7
3,19,6,0,,,,0.32515,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.32065,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.31418332,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36105,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.3416,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.3365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.33871666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.33663332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.33168334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3309,0.0,0.0,0.0,14.691667
3,8,7,0,,,,0.3414,0.0,0.0,0.0,44.325
3,9,7,0,,,,0.34411666,0.0,0.0,0.0,176.5875
3,10,7,0,,,,0.59675,0.0,0.0,0.0,377.93332
3,11,7,0,,,,0.5915667,0.0,0.0,0.0,535.18335
3,12,7,0,,,,0.62901664,0.0,0.0,0.0,645.43335
3,13,7,0,,,,0.5589167,0.0,0.0,0.0,704.9667
3,14,7,0,,,,0.4076,0.0,0.0,0.0,714.0375
3,15,7,0,,,,0.51598334,0.0,0.0,0.0,656.19165
3,16,7,0,,,,0.54753333,0.0,0.0,0.0,551.175
3,17,7,0,,,,0.6680167,0.0,0.0,0.0,327.3625
3,18,7,0,,,,0.7626,0.0,0.0,0.0,50.225
3,19,7,0,,,,1.2916666,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.42185,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.75703335,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.42258334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.42691666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.396625,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.9126,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.35345,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3651,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34741667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.61735,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0597334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32905,0.0,0.0,0.0,7.483333
3,8,1,0,,,,0.35231668,0.0,0.0,0.0,55.2
3,9,1,0,,,,0.32928333,0.0,0.0,0.0,118.25833
3,10,1,0,,,,0.32293335,0.0,0.0,0.0,223.00833
3,11,1,0,,,,0.31208333,0.0,0.0,0.0,375.60416
3,12,1,0,,,,0.31363332,0.0,0.0,0.0,665.13336
3,13,1,0,,,,0.3054,0.0,0.0,0.0,710.69586
3,14,1,0,,,,0.29815,0.0,0.0,0.0,754.68335
3,15,1,0,,,,0.31446666,0.0,0.0,0.0,690.43335
3,16,1,0,,,,0.63075,0.0,0.0,0.0,575.35834
3,17,1,0,,,,0.7090333,0.0,0.0,0.0,339.50833
3,18,1,0,,,,0.5921,0.0,0.0,0.0,53.9875
3,19,1,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.72745,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0301167,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5908222,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.37335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.34991667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.32518333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37188333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.50091666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.06015,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.72356665,0.0,0.0,0.0,18.1375
3,8,2,0,,,,0.34011668,0.0,0.0,0.0,70.17083
3,9,2,0,,,,0.31486666,0.0,0.0,0.0,223.55833
3,10,2,0,,,,0.30851668,0.0,0.0,0.0,323.34167
3,11,2,0,,,,0.31933334,0.0,0.0,0.0,235.04167
3,12,2,0,,,,0.30563334,0.0,0.0,0.0,212.8875
3,13,2,0,,,,0.46128333,0.0,0.0,0.0,166.59166
3,14,2,0,,,,0.3477,0.0,0.0,0.0,210.8375
3,15,2,0,,,,0.31821668,0.0,0.0,0.0,193.47917
3,16,2,0,,,,0.43521667,0.0,0.0,0.0,63.945835
3,17,2,0,,,,1.0441166,0.0,0.0,0.0,40.9625
3,18,2,0,,,,1.397,0.0,0.0,0.0,10.425
3,19,2,0,,,,1.4024167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2450666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.94048333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6462167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.38383332,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38496667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.40858334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39605,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.37038332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.49246666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.38565,0.0,0.0,0.0,17.825
3,8,3,0,,,,0.36665,0.0,0.0,0.0,80.47083
3,9,3,0,,,,0.35625,0.0,0.0,0.0,208.85
3,10,3,0,,,,0.33301666,0.0,0.0,0.0,314.69168
3,11,3,0,,,,0.3425,0.0,0.0,0.0,583.68335
3,12,3,0,,,,0.33146667,0.0,0.0,0.0,600.70416
3,13,3,0,,,,0.36046666,0.0,0.0,0.0,479.62918
3,14,3,0,,,,0.5786,0.0,0.0,0.0,348.0625
3,15,3,0,,,,0.5463,0.0,0.0,0.0,311.84167
3,16,3,0,,,,0.38633335,0.0,0.0,0.0,273.42917
3,17,3,0,,,,0.9887667,0.0,0.0,0.0,249.20416
3,18,3,0,,,,1.7729167,0.0,0.0,0.0,14.85
3,19,3,0,,,,1.4428,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.6919167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4578,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.38198334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35696667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36376667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35353333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.33113334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.33835,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.35566667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.96875,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4404167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.38066667,0.0,0.0,0.0,36.429165
3,8,4,0,,,,0.32561666,0.0,0.0,0.0,96.44583
3,9,4,0,,,,0.35866666,0.0,0.0,0.0,202.225
3,10,4,0,,,,0.31698334,0.0,0.0,0.0,446.52084
3,11,4,0,,,,0.3488,0.0,0.0,0.0,591.38336
3,12,4,0,,,,0.30823332,0.0,0.0,0.0,618.3458
3,13,4,0,,,,0.36725,0.0,0.0,0.0,760.17914
3,14,4,0,,,,0.30628332,0.0,0.0,0.0,698.65
3,15,4,0,,,,0.32065,0.0,0.0,0.0,593.7292
3,16,4,0,,,,0.37831667,0.0,0.0,0.0,458.92084
3,17,4,0,,,,0.6530667,0.0,0.0,0.0,296.97916
3,18,4,0,,,,1.30405,0.0,0.0,0.0,74.7
3,19,4,0,,,,1.2719,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.83515,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.75575,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.4044,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.38821667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.47101668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.44196665,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39495,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34093332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.07245,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.34025,0.0,0.0,0.0,15.320833
3,8,5,0,,,,0.30531666,0.0,0.0,0.0,46.095833
3,9,5,0,,,,0.32565,0.0,0.0,0.0,204.05417
3,10,5,0,,,,0.30486667,0.0,0.0,0.0,407.84167
3,11,5,0,,,,0.29545,0.0,0.0,0.0,565.99585
3,12,5,0,,,,0.29238334,0.0,0.0,0.0,672.2208
3,13,5,0,,,,0.31773335,0.0,0.0,0.0,729.9083
3,14,5,0,,,,0.31396666,0.0,0.0,0.0,732.15
3,15,5,0,,,,0.29436666,0.0,0.0,0.0,674.8125
3,16,5,0,,,,0.34781668,0.0,0.0,0.0,497.4
3,17,5,0,,,,0.7442833,0.0,0.0,0.0,215.11667
3,18,5,0,,,,1.1875334,0.0,0.0,0.0,79.541664
3,19,5,0,,,,1.5587167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.07465,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70593333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.89201665,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39746666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36281666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.378,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36763334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.40051666,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.7582166,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.2247167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3251,0.0,0.0,0.0,51.266666
3,8,6,0,,,,1.2621833,0.0,0.0,0.0,96.23333
3,9,6,0,,,,1.1089,0.0,0.0,0.0,199.8125
3,10,6,0,,,,0.97565,0.0,0.0,0.0,442.6625
3,11,6,0,,,,0.61978334,0.0,0.0,0.0,416.2625
3,12,6,0,,,,0.69561666,0.0,0.0,0.0,388.22083
3,13,6,0,,,,1.2056834,0.0,0.0,0.0,394.075
3,14,6,0,,,,1.5664667,0.0,0.0,0.0,436.23334
3,15,6,0,,,,1.4851,0.0,0.0,0.0,204.17084
3,16,6,0,,,,0.8053833,0.0,0.0,0.0,120.3375
3,17,6,0,,,,0.7859333,0.0,0.0,0.0,43.6125
3,18,6,0,,,,0.81205,0.0,0.0,0.0,9.4375
3,19,6,0,,,,0.71168333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.80275,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.40261668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.40593332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.54768336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.77496666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1222,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1517333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1589833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.16505,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.5254834,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3302833,0.0,0.0,0.0,16.325
3,8,7,0,,,,0.9726667,0.0,0.0,0.0,92.208336
3,9,7,0,,,,0.7866167,0.0,0.0,0.0,176.82083
3,10,7,0,,,,0.86116666,0.0,0.0,0.0,338.62918
3,11,7,0,,,,0.5876167,0.0,0.0,0.0,377.39584
3,12,7,0,,,,0.55878335,0.0,0.0,0.0,374.50418
3,13,7,0,,,,1.0567334,0.0,0.0,0.0,547.29584
3,14,7,0,,,,0.79975,0.0,0.0,0.0,660.3375
3,15,7,0,,,,1.08405,0.0,0.0,0.0,400.49582
3,16,7,0,,,,1.0277166,0.0,0.0,0.0,204.55
3,17,7,0,,,,0.80291665,0.0,0.0,0.0,215.43333
3,18,7,0,,,,1.1897833,0.0,0.0,0.0,59.770832
3,19,7,0,,,,1.3307834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2128834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0095333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6428,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.43815,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.44186667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41496667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45055,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.42426667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40771666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.41193333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.40916666,0.0,0.0,0.0,23.679167
3,8,1,0,,,,0.3994,0.0,0.0,0.0,112.979164
3,9,1,0,,,,0.75685,0.0,0.0,0.0,230.07083
3,10,1,0,,,,0.8243333,0.0,0.0,0.0,291.1125
3,11,1,0,,,,0.81045,0.0,0.0,0.0,501.80417
3,12,1,0,,,,0.5273,0.0,0.0,0.0,677.225
3,13,1,0,,,,0.6094,0.0,0.0,0.0,760.50836
3,14,1,0,,,,0.55836666,0.0,0.0,0.0,677.7292
3,15,1,0,,,,0.58453333,0.0,0.0,0.0,371.94168
3,16,1,0,,,,0.586,0.0,0.0,0.0,332.425
3,17,1,0,,,,0.69663334,0.0,0.0,0.0,319.12918
3,18,1,0,,,,0.66351664,0.0,0.0,0.0,78.433334
3,19,1,0,,,,0.86908334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.98405,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9090833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8323,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.81295,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.49169168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.38713333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36828333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34143335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37471667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.52246666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93427,0.0,0.0,0.0,2.175
3,7,2,0,,,,0.3077,0.0,0.0,0.0,16.6625
3,8,2,0,,,,0.33756667,0.0,0.0,0.0,51.020832
3,9,2,0,,,,0.32606667,0.0,0.0,0.0,224.3375
3,10,2,0,,,,0.2994,0.0,0.0,0.0,437.73334
3,11,2,0,,,,0.28245,0.0,0.0,0.0,605.6583
3,12,2,0,,,,0.29758334,0.0,0.0,0.0,718.94165
3,13,2,0,,,,0.2937,0.0,0.0,0.0,776.73334
3,14,2,0,,,,0.28606668,0.0,0.0,0.0,783.8958
3,15,2,0,,,,0.29024166,0.0,0.0,0.0,738.48334
3,16,2,0,,,,0.41468334,0.0,0.0,0.0,630.225
3,17,2,0,,,,0.57056665,0.0,0.0,0.0,420.41666
3,18,2,0,,,,0.53565,0.0,0.0,0.0,98.97083
3,19,2,0,,,,0.7423667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8200333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.72723335,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.30765,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34553334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3301,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31495,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.32148334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34935,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9740833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33233333,0.0,0.0,0.0,16.75
3,8,3,0,,,,0.3284,0.0,0.0,0.0,52.545834
3,9,3,0,,,,0.30856666,0.0,0.0,0.0,225.15834
3,10,3,0,,,,0.27693334,0.0,0.0,0.0,432.98334
3,11,3,0,,,,0.29146665,0.0,0.0,0.0,597.39166
3,12,3,0,,,,0.28356665,0.0,0.0,0.0,705.60834
3,13,3,0,,,,0.27033332,0.0,0.0,0.0,753.80414
3,14,3,0,,,,0.42166665,0.0,0.0,0.0,755.6875
3,15,3,0,,,,0.32621667,0.0,0.0,0.0,718.8958
3,16,3,0,,,,0.49178332,0.0,0.0,0.0,604.85834
3,17,3,0,,,,1.0135666,0.0,0.0,0.0,410.92917
3,18,3,0,,,,0.6623,0.0,0.0,0.0,94.895836
3,19,3,0,,,,0.66073334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3704,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3272,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78346664,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35538334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36119166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.34786665,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37086666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36385,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62043333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.4416,0.0,0.0,0.0,18.254168
3,8,4,0,,,,0.4321,0.0,0.0,0.0,55.658333
3,9,4,0,,,,0.39665,0.0,0.0,0.0,226.25
3,10,4,0,,,,0.38711667,0.0,0.0,0.0,424.25
3,11,4,0,,,,0.39438334,0.0,0.0,0.0,581.6375
3,12,4,0,,,,0.3858,0.0,0.0,0.0,702.0917
3,13,4,0,,,,0.38176668,0.0,0.0,0.0,767.25836
3,14,4,0,,,,0.4026,0.0,0.0,0.0,786.0333
3,15,4,0,,,,0.39606667,0.0,0.0,0.0,714.7875
3,16,4,0,,,,0.47973335,0.0,0.0,0.0,479.72083
3,17,4,0,,,,0.6615833,0.0,0.0,0.0,138.3375
3,18,4,0,,,,0.8422833,0.0,0.0,0.0,15.129167
3,19,4,0,,,,0.71005,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8383833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.78508335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.5478333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3601,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.355675,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.32425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36151665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.36358333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.32916668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4057,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.44776666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31775,0.0,0.0,0.0,23.475
3,8,5,0,,,,0.3216,0.0,0.0,0.0,64.26667
3,9,5,0,,,,0.31771666,0.0,0.0,0.0,238.725
3,10,5,0,,,,0.28975,0.0,0.0,0.0,442.75
3,11,5,0,,,,0.29393333,0.0,0.0,0.0,604.75415
3,12,5,0,,,,0.29771668,0.0,0.0,0.0,712.57086
3,13,5,0,,,,0.29121667,0.0,0.0,0.0,768.6625
3,14,5,0,,,,0.33521667,0.0,0.0,0.0,771.1583
3,15,5,0,,,,0.63095,0.0,0.0,0.0,726.2167
3,16,5,0,,,,0.33768332,0.0,0.0,0.0,619.5292
3,17,5,0,,,,0.45435,0.0,0.0,0.0,404.27084
3,18,5,0,,,,0.69435,0.0,0.0,0.0,91.025
3,19,5,0,,,,0.6871333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52028334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.50366664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.4083,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46986666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.40893334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38695,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.407,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37436667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.40948334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35516667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.35708332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.36168334,0.0,0.0,0.0,18.483334
4,8,6,0,,,,1.0351,0.0,0.0,0.0,57.3
4,9,6,0,,,,0.71101665,0.0,0.0,0.0,235.69583
4,10,6,0,,,,0.55688334,0.0,0.0,0.0,440.15417
4,11,6,0,,,,0.4463,0.0,0.0,0.0,600.42084
4,12,6,0,,,,0.36775833,0.0,0.0,0.0,704.8354
4,13,6,0,,,,0.45743334,0.0,0.0,0.0,765.30835
4,14,6,0,,,,0.8469333,0.0,0.0,0.0,764.2292
4,15,6,0,,,,0.48498333,0.0,0.0,0.0,726.48334
4,16,6,0,,,,0.48893332,0.0,0.0,0.0,626.175
4,17,6,0,,,,0.53945,0.0,0.0,0.0,418.17084
4,18,6,0,,,,1.0678667,0.0,0.0,0.0,99.575
4,19,6,0,,,,1.134,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.97823334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.4854,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.443,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3602,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38576666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3694,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.36266667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3777,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.35736668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37386668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.34871668,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.44078332,0.0,0.0,0.0,20.6875
4,8,7,0,,,,0.6527,0.0,0.0,0.0,61.325
4,9,7,0,,,,0.6042,0.0,0.0,0.0,236.93333
4,10,7,0,,,,1.0489167,0.0,0.0,0.0,436.45834
4,11,7,0,,,,0.83211666,0.0,0.0,0.0,587.17914
4,12,7,0,,,,0.7803,0.0,0.0,0.0,687.825
4,13,7,0,,,,0.36221668,0.0,0.0,0.0,747.26666
4,14,7,0,,,,0.61363333,0.0,0.0,0.0,767.7125
4,15,7,0,,,,0.75696665,0.0,0.0,0.0,711.3125
4,16,7,0,,,,0.65491664,0.0,0.0,0.0,616.175
4,17,7,0,,,,0.92721665,0.0,0.0,0.0,397.675
4,18,7,0,,,,0.9598167,0.0,0.0,0.0,92.166664
4,19,7,0,,,,0.55308336,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.90045,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85218334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.47836667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44793335,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.4506,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.44011667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.40328333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37639168,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9044333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1271666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.3973,0.0,0.0,0.0,24.9
4,8,1,0,,,,0.35173333,0.0,0.0,0.0,70.4875
4,9,1,0,,,,0.34555,0.0,0.0,0.0,248.02916
4,10,1,0,,,,0.34541667,0.0,0.0,0.0,450.8625
4,11,1,0,,,,0.32496667,0.0,0.0,0.0,607.36664
4,12,1,0,,,,0.32331666,0.0,0.0,0.0,704.17084
4,13,1,0,,,,0.32695,0.0,0.0,0.0,752.975
4,14,1,0,,,,0.28555,0.0,0.0,0.0,758.7625
4,15,1,0,,,,0.30068332,0.0,0.0,0.0,697.98334
4,16,1,0,,,,0.28841665,0.0,0.0,0.0,555.7292
4,17,1,0,,,,0.36218333,0.0,0.0,0.0,373.80832
4,18,1,0,,,,0.5265333,0.0,0.0,0.0,88.791664
4,19,1,0,,,,0.5879,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.39155,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8286333,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5344,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.38236666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.40418333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40051666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39471668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3497,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.36625,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5679167,0.0,0.0,0.0,0.21666667
4,7,2,0,,,,0.31541666,0.0,0.0,0.0,31.754168
4,8,2,0,,,,0.33586666,0.0,0.0,0.0,75.675
4,9,2,0,,,,0.31506667,0.0,0.0,0.0,249.72084
4,10,2,0,,,,0.29385,0.0,0.0,0.0,440.40833
4,11,2,0,,,,0.31275,0.0,0.0,0.0,589.00836
4,12,2,0,,,,0.30088332,0.0,0.0,0.0,677.425
4,13,2,0,,,,0.43396667,0.0,0.0,0.0,740.1042
4,14,2,0,,,,0.33495,0.0,0.0,0.0,741.8958
4,15,2,0,,,,0.31348333,0.0,0.0,0.0,690.0208
4,16,2,0,,,,0.31791666,0.0,0.0,0.0,573.0
4,17,2,0,,,,0.5981333,0.0,0.0,0.0,276.29166
4,18,2,0,,,,0.9094,0.0,0.0,0.0,71.3625
4,19,2,0,,,,0.7956833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.9021,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6868,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41093335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.39096665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39290833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.36753333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40505,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.39823332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.56273335,0.0,0.0,0.0,1.9875
4,7,3,0,,,,0.37551665,0.0,0.0,0.0,55.883335
4,8,3,0,,,,0.3287,0.0,0.0,0.0,97.825
4,9,3,0,,,,0.3257,0.0,0.0,0.0,257.4625
4,10,3,0,,,,0.27818334,0.0,0.0,0.0,434.95
4,11,3,0,,,,0.32223332,0.0,0.0,0.0,588.475
4,12,3,0,,,,0.2921,0.0,0.0,0.0,668.5917
4,13,3,0,,,,0.31231666,0.0,0.0,0.0,734.39166
4,14,3,0,,,,0.41273335,0.0,0.0,0.0,742.9792
4,15,3,0,,,,0.4874,0.0,0.0,0.0,691.5958
4,16,3,0,,,,0.30605,0.0,0.0,0.0,583.92084
4,17,3,0,,,,0.45051667,0.0,0.0,0.0,394.74582
4,18,3,0,,,,0.49291667,0.0,0.0,0.0,93.729164
4,19,3,0,,,,0.66315,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.2077,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2168167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.91536665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37633333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.35041666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3331,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.33055,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.34443334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5815667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.9254,0.0,0.0,0.0,6.054167
4,7,4,0,,,,0.42276666,0.0,0.0,0.0,68.8125
4,8,4,0,,,,0.44475,0.0,0.0,0.0,140.94167
4,9,4,0,,,,0.4057,0.0,0.0,0.0,270.75833
4,10,4,0,,,,0.40005,0.0,0.0,0.0,494.3
4,11,4,0,,,,0.395175,0.0,0.0,0.0,587.85626
4,12,4,0,,,,0.3932,0.0,0.0,0.0,735.9375
4,13,4,0,,,,0.42285,0.0,0.0,0.0,809.55414
4,14,4,0,,,,1.2881167,0.0,0.0,0.0,719.8458
4,15,4,0,,,,0.36053333,0.0,0.0,0.0,545.11664
4,16,4,0,,,,1.2536,0.0,0.0,0.0,250.7
4,17,4,0,,,,0.59898335,0.0,0.0,0.0,178.22084
4,18,4,0,,,,1.3839667,0.0,0.0,0.0,109.15833
4,19,4,0,,,,2.8452168,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.4089833,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2339333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.76236665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3969,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34184167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.36036667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38198334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38761666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5265167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.67181665,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.32771668,0.0,0.0,0.0,29.566668
4,8,5,0,,,,0.3519,0.0,0.0,0.0,99.120834
4,9,5,0,,,,0.3318,0.0,0.0,0.0,273.58334
4,10,5,0,,,,0.3135,0.0,0.0,0.0,441.33334
4,11,5,0,,,,0.2939,0.0,0.0,0.0,586.7708
4,12,5,0,,,,0.2986,0.0,0.0,0.0,705.1125
4,13,5,0,,,,0.3115,0.0,0.0,0.0,717.9083
4,14,5,0,,,,0.32088333,0.0,0.0,0.0,734.0292
4,15,5,0,,,,0.7621833,0.0,0.0,0.0,716.1375
4,16,5,0,,,,0.30531666,0.0,0.0,0.0,513.12915
4,17,5,0,,,,0.34588334,0.0,0.0,0.0,268.83334
4,18,5,0,,,,0.34768334,0.0,0.0,0.0,88.004166
4,19,5,0,,,,0.33498332,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32626668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3454,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34183332,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.32489166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32836667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35265,0.0,0.0,0.0,0.0
