month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,3,6,0,,,,0.34035,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32566667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32496667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34901667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.3197,0.0,0.0,0.0,16.0125
4,8,6,0,,,,0.3325,0.0,0.0,0.0,56.333332
4,9,6,0,,,,0.33048335,0.0,0.0,0.0,95.8875
4,10,6,0,,,,0.32366666,0.0,0.0,0.0,246.39583
4,11,6,0,,,,0.30828333,0.0,0.0,0.0,201.85
4,12,6,0,,,,0.27261665,0.0,0.0,0.0,500.54584
4,13,6,0,,,,0.21071666,0.0,0.0,0.0,681.75415
4,14,6,0,,,,0.18698333,0.0,0.0,0.0,650.3417
4,15,6,0,,,,0.5581667,0.0,0.0,0.0,336.44583
4,16,6,0,,,,0.24331667,0.0,0.0,0.0,115.9375
4,17,6,0,,,,0.23496667,0.0,0.0,0.0,88.625
4,18,6,0,,,,0.21983333,0.0,0.0,0.0,38.091667
4,19,6,0,,,,0.23428333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.24733333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.22933333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.22153333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.25053334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.24586667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.22236666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.23866667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25495,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22083333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21906666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24131666,0.0,0.0,0.0,3.5833333
4,7,7,0,,,,0.20205,0.0,0.0,0.0,62.2875
4,8,7,0,,,,0.22863333,0.0,0.0,0.0,153.06667
4,9,7,0,,,,0.33708334,0.0,0.0,0.0,289.825
4,10,7,0,,,,0.21251667,0.0,0.0,0.0,389.65833
4,11,7,0,,,,0.20156667,0.0,0.0,0.0,441.64166
4,12,7,0,,,,0.17301667,0.0,0.0,0.0,582.0625
4,13,7,0,,,,0.20208333,0.0,0.0,0.0,691.0
4,14,7,0,,,,0.18645,0.0,0.0,0.0,712.6667
4,15,7,0,,,,0.17421667,0.0,0.0,0.0,749.76666
4,16,7,0,,,,0.7431667,0.0,0.0,0.0,631.5333
4,17,7,0,,,,0.53265,0.0,0.0,0.0,438.20416
4,18,7,0,,,,0.44043332,0.0,0.0,0.0,117.7625
4,19,7,0,,,,0.54156667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.8875833,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.7775,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6322333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.31021667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30391666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.29808334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30485,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32095,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5502333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6583833,0.0,0.0,0.0,1.4666667
4,7,1,0,,,,0.22123334,0.0,0.0,0.0,30.116667
4,8,1,0,,,,0.22706667,0.0,0.0,0.0,88.34583
4,9,1,0,,,,0.2228,0.0,0.0,0.0,282.1875
4,10,1,0,,,,0.20146666,0.0,0.0,0.0,478.90833
4,11,1,0,,,,0.20088333,0.0,0.0,0.0,607.6542
4,12,1,0,,,,0.20525,0.0,0.0,0.0,711.18335
4,13,1,0,,,,0.19035,0.0,0.0,0.0,770.5292
4,14,1,0,,,,0.2145,0.0,0.0,0.0,787.3542
4,15,1,0,,,,0.20388333,0.0,0.0,0.0,743.20416
4,16,1,0,,,,0.20393333,0.0,0.0,0.0,635.15
4,17,1,0,,,,0.5452333,0.0,0.0,0.0,432.49167
4,18,1,0,,,,0.60576665,0.0,0.0,0.0,114.775
4,19,1,0,,,,0.76168334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9124,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.77933335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.47085,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.32641667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.31438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.31658334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.31455,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2877,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29853332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34278333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8581667,0.0,0.0,0.0,0.2125
4,7,2,0,,,,0.22813334,0.0,0.0,0.0,36.795834
4,8,2,0,,,,0.2411,0.0,0.0,0.0,98.9625
4,9,2,0,,,,0.20601666,0.0,0.0,0.0,278.54584
4,10,2,0,,,,0.23001666,0.0,0.0,0.0,457.525
4,11,2,0,,,,0.20431666,0.0,0.0,0.0,587.74585
4,12,2,0,,,,0.1861,0.0,0.0,0.0,703.7875
4,13,2,0,,,,0.19365,0.0,0.0,0.0,685.55
4,14,2,0,,,,0.35073334,0.0,0.0,0.0,604.2833
4,15,2,0,,,,0.22666667,0.0,0.0,0.0,717.00836
4,16,2,0,,,,0.2143,0.0,0.0,0.0,602.4375
4,17,2,0,,,,0.69876665,0.0,0.0,0.0,393.0125
4,18,2,0,,,,0.73895,0.0,0.0,0.0,103.07083
4,19,2,0,,,,0.9126667,0.0,0.0,0.0,1.3
4,20,2,0,,,,1.0985167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.952,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.36195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.37225,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.35118333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3517,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32795,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.37265,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53275,0.0,0.0,0.0,1.9958333
4,7,3,0,,,,0.35275,0.0,0.0,0.0,29.175
4,8,3,0,,,,0.33268332,0.0,0.0,0.0,88.583336
4,9,3,0,,,,0.3316,0.0,0.0,0.0,281.89584
4,10,3,0,,,,0.33131668,0.0,0.0,0.0,475.3
4,11,3,0,,,,0.31383333,0.0,0.0,0.0,623.15
4,12,3,0,,,,0.3065,0.0,0.0,0.0,720.37085
4,13,3,0,,,,0.34493333,0.0,0.0,0.0,778.2917
4,14,3,0,,,,0.33823332,0.0,0.0,0.0,792.48334
4,15,3,0,,,,0.35206667,0.0,0.0,0.0,742.8958
4,16,3,0,,,,0.32358333,0.0,0.0,0.0,618.5958
4,17,3,0,,,,0.80681664,0.0,0.0,0.0,423.475
4,18,3,0,,,,1.0006334,0.0,0.0,0.0,125.07083
4,19,3,0,,,,1.1852,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.3510666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.738,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.3794,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.37175,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3774,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37538335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37946665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.36793333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.40716666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5515,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.06155,0.0,0.0,0.0,0.93333334
4,7,4,0,,,,0.40043333,0.0,0.0,0.0,71.175
4,8,4,0,,,,0.34761667,0.0,0.0,0.0,150.20416
4,9,4,0,,,,0.32606667,0.0,0.0,0.0,282.0625
4,10,4,0,,,,0.33413333,0.0,0.0,0.0,223.13333
4,11,4,0,,,,0.34983334,0.0,0.0,0.0,164.3875
4,12,4,0,,,,0.33633333,0.0,0.0,0.0,207.54167
4,13,4,0,,,,0.3252,0.0,0.0,0.0,499.63333
4,14,4,0,,,,0.29903334,0.0,0.0,0.0,747.5917
4,15,4,0,,,,0.31776667,0.0,0.0,0.0,537.9167
4,16,4,0,,,,0.34673333,0.0,0.0,0.0,216.63333
4,17,4,0,,,,0.49798334,0.0,0.0,0.0,89.941666
4,18,4,0,,,,0.33708334,0.0,0.0,0.0,13.066667
4,19,4,0,,,,0.39675,0.0,0.0,0.0,0.0
4,20,4,0,,,,3.0006666,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8953167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3107,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.74668336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.368,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38216665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3762,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.42066666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47148332,0.0,0.0,0.0,3.3833334
4,7,5,0,,,,0.33221668,0.0,0.0,0.0,30.208334
4,8,5,0,,,,0.48603332,0.0,0.0,0.0,95.65417
4,9,5,0,,,,1.1098833,0.0,0.0,0.0,283.575
4,10,5,0,,,,0.7039,0.0,0.0,0.0,489.44168
4,11,5,0,,,,0.38886666,0.0,0.0,0.0,641.14166
4,12,5,0,,,,0.5733333,0.0,0.0,0.0,747.49585
4,13,5,0,,,,0.37433332,0.0,0.0,0.0,797.875
4,14,5,0,,,,0.7432333,0.0,0.0,0.0,801.17084
4,15,5,0,,,,0.47038335,0.0,0.0,0.0,751.07916
4,16,5,0,,,,0.3886,0.0,0.0,0.0,637.225
4,17,5,0,,,,0.4086125,0.0,0.0,0.0,432.0146
4,18,5,0,,,,0.3943,0.0,0.0,0.0,128.0625
4,19,5,0,,,,0.3335,0.0,0.0,0.0,0.69166666
4,20,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.3421,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34466666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33545834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3568,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.34876665,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3496,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33345,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.33708334,0.0,0.0,0.0,2.5125
4,7,6,0,,,,0.34241667,0.0,0.0,0.0,31.366667
4,8,6,0,,,,0.34668332,0.0,0.0,0.0,99.51667
4,9,6,0,,,,0.32841668,0.0,0.0,0.0,294.97083
4,10,6,0,,,,0.3024,0.0,0.0,0.0,485.90833
4,11,6,0,,,,0.32803333,0.0,0.0,0.0,630.50415
4,12,6,0,,,,0.31056666,0.0,0.0,0.0,724.57086
4,13,6,0,,,,0.32865,0.0,0.0,0.0,778.73334
4,14,6,0,,,,0.67285,0.0,0.0,0.0,787.875
4,15,6,0,,,,0.33311668,0.0,0.0,0.0,734.1
4,16,6,0,,,,0.32905,0.0,0.0,0.0,627.3625
4,17,6,0,,,,0.34971666,0.0,0.0,0.0,441.025
4,18,6,0,,,,0.36375,0.0,0.0,0.0,135.24167
4,19,6,0,,,,0.36343333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.33201668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.34061667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33871666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.33534166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34726667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33105,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35751668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.35703334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3252,0.0,0.0,0.0,10.2375
4,7,7,0,,,,0.34638333,0.0,0.0,0.0,70.3375
4,8,7,0,,,,0.34775832,0.0,0.0,0.0,157.41458
4,9,7,0,,,,0.33028334,0.0,0.0,0.0,300.8229
4,10,7,0,,,,0.31726667,0.0,0.0,0.0,455.29166
4,11,7,0,,,,0.36276665,0.0,0.0,0.0,636.39374
4,12,7,0,,,,0.31158334,0.0,0.0,0.0,735.00415
4,13,7,0,,,,0.31891668,0.0,0.0,0.0,787.7375
4,14,7,0,,,,0.38154167,0.0,0.0,0.0,771.37085
4,15,7,0,,,,0.3485,0.0,0.0,0.0,753.26666
4,16,7,0,,,,0.80013335,0.0,0.0,0.0,612.50836
4,17,7,0,,,,0.73546666,0.0,0.0,0.0,352.71667
4,18,7,0,,,,0.6677667,0.0,0.0,0.0,143.56667
4,19,7,0,,,,0.93163335,0.0,0.0,0.0,0.48333332
4,20,7,0,,,,0.91611665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.44716668,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.37376666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.37485832,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.38473332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.38155,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3783,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3998,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5390667,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2292833,0.0,0.0,0.0,12.4125
4,7,1,0,,,,0.49741668,0.0,0.0,0.0,51.908333
4,8,1,0,,,,0.34453332,0.0,0.0,0.0,115.308334
4,9,1,0,,,,0.32385,0.0,0.0,0.0,301.38333
4,10,1,0,,,,0.3183,0.0,0.0,0.0,477.90417
4,11,1,0,,,,0.314,0.0,0.0,0.0,635.8
4,12,1,0,,,,0.30698332,0.0,0.0,0.0,677.3958
4,13,1,0,,,,0.31195,0.0,0.0,0.0,806.7708
4,14,1,0,,,,0.33078334,0.0,0.0,0.0,680.125
4,15,1,0,,,,0.31635,0.0,0.0,0.0,724.5958
4,16,1,0,,,,0.4459,0.0,0.0,0.0,624.85
4,17,1,0,,,,0.5122167,0.0,0.0,0.0,344.82083
4,18,1,0,,,,0.7287,0.0,0.0,0.0,115.6125
4,19,1,0,,,,0.97366667,0.0,0.0,0.0,0.22083333
4,20,1,0,,,,0.83701664,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.4261,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4342,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40976667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.42744166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.4143,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.43083334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.409,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41681665,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.44408333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.65751666,0.0,0.0,0.0,4.204167
4,7,2,0,,,,0.35996667,0.0,0.0,0.0,39.554165
4,8,2,0,,,,0.33565,0.0,0.0,0.0,66.89167
4,9,2,0,,,,0.36871666,0.0,0.0,0.0,84.30417
4,10,2,0,,,,0.32971665,0.0,0.0,0.0,236.09166
4,11,2,0,,,,0.33608332,0.0,0.0,0.0,284.08334
4,12,2,0,,,,0.34785,0.0,0.0,0.0,507.3125
4,13,2,0,,,,0.33925,0.0,0.0,0.0,761.70416
4,14,2,0,,,,0.3492,0.0,0.0,0.0,518.4667
4,15,2,0,,,,0.36475,0.0,0.0,0.0,347.64584
4,16,2,0,,,,0.6397,0.0,0.0,0.0,141.74583
4,17,2,0,,,,0.51345,0.0,0.0,0.0,64.00833
4,18,2,0,,,,0.7373,0.0,0.0,0.0,27.316668
4,19,2,0,,,,0.7762833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.2955667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.99625,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5528167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.42681667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.42743334,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.40966666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.42926666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4204,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.95888335,0.0,0.0,0.0,7.4375
4,7,3,0,,,,0.79995,0.0,0.0,0.0,37.4375
4,8,3,0,,,,0.5725833,0.0,0.0,0.0,112.34167
4,9,3,0,,,,0.5589667,0.0,0.0,0.0,309.74167
4,10,3,0,,,,0.54941666,0.0,0.0,0.0,498.71667
4,11,3,0,,,,0.5589333,0.0,0.0,0.0,639.87085
4,12,3,0,,,,0.5538833,0.0,0.0,0.0,745.17084
4,13,3,0,,,,0.59966666,0.0,0.0,0.0,795.50836
4,14,3,0,,,,0.59485,0.0,0.0,0.0,793.2125
4,15,3,0,,,,0.5926833,0.0,0.0,0.0,741.925
4,16,3,0,,,,0.47531667,0.0,0.0,0.0,622.7875
4,17,3,0,,,,0.51491666,0.0,0.0,0.0,421.79584
4,18,3,0,,,,0.8118333,0.0,0.0,0.0,127.854164
4,19,3,0,,,,0.7172667,0.0,0.0,0.0,1.3208333
4,20,3,0,,,,2.2847667,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8674833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.5631,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.43371665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.41661668,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38973334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.39785,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37556666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39185,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.59073335,0.0,0.0,0.0,4.9
4,7,4,0,,,,0.35373333,0.0,0.0,0.0,31.595833
4,8,4,0,,,,0.35151666,0.0,0.0,0.0,110.28333
4,9,4,0,,,,0.34263334,0.0,0.0,0.0,307.875
4,10,4,0,,,,0.31538334,0.0,0.0,0.0,493.48334
4,11,4,0,,,,0.34255,0.0,0.0,0.0,633.7167
4,12,4,0,,,,0.30283332,0.0,0.0,0.0,741.74585
4,13,4,0,,,,0.3224,0.0,0.0,0.0,793.74164
4,14,4,0,,,,0.31301665,0.0,0.0,0.0,783.85834
4,15,4,0,,,,0.26851666,0.0,0.0,0.0,735.12085
4,16,4,0,,,,0.3081,0.0,0.0,0.0,625.80835
4,17,4,0,,,,0.28901666,0.0,0.0,0.0,441.7
4,18,4,0,,,,0.39008334,0.0,0.0,0.0,146.41667
4,19,4,0,,,,0.5004,0.0,0.0,0.0,1.4208333
4,20,4,0,,,,0.82733333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.47316667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.40525,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.40513334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39876667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4164,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.55156666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.6616833,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7107667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71856666,0.0,0.0,0.0,4.8625
4,7,5,0,,,,0.34596667,0.0,0.0,0.0,30.404167
4,8,5,0,,,,0.3309,0.0,0.0,0.0,112.71667
4,9,5,0,,,,0.33728334,0.0,0.0,0.0,312.74582
4,10,5,0,,,,0.30828333,0.0,0.0,0.0,510.37082
4,11,5,0,,,,0.33485,0.0,0.0,0.0,658.4167
4,12,5,0,,,,0.31851667,0.0,0.0,0.0,755.43335
4,13,5,0,,,,0.3124,0.0,0.0,0.0,800.6667
4,14,5,0,,,,0.28,0.0,0.0,0.0,787.7833
4,15,5,0,,,,0.30931666,0.0,0.0,0.0,727.7208
4,16,5,0,,,,0.40135,0.0,0.0,0.0,624.45416
4,17,5,0,,,,0.61436665,0.0,0.0,0.0,439.27084
4,18,5,0,,,,0.73581666,0.0,0.0,0.0,149.47084
4,19,5,0,,,,0.6837,0.0,0.0,0.0,1.525
4,20,5,0,,,,2.60425,0.0,0.0,0.0,0.0
4,21,5,0,,,,3.3940833,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1552,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1669,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.92354167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.9511667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.40268335,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.1227,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4112,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.4704,0.0,0.0,0.0,10.627778
4,7,6,0,,,,1.22675,0.0,0.0,0.0,35.229168
4,8,6,0,,,,0.85031664,0.0,0.0,0.0,130.48334
4,9,6,0,,,,0.6932333,0.0,0.0,0.0,290.0
4,10,6,0,,,,1.0352334,0.0,0.0,0.0,478.54166
4,11,6,0,,,,1.4171,0.0,0.0,0.0,617.0958
4,12,6,0,,,,1.6906166,0.0,0.0,0.0,698.88336
4,13,6,0,,,,1.8953,0.0,0.0,0.0,766.0375
4,14,6,0,,,,1.3899167,0.0,0.0,0.0,773.8333
4,15,6,0,,,,1.63265,0.0,0.0,0.0,728.8375
4,16,6,0,,,,3.1568334,0.0,0.0,0.0,629.0
4,17,6,0,,,,0.7578833,0.0,0.0,0.0,437.06668
4,18,6,0,,,,0.7755,0.0,0.0,0.0,140.60834
4,19,6,0,,,,0.78585,0.0,0.0,0.0,0.21666667
4,20,6,0,,,,0.70485,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.3477,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.62673336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.31181666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31398332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30528334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30068332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34548333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34155,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.34968334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.33955,0.0,0.0,0.0,7.125
4,7,7,0,,,,0.34628335,0.0,0.0,0.0,32.033333
4,8,7,0,,,,0.34695,0.0,0.0,0.0,121.5625
4,9,7,0,,,,0.3868,0.0,0.0,0.0,310.32916
4,10,7,0,,,,0.38468334,0.0,0.0,0.0,490.89166
4,11,7,0,,,,0.91715,0.0,0.0,0.0,635.1875
4,12,7,0,,,,1.9027667,0.0,0.0,0.0,735.63336
4,13,7,0,,,,1.5506166,0.0,0.0,0.0,797.0833
4,14,7,0,,,,1.7067167,0.0,0.0,0.0,800.2167
4,15,7,0,,,,0.92621666,0.0,0.0,0.0,739.68335
4,16,7,0,,,,0.31888333,0.0,0.0,0.0,608.51666
4,17,7,0,,,,0.39011666,0.0,0.0,0.0,434.40833
4,18,7,0,,,,0.68726665,0.0,0.0,0.0,144.97917
4,19,7,0,,,,0.5696333,0.0,0.0,0.0,3.5125
4,20,7,0,,,,0.522475,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.52273333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4354,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.4147,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.41184166,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.1001,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0271,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.47556666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.94303334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.42198333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43743333,0.0,0.0,0.0,0.425
4,7,1,0,,,,0.86261666,0.0,0.0,0.0,40.808334
4,8,1,0,,,,0.77211666,0.0,0.0,0.0,44.916668
4,9,1,0,,,,0.66081667,0.0,0.0,0.0,153.1125
4,10,1,0,,,,0.9780667,0.0,0.0,0.0,271.175
4,11,1,0,,,,0.82101667,0.0,0.0,0.0,278.99167
4,12,1,0,,,,0.48311666,0.0,0.0,0.0,266.275
4,13,1,0,,,,0.4015,0.0,0.0,0.0,330.85
4,14,1,0,,,,0.37961668,0.0,0.0,0.0,331.96667
4,15,1,0,,,,0.5006,0.0,0.0,0.0,237.37083
4,16,1,0,,,,0.56161666,0.0,0.0,0.0,97.99167
4,17,1,0,,,,1.0468,0.0,0.0,0.0,92.479164
4,18,1,0,,,,1.2085167,0.0,0.0,0.0,46.183334
4,19,1,0,,,,1.3096167,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.6615,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82156664,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.46705,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.43593332,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.423575,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42541668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40911666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.38365,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.40625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45883334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90335,0.0,0.0,0.0,10.420834
4,7,2,0,,,,0.35083333,0.0,0.0,0.0,78.80417
4,8,2,0,,,,0.34636667,0.0,0.0,0.0,143.4375
4,9,2,0,,,,0.32315,0.0,0.0,0.0,293.54584
4,10,2,0,,,,0.3337,0.0,0.0,0.0,377.80417
4,11,2,0,,,,0.31333333,0.0,0.0,0.0,600.1625
4,12,2,0,,,,0.35638332,0.0,0.0,0.0,465.05
4,13,2,0,,,,0.33693334,0.0,0.0,0.0,510.98334
4,14,2,0,,,,0.32418334,0.0,0.0,0.0,614.8417
4,15,2,0,,,,0.34146667,0.0,0.0,0.0,553.55
4,16,2,0,,,,0.71993333,0.0,0.0,0.0,507.5625
4,17,2,0,,,,0.96005,0.0,0.0,0.0,295.775
4,18,2,0,,,,1.0495334,0.0,0.0,0.0,117.5875
4,19,2,0,,,,0.51991665,0.0,0.0,0.0,3.3708334
4,20,2,0,,,,0.8462833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.84431666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.47773334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.38793334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.383675,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39313334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38016668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40008333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.42683333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53218335,0.0,0.0,0.0,13.991667
4,7,3,0,,,,0.34298334,0.0,0.0,0.0,76.875
4,8,3,0,,,,0.34051666,0.0,0.0,0.0,152.0625
4,9,3,0,,,,0.32936665,0.0,0.0,0.0,235.1875
4,10,3,0,,,,0.32728332,0.0,0.0,0.0,341.42084
4,11,3,0,,,,0.31878334,0.0,0.0,0.0,544.5417
4,12,3,0,,,,0.38926667,0.0,0.0,0.0,688.4167
4,13,3,0,,,,0.41236666,0.0,0.0,0.0,763.0875
4,14,3,0,,,,0.35096666,0.0,0.0,0.0,448.325
4,15,3,0,,,,0.35413334,0.0,0.0,0.0,450.28333
4,16,3,0,,,,0.3765,0.0,0.0,0.0,234.75417
4,17,3,0,,,,0.46831667,0.0,0.0,0.0,85.208336
4,18,3,0,,,,0.6586,0.0,0.0,0.0,84.26667
4,19,3,0,,,,0.93406665,0.0,0.0,0.0,8.166667
4,20,3,0,,,,0.90805,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8779167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.63126665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.44171667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39641666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42105,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40945,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.40163332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3515,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5452833,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.01315,0.0,0.0,0.0,10.841666
4,7,4,0,,,,0.39933333,0.0,0.0,0.0,50.329166
4,8,4,0,,,,0.34558332,0.0,0.0,0.0,141.55833
4,9,4,0,,,,0.33258334,0.0,0.0,0.0,316.21667
4,10,4,0,,,,0.32535,0.0,0.0,0.0,463.50833
4,11,4,0,,,,0.33776668,0.0,0.0,0.0,608.32916
4,12,4,0,,,,0.35876667,0.0,0.0,0.0,652.8
4,13,4,0,,,,0.34085,0.0,0.0,0.0,639.3125
4,14,4,0,,,,0.34925,0.0,0.0,0.0,605.19165
4,15,4,0,,,,0.35226667,0.0,0.0,0.0,356.00833
4,16,4,0,,,,0.357,0.0,0.0,0.0,582.6
4,17,4,0,,,,0.6002,0.0,0.0,0.0,388.33334
4,18,4,0,,,,0.71711665,0.0,0.0,0.0,83.6375
4,19,4,0,,,,0.99618334,0.0,0.0,0.0,1.2708334
4,20,4,0,,,,1.1745334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.84875,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5108167,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.41615,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42259166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39108333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38855,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3459,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.38933334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47581667,0.0,0.0,0.0,10.791667
4,7,5,0,,,,0.35903335,0.0,0.0,0.0,56.495834
4,8,5,0,,,,0.34688333,0.0,0.0,0.0,137.7125
4,9,5,0,,,,0.35403332,0.0,0.0,0.0,327.87918
4,10,5,0,,,,0.33378333,0.0,0.0,0.0,518.92914
4,11,5,0,,,,0.31168333,0.0,0.0,0.0,662.5333
4,12,5,0,,,,0.3336,0.0,0.0,0.0,760.6458
4,13,5,0,,,,0.32551667,0.0,0.0,0.0,794.70416
4,14,5,0,,,,0.2945,0.0,0.0,0.0,783.7208
4,15,5,0,,,,0.27368334,0.0,0.0,0.0,716.5
4,16,5,0,,,,0.30386665,0.0,0.0,0.0,617.55
4,17,5,0,,,,0.5268833,0.0,0.0,0.0,427.68332
4,18,5,0,,,,0.8012,0.0,0.0,0.0,180.09166
4,19,5,0,,,,0.61595,0.0,0.0,0.0,3.05
4,20,5,0,,,,0.57416666,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.43476668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35046667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.491125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38918334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3913,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.39255,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.38841668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.38023335,0.0,0.0,0.0,6.5375
4,7,6,0,,,,0.5330667,0.0,0.0,0.0,29.841667
4,8,6,0,,,,0.66796666,0.0,0.0,0.0,137.95416
4,9,6,0,,,,2.8755834,0.0,0.0,0.0,344.60416
4,10,6,0,,,,1.1503167,0.0,0.0,0.0,538.5417
4,11,6,0,,,,1.27655,0.0,0.0,0.0,682.975
4,12,6,0,,,,0.89498335,0.0,0.0,0.0,781.87085
4,13,6,0,,,,0.6393167,0.0,0.0,0.0,831.00415
4,14,6,0,,,,0.8127,0.0,0.0,0.0,836.04584
4,15,6,0,,,,0.5328,0.0,0.0,0.0,785.81665
4,16,6,0,,,,0.49281666,0.0,0.0,0.0,681.8417
4,17,6,0,,,,0.54088336,0.0,0.0,0.0,509.225
4,18,6,0,,,,0.40248334,0.0,0.0,0.0,221.8375
4,19,6,0,,,,0.5708167,0.0,0.0,0.0,3.9458334
4,20,6,0,,,,0.8219333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1185833,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0872,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38788334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39980835,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39911667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38425,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.40895,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37448335,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.1523833,0.0,0.0,0.0,6.95
4,7,7,0,,,,2.7986,0.0,0.0,0.0,30.645834
4,8,7,0,,,,0.77125,0.0,0.0,0.0,138.7
4,9,7,0,,,,0.55771667,0.0,0.0,0.0,335.79166
4,10,7,0,,,,0.44155,0.0,0.0,0.0,520.1458
4,11,7,0,,,,0.39746666,0.0,0.0,0.0,653.17084
4,12,7,0,,,,0.50105,0.0,0.0,0.0,747.5208
4,13,7,0,,,,2.0892668,0.0,0.0,0.0,801.1667
4,14,7,0,,,,1.3823167,0.0,0.0,0.0,804.74164
4,15,7,0,,,,1.0985667,0.0,0.0,0.0,760.5292
4,16,7,0,,,,1.2926,0.0,0.0,0.0,664.7708
4,17,7,0,,,,0.6225333,0.0,0.0,0.0,492.25418
4,18,7,0,,,,0.5963,0.0,0.0,0.0,207.225
4,19,7,0,,,,2.6128166,0.0,0.0,0.0,3.3875
4,20,7,0,,,,1.6408334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.64491665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.46555,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41116667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.430225,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.40903333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.41411668,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39725,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38936666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.3935,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.80915,0.0,0.0,0.0,7.7916665
5,7,1,0,,,,0.8437,0.0,0.0,0.0,31.6
5,8,1,0,,,,0.34388334,0.0,0.0,0.0,138.675
5,9,1,0,,,,0.32866666,0.0,0.0,0.0,332.69168
5,10,1,0,,,,0.31846666,0.0,0.0,0.0,511.82916
5,11,1,0,,,,1.0201334,0.0,0.0,0.0,643.45
5,12,1,0,,,,0.30733332,0.0,0.0,0.0,736.1
5,13,1,0,,,,1.1462667,0.0,0.0,0.0,790.825
5,14,1,0,,,,1.2438667,0.0,0.0,0.0,793.0
5,15,1,0,,,,1.2699333,0.0,0.0,0.0,745.2
5,16,1,0,,,,1.14975,0.0,0.0,0.0,648.0292
5,17,1,0,,,,1.4865,0.0,0.0,0.0,479.975
5,18,1,0,,,,1.8454666,0.0,0.0,0.0,197.65416
5,19,1,0,,,,2.2648666,0.0,0.0,0.0,3.2583334
5,20,1,0,,,,1.5994,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1733167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.57046664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.90605,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.325825,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3208,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34641665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35393333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34156665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.35441667,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0606333,0.0,0.0,0.0,8.116667
5,7,2,0,,,,1.2081333,0.0,0.0,0.0,32.754166
5,8,2,0,,,,0.35801667,0.0,0.0,0.0,138.375
5,9,2,0,,,,1.2162666,0.0,0.0,0.0,327.375
5,10,2,0,,,,1.23975,0.0,0.0,0.0,507.07083
5,11,2,0,,,,1.27605,0.0,0.0,0.0,611.74585
5,12,2,0,,,,0.39463332,0.0,0.0,0.0,728.9042
5,13,2,0,,,,1.0354,0.0,0.0,0.0,783.625
5,14,2,0,,,,0.3037,0.0,0.0,0.0,788.06665
5,15,2,0,,,,0.9963167,0.0,0.0,0.0,738.7792
5,16,2,0,,,,1.46355,0.0,0.0,0.0,642.0
5,17,2,0,,,,1.1621,0.0,0.0,0.0,473.62918
5,18,2,0,,,,1.42955,0.0,0.0,0.0,190.59584
5,19,2,0,,,,0.8645167,0.0,0.0,0.0,3.3791666
5,20,2,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.7793167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.37905,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92536664,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.288625,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29128334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.26343334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28953335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.26125,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3352,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.67151666,0.0,0.0,0.0,14.620833
5,7,3,0,,,,0.24605,0.0,0.0,0.0,51.158333
5,8,3,0,,,,0.25188333,0.0,0.0,0.0,144.95833
5,9,3,0,,,,0.22241667,0.0,0.0,0.0,328.51666
5,10,3,0,,,,0.20218334,0.0,0.0,0.0,496.375
5,11,3,0,,,,1.046,0.0,0.0,0.0,628.8417
5,12,3,0,,,,0.16871667,0.0,0.0,0.0,720.7167
5,13,3,0,,,,1.3125,0.0,0.0,0.0,768.4875
5,14,3,0,,,,0.14956667,0.0,0.0,0.0,774.6
5,15,3,0,,,,1.2027,0.0,0.0,0.0,727.42084
5,16,3,0,,,,1.2661667,0.0,0.0,0.0,624.4583
5,17,3,0,,,,1.13825,0.0,0.0,0.0,462.7625
5,18,3,0,,,,1.0687166,0.0,0.0,0.0,192.40416
5,19,3,0,,,,1.6753,0.0,0.0,0.0,3.9958334
5,20,3,0,,,,0.87403333,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4732,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.49866667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.28956667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.29575834,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.26445,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.24801667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.24613333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2428,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.56703335,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.79165,0.0,0.0,0.0,8.625
5,7,4,0,,,,0.25643334,0.0,0.0,0.0,33.3
5,8,4,0,,,,0.24816667,0.0,0.0,0.0,138.9125
5,9,4,0,,,,0.23361667,0.0,0.0,0.0,324.6375
5,10,4,0,,,,0.21681666,0.0,0.0,0.0,491.4
5,11,4,0,,,,0.14976667,0.0,0.0,0.0,618.7292
5,12,4,0,,,,0.16551666,0.0,0.0,0.0,709.0208
5,13,4,0,,,,0.16311666,0.0,0.0,0.0,761.3333
5,14,4,0,,,,0.15663333,0.0,0.0,0.0,774.00836
5,15,4,0,,,,0.18096666,0.0,0.0,0.0,724.1458
5,16,4,0,,,,0.18493333,0.0,0.0,0.0,624.7917
5,17,4,0,,,,0.35755,0.0,0.0,0.0,462.64166
5,18,4,0,,,,0.8789833,0.0,0.0,0.0,191.8125
5,19,4,0,,,,3.7860832,0.0,0.0,0.0,4.725
5,20,4,0,,,,2.5178168,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.49015,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.80523336,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.43761668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.260225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.2583,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3061,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26831666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2859,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39118335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.59178334,0.0,0.0,0.0,12.5
5,7,5,0,,,,0.24953334,0.0,0.0,0.0,49.508335
5,8,5,0,,,,0.22603333,0.0,0.0,0.0,156.025
5,9,5,0,,,,0.22586666,0.0,0.0,0.0,335.57083
5,10,5,0,,,,0.2042,0.0,0.0,0.0,523.9
5,11,5,0,,,,0.8344167,0.0,0.0,0.0,622.4667
5,12,5,0,,,,0.17525,0.0,0.0,0.0,695.42084
5,13,5,0,,,,0.90056664,0.0,0.0,0.0,721.1375
5,14,5,0,,,,1.0211,0.0,0.0,0.0,740.82086
5,15,5,0,,,,0.18256667,0.0,0.0,0.0,484.60834
5,16,5,0,,,,0.9396333,0.0,0.0,0.0,619.55414
5,17,5,0,,,,0.49543333,0.0,0.0,0.0,315.175
5,18,5,0,,,,0.34511667,0.0,0.0,0.0,168.075
5,19,5,0,,,,0.64953333,0.0,0.0,0.0,13.504167
5,20,5,0,,,,0.428,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.36016667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.2973,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.290075,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29225,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.28596666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2897,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29911667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.62745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.28563333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.37251666,0.0,0.0,0.0,25.6125
5,8,6,0,,,,0.8606167,0.0,0.0,0.0,84.55417
5,9,6,0,,,,0.9195667,0.0,0.0,0.0,99.120834
5,10,6,0,,,,0.9224333,0.0,0.0,0.0,55.625
5,11,6,0,,,,0.7363667,0.0,0.0,0.0,147.75833
5,12,6,0,,,,1.1086833,0.0,0.0,0.0,307.75833
5,13,6,0,,,,0.6189333,0.0,0.0,0.0,151.36667
5,14,6,0,,,,0.35518333,0.0,0.0,0.0,117.45417
5,15,6,0,,,,0.41308334,0.0,0.0,0.0,65.1625
5,16,6,0,,,,0.45411667,0.0,0.0,0.0,78.09583
5,17,6,0,,,,0.4288,0.0,0.0,0.0,60.058334
5,18,6,0,,,,0.49075,0.0,0.0,0.0,16.9125
5,19,6,0,,,,0.50478333,0.0,0.0,0.0,3.5333333
5,20,6,0,,,,0.46521667,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.88953334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79143333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.41833332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33911666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3137,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30163333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.29866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30758333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28786665,0.0,0.0,0.0,17.541666
5,7,7,0,,,,0.27966666,0.0,0.0,0.0,76.2375
5,8,7,0,,,,3.1162834,0.0,0.0,0.0,175.2875
5,9,7,0,,,,1.4279,0.0,0.0,0.0,253.95
5,10,7,0,,,,0.75755,0.0,0.0,0.0,379.37082
5,11,7,0,,,,0.6379333,0.0,0.0,0.0,479.0875
5,12,7,0,,,,0.8178667,0.0,0.0,0.0,423.65
5,13,7,0,,,,0.84049165,0.0,0.0,0.0,331.97916
5,14,7,0,,,,1.4030167,0.0,0.0,0.0,28.729166
5,15,7,0,,,,0.6093,0.0,0.0,0.0,600.8542
5,16,7,0,,,,0.38645,0.0,0.0,0.0,418.7875
5,17,7,0,,,,0.54518336,0.0,0.0,0.0,150.62917
5,18,7,0,,,,0.72863334,0.0,0.0,0.0,145.17917
5,19,7,0,,,,0.7625333,0.0,0.0,0.0,8.625
5,20,7,0,,,,0.80595,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7615167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35676667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.31356665,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.31220832,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30101666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.29761666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.30496666,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.4032667,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4007666,0.0,0.0,0.0,10.5375
5,7,1,0,,,,0.21536666,0.0,0.0,0.0,37.2
5,8,1,0,,,,0.23583333,0.0,0.0,0.0,134.30417
5,9,1,0,,,,0.2242,0.0,0.0,0.0,266.6375
5,10,1,0,,,,0.19340834,0.0,0.0,0.0,533.2521
5,11,1,0,,,,0.19386667,0.0,0.0,0.0,680.8875
5,12,1,0,,,,0.18145,0.0,0.0,0.0,770.55835
5,13,1,0,,,,0.19205,0.0,0.0,0.0,820.99164
5,14,1,0,,,,0.19241667,0.0,0.0,0.0,818.30835
5,15,1,0,,,,0.19696666,0.0,0.0,0.0,751.9875
5,16,1,0,,,,0.4203,0.0,0.0,0.0,653.99585
5,17,1,0,,,,0.8013667,0.0,0.0,0.0,461.075
5,18,1,0,,,,0.73263335,0.0,0.0,0.0,144.725
5,19,1,0,,,,2.5527458,0.0,0.0,0.0,6.9791665
5,20,1,0,,,,0.96655,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.52445,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47936666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.339425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3244,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.343,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3195,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.41376665,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.99478334,0.0,0.0,0.0,13.283334
5,7,2,0,,,,0.25263333,0.0,0.0,0.0,72.14167
5,8,2,0,,,,0.23038334,0.0,0.0,0.0,192.36667
5,9,2,0,,,,0.23115,0.0,0.0,0.0,188.5625
5,10,2,0,,,,0.19285,0.0,0.0,0.0,306.00418
5,11,2,0,,,,0.20405,0.0,0.0,0.0,640.9708
5,12,2,0,,,,0.20606667,0.0,0.0,0.0,749.86664
5,13,2,0,,,,0.20081666,0.0,0.0,0.0,788.8125
5,14,2,0,,,,0.22921667,0.0,0.0,0.0,786.475
5,15,2,0,,,,0.22235,0.0,0.0,0.0,753.325
5,16,2,0,,,,0.22781667,0.0,0.0,0.0,427.34167
5,17,2,0,,,,0.6160333,0.0,0.0,0.0,423.23334
5,18,2,0,,,,0.8085167,0.0,0.0,0.0,123.53333
5,19,2,0,,,,0.99911666,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.7668833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88553333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5052,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.31106666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.311025,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.27803335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.2765,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28893334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.21448334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.28595,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31508332,0.0,0.0,0.0,0.23333333
5,7,3,0,,,,0.23913333,0.0,0.0,0.0,21.983334
5,8,3,0,,,,1.5815166,0.0,0.0,0.0,90.69583
5,9,3,0,,,,1.2783667,0.0,0.0,0.0,240.25417
5,10,3,0,,,,0.9711,0.0,0.0,0.0,323.72083
5,11,3,0,,,,1.0286334,0.0,0.0,0.0,188.56667
5,12,3,0,,,,1.2595667,0.0,0.0,0.0,114.558334
5,13,3,0,,,,1.2287333,0.0,0.0,0.0,253.13333
5,14,3,0,,,,1.7398334,0.0,0.0,0.0,293.95
5,15,3,0,,,,1.7902833,0.0,0.0,0.0,158.35
5,16,3,0,,,,0.84365,0.0,0.0,0.0,195.95833
5,17,3,0,,,,0.8545667,0.0,0.0,0.0,112.870834
5,18,3,0,,,,0.8166,0.0,0.0,0.0,35.229168
5,19,3,0,,,,1.0044333,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.86256665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7891667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.48081666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.29235,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.591375,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.9342833,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.0027167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9486167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.75225,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91625,0.0,0.0,0.0,20.916666
5,7,4,0,,,,0.33,0.0,0.0,0.0,55.795834
5,8,4,0,,,,0.26038334,0.0,0.0,0.0,166.77083
5,9,4,0,,,,0.20941667,0.0,0.0,0.0,360.43332
5,10,4,0,,,,0.24638334,0.0,0.0,0.0,527.3375
5,11,4,0,,,,0.3193,0.0,0.0,0.0,656.12915
5,12,4,0,,,,0.23771666,0.0,0.0,0.0,744.01666
5,13,4,0,,,,0.21863334,0.0,0.0,0.0,790.9792
5,14,4,0,,,,0.23868333,0.0,0.0,0.0,792.68335
5,15,4,0,,,,0.21215,0.0,0.0,0.0,752.69586
5,16,4,0,,,,0.319,0.0,0.0,0.0,660.14166
5,17,4,0,,,,0.47101668,0.0,0.0,0.0,498.29584
5,18,4,0,,,,0.59258336,0.0,0.0,0.0,232.76666
5,19,4,0,,,,0.29791668,0.0,0.0,0.0,10.891666
5,20,4,0,,,,0.3626,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.72401667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.30691665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.31415,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.30255833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.29661667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.27816668,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26415,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26646668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.67335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3994,0.0,0.0,0.0,13.904166
5,7,5,0,,,,0.21898334,0.0,0.0,0.0,47.1625
5,8,5,0,,,,0.2885,0.0,0.0,0.0,168.62917
5,9,5,0,,,,0.92333335,0.0,0.0,0.0,368.00418
5,10,5,0,,,,0.657,0.0,0.0,0.0,536.225
5,11,5,0,,,,0.31601667,0.0,0.0,0.0,671.1042
5,12,5,0,,,,0.51233333,0.0,0.0,0.0,759.3625
5,13,5,0,,,,0.22283334,0.0,0.0,0.0,812.37085
5,14,5,0,,,,0.20645,0.0,0.0,0.0,819.98334
5,15,5,0,,,,0.16246666,0.0,0.0,0.0,778.225
5,16,5,0,,,,1.4489833,0.0,0.0,0.0,685.5333
5,17,5,0,,,,0.88185,0.0,0.0,0.0,530.50415
5,18,5,0,,,,0.32363334,0.0,0.0,0.0,234.19583
5,19,5,0,,,,0.23981667,0.0,0.0,0.0,9.529166
5,20,5,0,,,,0.25416666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.2761,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.5068833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.47096667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33438334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31841666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.30355,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32176667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.2684,0.0,0.0,0.0,20.491667
5,7,6,0,,,,0.28655,0.0,0.0,0.0,102.39167
5,8,6,0,,,,0.2579,0.0,0.0,0.0,194.53334
5,9,6,0,,,,1.9334,0.0,0.0,0.0,383.1125
5,10,6,0,,,,0.7661833,0.0,0.0,0.0,560.32086
5,11,6,0,,,,0.4687,0.0,0.0,0.0,693.2875
5,12,6,0,,,,0.31618333,0.0,0.0,0.0,783.18335
5,13,6,0,,,,0.3133,0.0,0.0,0.0,826.95416
5,14,6,0,,,,0.34331667,0.0,0.0,0.0,825.5292
5,15,6,0,,,,0.41313332,0.0,0.0,0.0,771.44165
5,16,6,0,,,,0.37491667,0.0,0.0,0.0,674.2792
5,17,6,0,,,,0.50815,0.0,0.0,0.0,514.23334
5,18,6,0,,,,0.54045,0.0,0.0,0.0,239.8375
5,19,6,0,,,,0.63448334,0.0,0.0,0.0,14.891666
5,20,6,0,,,,0.62186664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.64246666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.8129333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7567667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32516667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32211667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.31916666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31471667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.32145,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2933,0.0,0.0,0.0,14.720834
5,7,7,0,,,,0.31355,0.0,0.0,0.0,43.8
5,8,7,0,,,,0.61583334,0.0,0.0,0.0,174.20833
5,9,7,0,,,,0.81135833,0.0,0.0,0.0,375.99792
5,10,7,0,,,,1.0391166,0.0,0.0,0.0,550.94586
5,11,7,0,,,,0.5103833,0.0,0.0,0.0,686.44586
5,12,7,0,,,,0.7147667,0.0,0.0,0.0,779.56665
5,13,7,0,,,,0.5994667,0.0,0.0,0.0,828.00415
5,14,7,0,,,,0.43813333,0.0,0.0,0.0,822.0417
5,15,7,0,,,,0.3467,0.0,0.0,0.0,766.975
5,16,7,0,,,,0.4673,0.0,0.0,0.0,676.9583
5,17,7,0,,,,0.6484,0.0,0.0,0.0,499.9375
5,18,7,0,,,,0.64305,0.0,0.0,0.0,202.525
5,19,7,0,,,,0.67863333,0.0,0.0,0.0,10.2625
5,20,7,0,,,,2.5327833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.9375333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5818667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.4364,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.4131,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.40668333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54445,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.07205,0.0,0.0,0.0,2.0791667
5,7,1,0,,,,0.36828333,0.0,0.0,0.0,25.970833
5,8,1,0,,,,0.39426666,0.0,0.0,0.0,55.541668
5,9,1,0,,,,0.36265,0.0,0.0,0.0,124.879166
5,10,1,0,,,,0.32571667,0.0,0.0,0.0,282.175
5,11,1,0,,,,0.29323334,0.0,0.0,0.0,357.67917
5,12,1,0,,,,0.33136666,0.0,0.0,0.0,437.0875
5,13,1,0,,,,0.34433332,0.0,0.0,0.0,283.1625
5,14,1,0,,,,0.30498335,0.0,0.0,0.0,377.32916
5,15,1,0,,,,0.31641668,0.0,0.0,0.0,782.94165
5,16,1,0,,,,0.31603333,0.0,0.0,0.0,428.8125
5,17,1,0,,,,1.46925,0.0,0.0,0.0,554.50415
5,18,1,0,,,,1.5821834,0.0,0.0,0.0,114.38333
5,19,1,0,,,,1.3749833,0.0,0.0,0.0,1.7916666
5,20,1,0,,,,2.5404,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8589333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.44978333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.40228334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.40883332,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39788333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35686666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.38528332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.4916834,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.00765,0.0,0.0,0.0,15.845834
5,7,2,0,,,,1.3175833,0.0,0.0,0.0,101.833336
5,8,2,0,,,,0.8774667,0.0,0.0,0.0,179.07083
5,9,2,0,,,,0.4722,0.0,0.0,0.0,222.74583
5,10,2,0,,,,1.1111166,0.0,0.0,0.0,303.59583
5,11,2,0,,,,0.32123333,0.0,0.0,0.0,383.33334
5,12,2,0,,,,0.28245834,0.0,0.0,0.0,517.9021
5,13,2,0,,,,0.43833333,0.0,0.0,0.0,329.89584
5,14,2,0,,,,0.64423335,0.0,0.0,0.0,238.8875
5,15,2,0,,,,0.31350833,0.0,0.0,0.0,125.57917
5,16,2,0,,,,0.35025,0.0,0.0,0.0,59.9875
5,17,2,0,,,,1.6908,0.0,0.0,0.0,28.608334
5,18,2,0,,,,1.5247166,0.0,0.0,0.0,11.4
5,19,2,0,,,,1.24235,0.0,0.0,0.0,0.0
5,20,2,0,,,,2.85015,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.909225,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.40761667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.40978333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.336125,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3916,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38845,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39248332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5269667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.0005083,0.0,0.0,0.0,2.0041666
5,7,3,0,,,,0.39163333,0.0,0.0,0.0,29.229166
5,8,3,0,,,,0.31286666,0.0,0.0,0.0,68.6875
5,9,3,0,,,,0.338775,0.0,0.0,0.0,89.71875
5,10,3,0,,,,0.29936665,0.0,0.0,0.0,93.0
5,11,3,0,,,,0.35483333,0.0,0.0,0.0,85.475
5,12,3,0,,,,0.299375,0.0,0.0,0.0,68.28333
5,13,3,0,,,,0.33325,0.0,0.0,0.0,61.204166
5,14,3,0,,,,0.33848333,0.0,0.0,0.0,46.070835
5,15,3,0,,,,0.30696666,0.0,0.0,0.0,58.079166
5,16,3,0,,,,1.4075333,0.0,0.0,0.0,43.1875
5,17,3,0,,,,1.5682666,0.0,0.0,0.0,22.1625
5,18,3,0,,,,1.7646458,0.0,0.0,0.0,19.569792
5,19,3,0,,,,1.6874,0.0,0.0,0.0,6.8541665
5,20,3,0,,,,2.91555,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.81376666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.37313333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.3487,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36745,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.34291667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35781667,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3108,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9230667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1505333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.58716667,0.0,0.0,0.0,12.929167
5,7,4,0,,,,0.31025,0.0,0.0,0.0,39.7625
5,8,4,0,,,,0.3221,0.0,0.0,0.0,178.3125
5,9,4,0,,,,0.31938332,0.0,0.0,0.0,382.82916
5,10,4,0,,,,0.3998,0.0,0.0,0.0,556.6
5,11,4,0,,,,0.34473333,0.0,0.0,0.0,682.9667
5,12,4,0,,,,0.29253334,0.0,0.0,0.0,773.7708
5,13,4,0,,,,0.33458334,0.0,0.0,0.0,826.9875
5,14,4,0,,,,0.30456668,0.0,0.0,0.0,830.99585
5,15,4,0,,,,0.31416667,0.0,0.0,0.0,779.1458
5,16,4,0,,,,0.34593335,0.0,0.0,0.0,673.6375
5,17,4,0,,,,0.93268335,0.0,0.0,0.0,517.75415
5,18,4,0,,,,0.78393334,0.0,0.0,0.0,260.44168
5,19,4,0,,,,0.73578334,0.0,0.0,0.0,18.85
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.7953333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.38653332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37486666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3487,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36348334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36773333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36473334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.57955,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.91065,0.0,0.0,0.0,11.533334
5,7,5,0,,,,0.34248334,0.0,0.0,0.0,36.625
5,8,5,0,,,,0.3358,0.0,0.0,0.0,177.8125
5,9,5,0,,,,0.29945,0.0,0.0,0.0,383.53333
5,10,5,0,,,,0.30088332,0.0,0.0,0.0,561.6583
5,11,5,0,,,,0.31383333,0.0,0.0,0.0,695.4167
5,12,5,0,,,,0.29115,0.0,0.0,0.0,780.3958
5,13,5,0,,,,0.29918334,0.0,0.0,0.0,821.99164
5,14,5,0,,,,0.28251666,0.0,0.0,0.0,814.63336
5,15,5,0,,,,0.29736668,0.0,0.0,0.0,764.6
5,16,5,0,,,,0.40116668,0.0,0.0,0.0,669.325
5,17,5,0,,,,0.54185,0.0,0.0,0.0,525.4083
5,18,5,0,,,,0.49613333,0.0,0.0,0.0,284.23334
5,19,5,0,,,,0.41988334,0.0,0.0,0.0,23.520834
5,20,5,0,,,,0.8579,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.9941,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44906667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38321668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.42873332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.42615,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.63125,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6942,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69603336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3738,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.73983335,0.0,0.0,0.0,11.683333
5,7,6,0,,,,0.43305,0.0,0.0,0.0,37.395832
5,8,6,0,,,,1.2341833,0.0,0.0,0.0,175.95
5,9,6,0,,,,0.53713334,0.0,0.0,0.0,371.05417
5,10,6,0,,,,0.6160667,0.0,0.0,0.0,543.7708
5,11,6,0,,,,0.99448335,0.0,0.0,0.0,669.425
5,12,6,0,,,,1.9148333,0.0,0.0,0.0,740.975
5,13,6,0,,,,2.41295,0.0,0.0,0.0,794.57916
5,14,6,0,,,,1.602725,0.0,0.0,0.0,798.8521
5,15,6,0,,,,1.5074667,0.0,0.0,0.0,749.61456
5,16,6,0,,,,1.8182666,0.0,0.0,0.0,662.9708
5,17,6,0,,,,1.7603,0.0,0.0,0.0,525.94586
5,18,6,0,,,,0.65903336,0.0,0.0,0.0,279.02917
5,19,6,0,,,,1.4251167,0.0,0.0,0.0,23.3375
5,20,6,0,,,,1.4601,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.42748332,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3814,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.51303333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0309167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32395,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32296667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31223333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6559167,0.0,0.0,0.0,11.633333
5,7,7,0,,,,0.6962,0.0,0.0,0.0,39.308334
5,8,7,0,,,,1.1514833,0.0,0.0,0.0,175.51666
5,9,7,0,,,,0.6138833,0.0,0.0,0.0,367.03333
5,10,7,0,,,,0.35901666,0.0,0.0,0.0,532.75836
5,11,7,0,,,,0.55686665,0.0,0.0,0.0,662.6583
5,12,7,0,,,,3.1536667,0.0,0.0,0.0,751.3375
5,13,7,0,,,,1.6618167,0.0,0.0,0.0,798.9667
5,14,7,0,,,,1.70035,0.0,0.0,0.0,810.8
5,15,7,0,,,,1.45625,0.0,0.0,0.0,774.7625
5,16,7,0,,,,2.41405,0.0,0.0,0.0,677.7208
5,17,7,0,,,,1.4348834,0.0,0.0,0.0,531.00415
5,18,7,0,,,,0.37966666,0.0,0.0,0.0,274.68332
5,19,7,0,,,,1.5924,0.0,0.0,0.0,3.7416666
5,20,7,0,,,,1.029,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.4470834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.95856667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39076668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.40370834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7026,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39011666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39803332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38836667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.42271668,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0850166,0.0,0.0,0.0,13.941667
5,7,1,0,,,,1.1346667,0.0,0.0,0.0,40.7
5,8,1,0,,,,0.44346666,0.0,0.0,0.0,176.55417
5,9,1,0,,,,0.93651664,0.0,0.0,0.0,364.84167
5,10,1,0,,,,0.97315,0.0,0.0,0.0,530.4125
5,11,1,0,,,,1.14995,0.0,0.0,0.0,649.82086
5,12,1,0,,,,1.18425,0.0,0.0,0.0,733.64166
5,13,1,0,,,,1.20165,0.0,0.0,0.0,783.80414
5,14,1,0,,,,1.3110666,0.0,0.0,0.0,770.4792
5,15,1,0,,,,1.47725,0.0,0.0,0.0,744.3333
5,16,1,0,,,,2.35745,0.0,0.0,0.0,645.54584
5,17,1,0,,,,1.5364833,0.0,0.0,0.0,507.49582
5,18,1,0,,,,1.41265,0.0,0.0,0.0,259.42917
5,19,1,0,,,,1.4153334,0.0,0.0,0.0,26.1875
5,20,1,0,,,,2.6191332,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.7345333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37571666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5804833,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.80449164,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.40516666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.39495,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37876666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.48868334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.9447333,0.0,0.0,0.0,14.383333
5,7,2,0,,,,0.49943334,0.0,0.0,0.0,41.908333
5,8,2,0,,,,0.8376167,0.0,0.0,0.0,174.77083
5,9,2,0,,,,0.41396666,0.0,0.0,0.0,361.72916
5,10,2,0,,,,0.30046666,0.0,0.0,0.0,525.375
5,11,2,0,,,,0.28406668,0.0,0.0,0.0,646.19586
5,12,2,0,,,,0.29173332,0.0,0.0,0.0,738.07086
5,13,2,0,,,,0.29698333,0.0,0.0,0.0,788.4167
5,14,2,0,,,,0.26671666,0.0,0.0,0.0,799.42914
5,15,2,0,,,,0.30591667,0.0,0.0,0.0,760.1583
5,16,2,0,,,,0.28325,0.0,0.0,0.0,663.5417
5,17,2,0,,,,3.4566333,0.0,0.0,0.0,507.41666
5,18,2,0,,,,3.7371166,0.0,0.0,0.0,259.475
5,19,2,0,,,,2.1695333,0.0,0.0,0.0,23.991667
5,20,2,0,,,,1.9752166,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.1125833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0667833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.37496668,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36875,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38513333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37628335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3688,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3449,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55621666,0.0,0.0,0.0,24.904167
5,7,3,0,,,,0.38568333,0.0,0.0,0.0,46.245834
5,8,3,0,,,,0.39363334,0.0,0.0,0.0,182.8375
5,9,3,0,,,,0.37313333,0.0,0.0,0.0,347.68332
5,10,3,0,,,,0.45571667,0.0,0.0,0.0,527.43335
5,11,3,0,,,,0.41043332,0.0,0.0,0.0,647.3333
5,12,3,0,,,,0.33078334,0.0,0.0,0.0,705.82916
5,13,3,0,,,,0.30891666,0.0,0.0,0.0,786.55414
5,14,3,0,,,,0.5177,0.0,0.0,0.0,756.7167
5,15,3,0,,,,0.50598335,0.0,0.0,0.0,750.42084
5,16,3,0,,,,0.51858336,0.0,0.0,0.0,635.7708
5,17,3,0,,,,0.53583336,0.0,0.0,0.0,535.17914
5,18,3,0,,,,0.76085,0.0,0.0,0.0,294.54166
5,19,3,0,,,,1.8895833,0.0,0.0,0.0,26.491667
5,20,3,0,,,,4.6475167,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4137833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.86301666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36128333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3741,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35563335,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3451,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50025,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9167333,0.0,0.0,0.0,10.629167
5,7,4,0,,,,0.34655,0.0,0.0,0.0,77.541664
5,8,4,0,,,,0.33635,0.0,0.0,0.0,179.19167
5,9,4,0,,,,0.32465,0.0,0.0,0.0,325.64584
5,10,4,0,,,,0.29983333,0.0,0.0,0.0,529.05
5,11,4,0,,,,0.3066,0.0,0.0,0.0,606.38336
5,12,4,0,,,,0.31878334,0.0,0.0,0.0,774.93335
5,13,4,0,,,,0.29495,0.0,0.0,0.0,829.1583
5,14,4,0,,,,0.31216666,0.0,0.0,0.0,832.2083
5,15,4,0,,,,0.31801668,0.0,0.0,0.0,779.64166
5,16,4,0,,,,0.33666667,0.0,0.0,0.0,683.8333
5,17,4,0,,,,0.35555,0.0,0.0,0.0,534.225
5,18,4,0,,,,0.5991,0.0,0.0,0.0,278.15417
5,19,4,0,,,,0.59753335,0.0,0.0,0.0,27.041666
5,20,4,0,,,,0.8886833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.4576,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43014166,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35803333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37976667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36091667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3653,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36548334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34361666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33615,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.34015,0.0,0.0,0.0,10.691667
5,7,5,0,,,,0.33463332,0.0,0.0,0.0,68.041664
5,8,5,0,,,,0.5588167,0.0,0.0,0.0,203.9
5,9,5,0,,,,0.63025,0.0,0.0,0.0,370.75
5,10,5,0,,,,0.55366665,0.0,0.0,0.0,528.9875
5,11,5,0,,,,0.6109,0.0,0.0,0.0,383.1625
5,12,5,0,,,,0.40461665,0.0,0.0,0.0,645.4792
5,13,5,0,,,,0.78031665,0.0,0.0,0.0,553.9625
5,14,5,0,,,,1.0657667,0.0,0.0,0.0,822.1875
5,15,5,0,,,,1.1168,0.0,0.0,0.0,733.9875
5,16,5,0,,,,0.91653335,0.0,0.0,0.0,681.98334
5,17,5,0,,,,0.80745,0.0,0.0,0.0,524.5625
5,18,5,0,,,,3.1328,0.0,0.0,0.0,271.7875
5,19,5,0,,,,1.41505,0.0,0.0,0.0,27.216667
5,20,5,0,,,,1.2678666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8782,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.35555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36113334,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.49171665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38786668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35525,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.36673334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35418335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33881667,0.0,0.0,0.0,29.045834
5,7,6,0,,,,0.34838334,0.0,0.0,0.0,59.05
5,8,6,0,,,,0.35725,0.0,0.0,0.0,227.2
5,9,6,0,,,,0.61425,0.0,0.0,0.0,388.1
5,10,6,0,,,,0.99723333,0.0,0.0,0.0,528.4167
5,11,6,0,,,,0.6709,0.0,0.0,0.0,675.74585
5,12,6,0,,,,0.31511667,0.0,0.0,0.0,760.4125
5,13,6,0,,,,0.29626667,0.0,0.0,0.0,808.17084
5,14,6,0,,,,0.29866666,0.0,0.0,0.0,802.65
5,15,6,0,,,,0.25768334,0.0,0.0,0.0,763.4583
5,16,6,0,,,,0.27653334,0.0,0.0,0.0,677.2792
5,17,6,0,,,,0.29075,0.0,0.0,0.0,536.6
