month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,18,6,0,,,,0.27978334,0.0,0.0,0.0,292.18332
5,19,6,0,,,,0.30291668,0.0,0.0,0.0,30.095833
5,20,6,0,,,,0.31113333,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.35535,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3417,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.30561668,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33525,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33298334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.31538334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.3408,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31623334,0.0,0.0,0.0,17.3125
5,7,7,0,,,,0.3,0.0,0.0,0.0,48.133335
5,8,7,0,,,,0.33103332,0.0,0.0,0.0,183.37083
5,9,7,0,,,,0.31033334,0.0,0.0,0.0,371.32083
5,10,7,0,,,,0.29153332,0.0,0.0,0.0,536.61664
5,11,7,0,,,,0.30893335,0.0,0.0,0.0,655.6458
5,12,7,0,,,,0.32695,0.0,0.0,0.0,735.3958
5,13,7,0,,,,0.27966666,0.0,0.0,0.0,786.2375
5,14,7,0,,,,0.26756668,0.0,0.0,0.0,791.1875
5,15,7,0,,,,0.27493334,0.0,0.0,0.0,744.1583
5,16,7,0,,,,0.2757,0.0,0.0,0.0,652.87085
5,17,7,0,,,,0.27251667,0.0,0.0,0.0,518.7792
5,18,7,0,,,,0.30165,0.0,0.0,0.0,281.525
5,19,7,0,,,,0.28706667,0.0,0.0,0.0,31.233334
5,20,7,0,,,,0.31848332,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.31745,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31158334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.3349,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32755834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.32898334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33268332,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33093333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32675,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32423332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31995,0.0,0.0,0.0,33.4125
5,7,1,0,,,,0.32118332,0.0,0.0,0.0,49.9
5,8,1,0,,,,0.32161668,0.0,0.0,0.0,186.15416
5,9,1,0,,,,0.29703334,0.0,0.0,0.0,370.11667
5,10,1,0,,,,0.29583332,0.0,0.0,0.0,490.525
5,11,1,0,,,,0.30376667,0.0,0.0,0.0,619.94165
5,12,1,0,,,,0.30416667,0.0,0.0,0.0,700.7
5,13,1,0,,,,0.27953333,0.0,0.0,0.0,775.69586
5,14,1,0,,,,0.26986668,0.0,0.0,0.0,783.05414
5,15,1,0,,,,0.2757,0.0,0.0,0.0,749.19586
5,16,1,0,,,,0.27261665,0.0,0.0,0.0,513.07916
5,17,1,0,,,,0.28873333,0.0,0.0,0.0,384.75833
5,18,1,0,,,,0.31391665,0.0,0.0,0.0,204.36667
5,19,1,0,,,,0.36901668,0.0,0.0,0.0,30.220833
5,20,1,0,,,,0.34455,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.33263335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.33813334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32916668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32953334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.32746667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33211666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.32506666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32358333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.3216,0.0,0.0,0.0,23.591667
5,7,2,0,,,,0.31878334,0.0,0.0,0.0,87.691666
5,8,2,0,,,,0.31956667,0.0,0.0,0.0,204.40834
5,9,2,0,,,,0.31423333,0.0,0.0,0.0,315.54166
5,10,2,0,,,,0.306,0.0,0.0,0.0,501.77917
5,11,2,0,,,,0.2969,0.0,0.0,0.0,642.13336
5,12,2,0,,,,0.31395,0.0,0.0,0.0,722.36664
5,13,2,0,,,,0.37158334,0.0,0.0,0.0,798.6042
5,14,2,0,,,,0.70735,0.0,0.0,0.0,789.525
5,15,2,0,,,,0.57603335,0.0,0.0,0.0,729.0
5,16,2,0,,,,0.46215,0.0,0.0,0.0,667.05414
5,17,2,0,,,,0.49146667,0.0,0.0,0.0,513.9375
5,18,2,0,,,,0.49898332,0.0,0.0,0.0,207.5375
5,19,2,0,,,,0.58315,0.0,0.0,0.0,10.95
5,20,2,0,,,,2.8543334,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.3102833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5204167,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0831167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.46033335,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45793334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44801667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46108332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39588332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.36625,0.0,0.0,0.0,10.033334
5,7,3,0,,,,0.38096666,0.0,0.0,0.0,66.333336
5,8,3,0,,,,0.3967,0.0,0.0,0.0,109.07917
5,9,3,0,,,,0.85651666,0.0,0.0,0.0,253.34584
5,10,3,0,,,,1.0107,0.0,0.0,0.0,351.20416
5,11,3,0,,,,0.58141667,0.0,0.0,0.0,381.90417
5,12,3,0,,,,1.0211333,0.0,0.0,0.0,533.74585
5,13,3,0,,,,0.37183332,0.0,0.0,0.0,550.2083
5,14,3,0,,,,1.2627167,0.0,0.0,0.0,452.45416
5,15,3,0,,,,0.57555,0.0,0.0,0.0,314.375
5,16,3,0,,,,0.38523334,0.0,0.0,0.0,274.84583
5,17,3,0,,,,0.4824,0.0,0.0,0.0,257.05832
5,18,3,0,,,,0.5356,0.0,0.0,0.0,70.78333
5,19,3,0,,,,0.48863333,0.0,0.0,0.0,25.520834
5,20,3,0,,,,0.9648833,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2183,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4689167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71544164,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.458625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46033335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.44588333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45403334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.45473334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54083335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.83746666,0.0,0.0,0.0,10.529166
6,7,4,0,,,,0.35195,0.0,0.0,0.0,84.77917
6,8,4,0,,,,0.58846664,0.0,0.0,0.0,317.37082
6,9,4,0,,,,0.80341667,0.0,0.0,0.0,341.62082
6,10,4,0,,,,1.1178,0.0,0.0,0.0,508.47916
6,11,4,0,,,,0.5758333,0.0,0.0,0.0,651.9
6,12,4,0,,,,0.31968334,0.0,0.0,0.0,736.5333
6,13,4,0,,,,0.33656666,0.0,0.0,0.0,785.275
6,14,4,0,,,,0.32015,0.0,0.0,0.0,788.65
6,15,4,0,,,,0.33741668,0.0,0.0,0.0,744.525
6,16,4,0,,,,0.29155,0.0,0.0,0.0,639.05414
6,17,4,0,,,,0.39116666,0.0,0.0,0.0,477.325
6,18,4,0,,,,0.5574833,0.0,0.0,0.0,237.075
6,19,4,0,,,,0.90325,0.0,0.0,0.0,27.4875
6,20,4,0,,,,1.0582666,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.74045,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.37746668,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.42775,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.42375,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.4134,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42815,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.42868334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40441668,0.0,0.0,0.0,20.7125
6,7,5,0,,,,0.43455,0.0,0.0,0.0,53.391666
6,8,5,0,,,,1.0435667,0.0,0.0,0.0,180.68333
6,9,5,0,,,,1.4266334,0.0,0.0,0.0,358.74167
6,10,5,0,,,,0.45001668,0.0,0.0,0.0,515.26666
6,11,5,0,,,,0.48476666,0.0,0.0,0.0,638.9042
6,12,5,0,,,,2.0643,0.0,0.0,0.0,726.19586
6,13,5,0,,,,1.8024334,0.0,0.0,0.0,768.64166
6,14,5,0,,,,3.4586167,0.0,0.0,0.0,762.7792
6,15,5,0,,,,1.3846,0.0,0.0,0.0,721.6
6,16,5,0,,,,2.6541834,0.0,0.0,0.0,641.30414
6,17,5,0,,,,2.00535,0.0,0.0,0.0,499.3625
6,18,5,0,,,,2.2973166,0.0,0.0,0.0,268.95
6,19,5,0,,,,2.6048458,0.0,0.0,0.0,30.172916
6,20,5,0,,,,2.2513332,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.09255,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.092475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53465,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4183,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.42045,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.42316666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.40413332,0.0,0.0,0.0,14.3875
6,7,6,0,,,,0.6910833,0.0,0.0,0.0,44.308334
6,8,6,0,,,,0.41086668,0.0,0.0,0.0,178.96666
6,9,6,0,,,,1.41355,0.0,0.0,0.0,354.5875
6,10,6,0,,,,1.2399167,0.0,0.0,0.0,520.8417
6,11,6,0,,,,2.93955,0.0,0.0,0.0,638.2708
6,12,6,0,,,,2.83155,0.0,0.0,0.0,726.35834
6,13,6,0,,,,2.8766167,0.0,0.0,0.0,778.93335
6,14,6,0,,,,4.019467,0.0,0.0,0.0,783.8542
6,15,6,0,,,,5.0385165,0.0,0.0,0.0,740.625
6,16,6,0,,,,4.0319166,0.0,0.0,0.0,654.55414
6,17,6,0,,,,3.7169333,0.0,0.0,0.0,515.1542
6,18,6,0,,,,3.6943333,0.0,0.0,0.0,289.675
6,19,6,0,,,,3.0934334,0.0,0.0,0.0,35.879166
6,20,6,0,,,,3.3739333,0.0,0.0,0.0,0.0
6,21,6,0,,,,3.0937667,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.827,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.9188,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.919125,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.9375167,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0680166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9794833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.76545,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.73105,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.7485,0.0,0.0,0.0,16.920834
6,7,7,0,,,,1.523,0.0,0.0,0.0,46.916668
6,8,7,0,,,,1.7705,0.0,0.0,0.0,176.87917
6,9,7,0,,,,1.5914333,0.0,0.0,0.0,353.47083
6,10,7,0,,,,1.3645667,0.0,0.0,0.0,512.24164
6,11,7,0,,,,2.5658667,0.0,0.0,0.0,634.5625
6,12,7,0,,,,1.6272167,0.0,0.0,0.0,719.0917
6,13,7,0,,,,1.50405,0.0,0.0,0.0,732.0229
6,14,7,0,,,,1.9578834,0.0,0.0,0.0,720.5125
6,15,7,0,,,,2.25365,0.0,0.0,0.0,745.4875
6,16,7,0,,,,2.3282332,0.0,0.0,0.0,648.76666
6,17,7,0,,,,2.3638666,0.0,0.0,0.0,495.82916
6,18,7,0,,,,1.76735,0.0,0.0,0.0,267.63333
6,19,7,0,,,,1.2115333,0.0,0.0,0.0,30.941668
6,20,7,0,,,,1.5557834,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.81546664,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.41806668,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.41618332,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.41465834,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.4002,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.44026667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.46661666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38838333,0.0,0.0,0.0,15.716666
6,7,1,0,,,,0.4136,0.0,0.0,0.0,45.304165
6,8,1,0,,,,0.40255,0.0,0.0,0.0,177.56667
6,9,1,0,,,,0.3397,0.0,0.0,0.0,357.84167
6,10,1,0,,,,0.6141,0.0,0.0,0.0,519.2292
6,11,1,0,,,,0.46961668,0.0,0.0,0.0,646.1375
6,12,1,0,,,,1.5538833,0.0,0.0,0.0,729.1375
6,13,1,0,,,,0.49315,0.0,0.0,0.0,769.8417
6,14,1,0,,,,1.8288667,0.0,0.0,0.0,778.67914
6,15,1,0,,,,1.6270167,0.0,0.0,0.0,743.0333
6,16,1,0,,,,1.3964167,0.0,0.0,0.0,660.44165
6,17,1,0,,,,3.5190833,0.0,0.0,0.0,526.36664
6,18,1,0,,,,1.9618,0.0,0.0,0.0,306.6875
6,19,1,0,,,,1.9493834,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.8306667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.69098336,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.6386833,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.5852,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43915832,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3013834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42901668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.53655,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.43665,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.41595,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40898332,0.0,0.0,0.0,34.029167
6,7,2,0,,,,0.4053,0.0,0.0,0.0,77.879166
6,8,2,0,,,,0.6059833,0.0,0.0,0.0,183.62083
6,9,2,0,,,,0.67065,0.0,0.0,0.0,361.34583
6,10,2,0,,,,0.47508332,0.0,0.0,0.0,514.44586
6,11,2,0,,,,0.4529,0.0,0.0,0.0,636.38336
6,12,2,0,,,,0.45496666,0.0,0.0,0.0,716.57086
6,13,2,0,,,,1.3036667,0.0,0.0,0.0,776.5417
6,14,2,0,,,,1.8165,0.0,0.0,0.0,774.82916
6,15,2,0,,,,2.0851834,0.0,0.0,0.0,736.6458
6,16,2,0,,,,2.2610667,0.0,0.0,0.0,659.6875
6,17,2,0,,,,2.4959333,0.0,0.0,0.0,486.01666
6,18,2,0,,,,2.0363166,0.0,0.0,0.0,270.30832
6,19,2,0,,,,1.3651,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.85415,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.0413667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1446834,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40383333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.404175,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.38566667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38501668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.39203334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41376665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37338334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.349,0.0,0.0,0.0,18.566668
6,7,3,0,,,,0.3675,0.0,0.0,0.0,84.541664
6,8,3,0,,,,0.38588333,0.0,0.0,0.0,168.64166
6,9,3,0,,,,1.04185,0.0,0.0,0.0,340.74582
6,10,3,0,,,,1.3709667,0.0,0.0,0.0,506.21667
6,11,3,0,,,,0.6577833,0.0,0.0,0.0,637.24164
6,12,3,0,,,,0.27806666,0.0,0.0,0.0,729.975
6,13,3,0,,,,0.28676668,0.0,0.0,0.0,775.82086
6,14,3,0,,,,1.6621889,0.0,0.0,0.0,770.29443
6,15,3,0,,,,1.75905,0.0,0.0,0.0,737.475
6,16,3,0,,,,1.56905,0.0,0.0,0.0,632.35834
6,17,3,0,,,,1.62625,0.0,0.0,0.0,526.5917
6,18,3,0,,,,1.25785,0.0,0.0,0.0,297.75418
6,19,3,0,,,,1.4303167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7813166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.69195,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.8417,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.54333335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42280832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43345,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41773334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4151,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5449833,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.85723335,0.0,0.0,0.0,26.316668
6,7,4,0,,,,0.36285,0.0,0.0,0.0,92.26667
6,8,4,0,,,,0.35978332,0.0,0.0,0.0,145.55
6,9,4,0,,,,0.36495,0.0,0.0,0.0,148.6625
6,10,4,0,,,,0.3628,0.0,0.0,0.0,424.57916
6,11,4,0,,,,0.3465,0.0,0.0,0.0,643.2167
6,12,4,0,,,,0.3318,0.0,0.0,0.0,729.82916
6,13,4,0,,,,0.31953335,0.0,0.0,0.0,776.85834
6,14,4,0,,,,0.29106668,0.0,0.0,0.0,769.2875
6,15,4,0,,,,0.30896667,0.0,0.0,0.0,735.85834
6,16,4,0,,,,0.29545,0.0,0.0,0.0,652.51666
6,17,4,0,,,,0.30255,0.0,0.0,0.0,421.875
6,18,4,0,,,,0.32571667,0.0,0.0,0.0,276.50418
6,19,4,0,,,,0.18990003,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.35051668,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.4639,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4849334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.39568335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.439625,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.43613333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41718334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.42143333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.59678334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6202,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43545,0.0,0.0,0.0,29.766666
6,7,5,0,,,,1.1499,0.0,0.0,0.0,94.32083
6,8,5,0,,,,0.9378167,0.0,0.0,0.0,173.69583
6,9,5,0,,,,0.5949,0.0,0.0,0.0,338.5625
6,10,5,0,,,,0.36956668,0.0,0.0,0.0,499.70834
6,11,5,0,,,,0.37566668,0.0,0.0,0.0,623.19165
6,12,5,0,,,,0.3608,0.0,0.0,0.0,708.7917
6,13,5,0,,,,0.3639,0.0,0.0,0.0,770.375
6,14,5,0,,,,0.3297,0.0,0.0,0.0,776.12915
6,15,5,0,,,,0.3246,0.0,0.0,0.0,724.10834
6,16,5,0,,,,0.33731666,0.0,0.0,0.0,636.9042
6,17,5,0,,,,0.3389,0.0,0.0,0.0,492.89584
6,18,5,0,,,,0.33606666,0.0,0.0,0.0,270.95834
6,19,5,0,,,,0.24023335,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.36495,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.3834,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.432725,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.48001668,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.40976667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40856665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.41078332,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.40535,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.40906668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.39476666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4132,0.0,0.0,0.0,33.3
6,7,6,0,,,,0.40363333,0.0,0.0,0.0,101.379166
6,8,6,0,,,,0.38846666,0.0,0.0,0.0,151.4875
6,9,6,0,,,,0.38878334,0.0,0.0,0.0,449.6125
6,10,6,0,,,,0.39166668,0.0,0.0,0.0,298.56668
6,11,6,0,,,,0.3789,0.0,0.0,0.0,292.05
6,12,6,0,,,,0.36776668,0.0,0.0,0.0,647.6625
6,13,6,0,,,,0.33281666,0.0,0.0,0.0,706.82916
6,14,6,0,,,,0.31693333,0.0,0.0,0.0,674.49585
6,15,6,0,,,,0.33971667,0.0,0.0,0.0,585.1042
6,16,6,0,,,,0.33586666,0.0,0.0,0.0,650.36664
6,17,6,0,,,,0.34753335,0.0,0.0,0.0,537.7833
6,18,6,0,,,,0.35466668,0.0,0.0,0.0,206.57916
6,19,6,0,,,,0.2876,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.3628,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.36143333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.3704,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.3779,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3764,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.36646667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.36656666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.36528334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37833333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.35535,0.0,0.0,0.0,6.0583334
6,7,7,0,,,,0.35881665,0.0,0.0,0.0,67.1375
6,8,7,0,,,,0.37073332,0.0,0.0,0.0,92.01667
6,9,7,0,,,,0.34603333,0.0,0.0,0.0,190.86667
6,10,7,0,,,,0.3576,0.0,0.0,0.0,168.2625
6,11,7,0,,,,0.35298333,0.0,0.0,0.0,412.23334
6,12,7,0,,,,0.3447,0.0,0.0,0.0,569.5
6,13,7,0,,,,0.35101667,0.0,0.0,0.0,284.54584
6,14,7,0,,,,0.34938332,0.0,0.0,0.0,269.49167
6,15,7,0,,,,0.33351666,0.0,0.0,0.0,464.98334
6,16,7,0,,,,0.34833333,0.0,0.0,0.0,511.79584
6,17,7,0,,,,0.34555,0.0,0.0,0.0,567.73334
6,18,7,0,,,,0.34795,0.0,0.0,0.0,312.525
6,19,7,0,,,,0.19946669,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.34968334,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.36298335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.37763333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.36515,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.36288333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.35806668,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.37525,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37606665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37188333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36923334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35053334,0.0,0.0,0.0,26.925
6,7,1,0,,,,0.44605,0.0,0.0,0.0,99.729164
6,8,1,0,,,,0.40596667,0.0,0.0,0.0,210.475
6,9,1,0,,,,0.34743333,0.0,0.0,0.0,388.51666
6,10,1,0,,,,0.3484,0.0,0.0,0.0,559.17084
6,11,1,0,,,,0.33058333,0.0,0.0,0.0,680.57086
6,12,1,0,,,,0.366975,0.0,0.0,0.0,782.86456
6,13,1,0,,,,0.32515833,0.0,0.0,0.0,820.63544
6,14,1,0,,,,0.33488333,0.0,0.0,0.0,817.6
6,15,1,0,,,,0.31175,0.0,0.0,0.0,771.24164
6,16,1,0,,,,0.32136667,0.0,0.0,0.0,681.3458
6,17,1,0,,,,0.32745,0.0,0.0,0.0,538.5333
6,18,1,0,,,,0.34993333,0.0,0.0,0.0,307.34167
6,19,1,0,,,,0.25263336,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.35388333,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.35886666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.35825,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36988333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.37055,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.37823334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34875,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33363333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33078334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33308333,0.0,0.0,0.0,16.375
6,7,2,0,,,,0.34906667,0.0,0.0,0.0,45.929165
6,8,2,0,,,,0.32183334,0.0,0.0,0.0,189.40416
6,9,2,0,,,,0.31195,0.0,0.0,0.0,381.20416
6,10,2,0,,,,0.32261667,0.0,0.0,0.0,551.2917
6,11,2,0,,,,0.34463334,0.0,0.0,0.0,674.6042
6,12,2,0,,,,0.32691666,0.0,0.0,0.0,756.5958
6,13,2,0,,,,0.30595,0.0,0.0,0.0,804.39166
6,14,2,0,,,,0.26875,0.0,0.0,0.0,803.57086
6,15,2,0,,,,0.27876666,0.0,0.0,0.0,760.67914
6,16,2,0,,,,0.28515,0.0,0.0,0.0,673.05835
6,17,2,0,,,,0.30131668,0.0,0.0,0.0,536.05835
6,18,2,0,,,,0.2967,0.0,0.0,0.0,310.64584
6,19,2,0,,,,0.20505004,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.31961668,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.31645,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.31436667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.32361665,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.33400834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37815,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36451668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3546,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33403334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.33371666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35843334,0.0,0.0,0.0,15.6375
6,7,3,0,,,,0.34208333,0.0,0.0,0.0,44.2125
6,8,3,0,,,,0.32711667,0.0,0.0,0.0,183.27916
6,9,3,0,,,,0.2881,0.0,0.0,0.0,370.7625
6,10,3,0,,,,0.27846667,0.0,0.0,0.0,537.4708
6,11,3,0,,,,0.2909,0.0,0.0,0.0,659.3542
6,12,3,0,,,,0.29465,0.0,0.0,0.0,745.9708
6,13,3,0,,,,0.28533334,0.0,0.0,0.0,794.1625
6,14,3,0,,,,0.277,0.0,0.0,0.0,806.2125
6,15,3,0,,,,0.28421667,0.0,0.0,0.0,769.675
6,16,3,0,,,,0.27358332,0.0,0.0,0.0,675.3458
6,17,3,0,,,,0.3275,0.0,0.0,0.0,534.3625
6,18,3,0,,,,0.2995,0.0,0.0,0.0,314.75
6,19,3,0,,,,0.20295003,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.31818333,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.3336,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32653335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.33840832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39881667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.34565,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34526667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34488332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34626666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34,0.0,0.0,0.0,13.716666
6,7,4,0,,,,0.32985,0.0,0.0,0.0,42.779167
6,8,4,0,,,,0.31165,0.0,0.0,0.0,182.075
6,9,4,0,,,,0.5118167,0.0,0.0,0.0,369.10416
6,10,4,0,,,,0.63523334,0.0,0.0,0.0,533.2125
6,11,4,0,,,,0.4863,0.0,0.0,0.0,654.69165
6,12,4,0,,,,0.5226333,0.0,0.0,0.0,742.0958
6,13,4,0,,,,0.2789,0.0,0.0,0.0,785.8458
6,14,4,0,,,,0.27528334,0.0,0.0,0.0,790.57086
6,15,4,0,,,,0.27796668,0.0,0.0,0.0,764.425
6,16,4,0,,,,0.28046668,0.0,0.0,0.0,678.5625
6,17,4,0,,,,0.29076666,0.0,0.0,0.0,539.925
6,18,4,0,,,,0.3061,0.0,0.0,0.0,320.37918
6,19,4,0,,,,0.18840003,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.32531667,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.32663333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.34585,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.30351666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.31315,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29751667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32283333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.30085,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.30298334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30725,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29193333,0.0,0.0,0.0,15.516666
6,7,5,0,,,,0.29476666,0.0,0.0,0.0,43.695835
6,8,5,0,,,,0.29213333,0.0,0.0,0.0,181.10417
6,9,5,0,,,,0.27841666,0.0,0.0,0.0,365.31668
6,10,5,0,,,,0.32595,0.0,0.0,0.0,523.325
6,11,5,0,,,,0.28963333,0.0,0.0,0.0,641.93335
6,12,5,0,,,,0.31141666,0.0,0.0,0.0,731.10834
6,13,5,0,,,,0.313,0.0,0.0,0.0,779.39166
6,14,5,0,,,,0.32243332,0.0,0.0,0.0,785.64166
6,15,5,0,,,,0.31153333,0.0,0.0,0.0,753.0875
6,16,5,0,,,,0.28086665,0.0,0.0,0.0,666.8125
6,17,5,0,,,,0.2933,0.0,0.0,0.0,531.25
6,18,5,0,,,,0.31105,0.0,0.0,0.0,308.74167
6,19,5,0,,,,0.1901667,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.33363333,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.32425,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29996666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30558333,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30743334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30035,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3017,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29835,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30048335,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29075,0.0,0.0,0.0,15.35
6,7,6,0,,,,0.30698332,0.0,0.0,0.0,43.2375
6,8,6,0,,,,0.313,0.0,0.0,0.0,179.9625
6,9,6,0,,,,0.26378334,0.0,0.0,0.0,363.89584
6,10,6,0,,,,0.28105,0.0,0.0,0.0,528.3458
6,11,6,0,,,,0.28976667,0.0,0.0,0.0,646.38336
6,12,6,0,,,,0.4138,0.0,0.0,0.0,731.8
6,13,6,0,,,,0.29636666,0.0,0.0,0.0,775.4667
6,14,6,0,,,,0.28518334,0.0,0.0,0.0,781.60834
6,15,6,0,,,,0.28253335,0.0,0.0,0.0,752.2375
6,16,6,0,,,,0.29113334,0.0,0.0,0.0,664.18335
6,17,6,0,,,,0.29401666,0.0,0.0,0.0,519.94586
6,18,6,0,,,,0.314,0.0,0.0,0.0,313.95416
6,19,6,0,,,,0.21571669,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.33785,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.3297,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.29955,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.31056666,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.29991665,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.30721667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.32713333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.30486667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.32386667,0.0,0.0,0.0,15.695833
6,7,7,0,,,,0.31973332,0.0,0.0,0.0,44.004166
6,8,7,0,,,,0.33135,0.0,0.0,0.0,176.87083
6,9,7,0,,,,0.2729,0.0,0.0,0.0,356.12082
6,10,7,0,,,,0.2725,0.0,0.0,0.0,513.3542
6,11,7,0,,,,0.28601667,0.0,0.0,0.0,633.44586
6,12,7,0,,,,0.28058332,0.0,0.0,0.0,715.225
6,13,7,0,,,,0.2831,0.0,0.0,0.0,763.8333
6,14,7,0,,,,0.28296667,0.0,0.0,0.0,771.12085
6,15,7,0,,,,7.1325417,0.0,0.0,0.0,735.8479
6,16,7,0,,,,3.9965334,0.0,0.0,0.0,645.8875
6,17,7,0,,,,5.15685,0.0,0.0,0.0,506.63333
6,18,7,0,,,,3.81365,0.0,0.0,0.0,296.175
6,19,7,0,,,,3.6964333,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.8001168,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.0864334,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.8865167,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.58255,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.70875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.74095,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.89951664,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.7083167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.86505,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6928167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.63948333,0.0,0.0,0.0,20.508333
6,7,1,0,,,,1.5405166,0.0,0.0,0.0,52.020832
6,8,1,0,,,,1.0048833,0.0,0.0,0.0,174.44583
6,9,1,0,,,,1.8406667,0.0,0.0,0.0,351.2875
6,10,1,0,,,,2.3991833,0.0,0.0,0.0,507.54584
6,11,1,0,,,,0.30898333,0.0,0.0,0.0,624.5375
6,12,1,0,,,,0.30768332,0.0,0.0,0.0,708.35834
6,13,1,0,,,,0.29855,0.0,0.0,0.0,752.57086
6,14,1,0,,,,0.96938336,0.0,0.0,0.0,760.575
6,15,1,0,,,,4.26395,0.0,0.0,0.0,716.95416
6,16,1,0,,,,1.9705,0.0,0.0,0.0,637.8
6,17,1,0,,,,2.2909834,0.0,0.0,0.0,510.85834
6,18,1,0,,,,3.9340668,0.0,0.0,0.0,306.29166
6,19,1,0,,,,3.5734832,0.0,0.0,0.0,47.920834
6,20,1,0,,,,2.9034333,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.3633666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.4911,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3662167,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.405925,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2814333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38656667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39185,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.39406666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39473334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.4405333,0.0,0.0,0.0,14.2625
6,7,2,0,,,,0.9841,0.0,0.0,0.0,44.8375
6,8,2,0,,,,0.76808333,0.0,0.0,0.0,172.67084
6,9,2,0,,,,0.44698334,0.0,0.0,0.0,349.72916
6,10,2,0,,,,0.49628332,0.0,0.0,0.0,508.2
6,11,2,0,,,,0.6811,0.0,0.0,0.0,626.475
6,12,2,0,,,,0.6951,0.0,0.0,0.0,709.4625
6,13,2,0,,,,3.5842,0.0,0.0,0.0,746.80414
6,14,2,0,,,,0.8301833,0.0,0.0,0.0,755.9
6,15,2,0,,,,0.39028335,0.0,0.0,0.0,724.18335
6,16,2,0,,,,1.2202166,0.0,0.0,0.0,646.9583
6,17,2,0,,,,2.7018,0.0,0.0,0.0,516.6542
6,18,2,0,,,,3.9557333,0.0,0.0,0.0,310.525
6,19,2,0,,,,3.5186,0.0,0.0,0.0,49.770832
6,20,2,0,,,,3.6110666,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.32505,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.0631666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5779667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.232025,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.71888334,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.2292167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.47971666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.44018334,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.2753834,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5854167,0.0,0.0,0.0,11.920834
6,7,3,0,,,,1.41495,0.0,0.0,0.0,38.779167
6,8,3,0,,,,1.35095,0.0,0.0,0.0,171.77083
6,9,3,0,,,,1.4396334,0.0,0.0,0.0,353.65417
6,10,3,0,,,,0.58168334,0.0,0.0,0.0,516.37085
6,11,3,0,,,,2.8897166,0.0,0.0,0.0,634.9667
6,12,3,0,,,,2.7122166,0.0,0.0,0.0,721.475
6,13,3,0,,,,2.2153332,0.0,0.0,0.0,765.05414
6,14,3,0,,,,2.9000833,0.0,0.0,0.0,776.9708
6,15,3,0,,,,4.407133,0.0,0.0,0.0,749.4708
6,16,3,0,,,,3.06775,0.0,0.0,0.0,664.95416
6,17,3,0,,,,3.2981,0.0,0.0,0.0,538.5333
6,18,3,0,,,,3.3009667,0.0,0.0,0.0,328.9625
6,19,3,0,,,,2.0006166,0.0,0.0,0.0,53.070835
6,20,3,0,,,,2.5283167,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.3081834,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0347834,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4032834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1804833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1081834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.48436666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.86121666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39358333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.2877,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9885097,0.0,0.0,0.0,17.595139
6,7,4,0,,,,0.98595,0.0,0.0,0.0,47.858334
6,8,4,0,,,,0.93198335,0.0,0.0,0.0,172.99583
6,9,4,0,,,,0.47953334,0.0,0.0,0.0,352.09167
6,10,4,0,,,,1.67675,0.0,0.0,0.0,512.825
6,11,4,0,,,,2.2019835,0.0,0.0,0.0,640.37085
6,12,4,0,,,,2.7206166,0.0,0.0,0.0,726.9667
6,13,4,0,,,,2.0838666,0.0,0.0,0.0,769.95
6,14,4,0,,,,1.8820333,0.0,0.0,0.0,770.87085
6,15,4,0,,,,3.0124166,0.0,0.0,0.0,733.75
6,16,4,0,,,,4.1122165,0.0,0.0,0.0,647.7083
6,17,4,0,,,,2.6660333,0.0,0.0,0.0,520.6458
6,18,4,0,,,,2.5989666,0.0,0.0,0.0,323.6625
6,19,4,0,,,,2.41625,0.0,0.0,0.0,51.3
6,20,4,0,,,,2.6112332,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.5293833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1846334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1330333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.48063335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.47273332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.46838334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45748332,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.40848333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40378332,0.0,0.0,0.0,16.095833
6,7,5,0,,,,1.2409333,0.0,0.0,0.0,43.370834
6,8,5,0,,,,0.6748833,0.0,0.0,0.0,175.55417
6,9,5,0,,,,1.1438833,0.0,0.0,0.0,354.79584
6,10,5,0,,,,1.6153333,0.0,0.0,0.0,510.40833
6,11,5,0,,,,0.9077167,0.0,0.0,0.0,627.45
6,12,5,0,,,,0.33418334,0.0,0.0,0.0,709.55414
6,13,5,0,,,,0.33395,0.0,0.0,0.0,756.1042
6,14,5,0,,,,2.0134666,0.0,0.0,0.0,762.9167
6,15,5,0,,,,1.7226334,0.0,0.0,0.0,728.6375
6,16,5,0,,,,2.5118833,0.0,0.0,0.0,638.44586
6,17,5,0,,,,2.3684666,0.0,0.0,0.0,494.61667
6,18,5,0,,,,2.8167167,0.0,0.0,0.0,283.44583
6,19,5,0,,,,1.8609834,0.0,0.0,0.0,45.4125
6,20,5,0,,,,1.837825,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1755667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.2531834,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.34785,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4253,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.4119,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42853335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.41345,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41126665,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.36136666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.34371668,0.0,0.0,0.0,40.208332
6,7,6,0,,,,1.2728667,0.0,0.0,0.0,119.95
6,8,6,0,,,,1.3014,0.0,0.0,0.0,216.925
6,9,6,0,,,,0.6982333,0.0,0.0,0.0,292.54584
6,10,6,0,,,,0.5625167,0.0,0.0,0.0,494.21667
6,11,6,0,,,,0.6022,0.0,0.0,0.0,512.4167
6,12,6,0,,,,1.3377833,0.0,0.0,0.0,705.92084
6,13,6,0,,,,0.8401333,0.0,0.0,0.0,749.2
6,14,6,0,,,,2.20265,0.0,0.0,0.0,742.6
6,15,6,0,,,,2.4242,0.0,0.0,0.0,703.35834
6,16,6,0,,,,2.2104332,0.0,0.0,0.0,613.76666
6,17,6,0,,,,2.7799168,0.0,0.0,0.0,477.0125
6,18,6,0,,,,2.7171,0.0,0.0,0.0,274.5625
6,19,6,0,,,,2.4740334,0.0,0.0,0.0,43.858334
6,20,6,0,,,,2.0833833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.6773,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7528833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.40061668,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.39834166,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40355,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.39913332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.39835,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4028,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.78241664,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6770667,0.0,0.0,0.0,14.366667
6,7,7,0,,,,0.7344667,0.0,0.0,0.0,40.883335
6,8,7,0,,,,1.38565,0.0,0.0,0.0,164.91667
6,9,7,0,,,,1.4135,0.0,0.0,0.0,341.95834
6,10,7,0,,,,2.6785,0.0,0.0,0.0,501.02084
6,11,7,0,,,,3.11575,0.0,0.0,0.0,616.25
6,12,7,0,,,,2.3530834,0.0,0.0,0.0,694.15
6,13,7,0,,,,3.3130667,0.0,0.0,0.0,746.98334
6,14,7,0,,,,2.7455,0.0,0.0,0.0,774.4375
6,15,7,0,,,,2.1698,0.0,0.0,0.0,739.1458
6,16,7,0,,,,3.6601334,0.0,0.0,0.0,656.1042
6,17,7,0,,,,2.933,0.0,0.0,0.0,524.0917
6,18,7,0,,,,3.6951666,0.0,0.0,0.0,308.78333
6,19,7,0,,,,2.6219,0.0,0.0,0.0,50.55
6,20,7,0,,,,1.5364333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.4217666,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.29055,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.95696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.43449166,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.90683335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.43313333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.91585,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8670167,0.0,0.0,0.0,12.979167
6,7,1,0,,,,1.6409167,0.0,0.0,0.0,40.45
6,8,1,0,,,,0.87203336,0.0,0.0,0.0,163.56667
6,9,1,0,,,,0.38563332,0.0,0.0,0.0,338.875
6,10,1,0,,,,0.34245,0.0,0.0,0.0,499.20834
6,11,1,0,,,,0.3356,0.0,0.0,0.0,617.88336
6,12,1,0,,,,0.51835,0.0,0.0,0.0,716.50415
6,13,1,0,,,,2.3653333,0.0,0.0,0.0,770.13336
6,14,1,0,,,,3.7044418,0.0,0.0,0.0,781.7875
6,15,1,0,,,,2.5783668,0.0,0.0,0.0,746.3875
6,16,1,0,,,,3.3172,0.0,0.0,0.0,660.2292
6,17,1,0,,,,3.0847,0.0,0.0,0.0,533.61664
6,18,1,0,,,,2.6966834,0.0,0.0,0.0,334.5875
6,19,1,0,,,,2.0924332,0.0,0.0,0.0,57.45
6,20,1,0,,,,2.30445,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4979666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9627833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3064834,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43825,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.43066666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6892667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.44293332,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.40933332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8178167,0.0,0.0,0.0,10.970834
6,7,2,0,,,,0.39386666,0.0,0.0,0.0,35.704166
6,8,2,0,,,,0.52566665,0.0,0.0,0.0,168.12917
6,9,2,0,,,,0.40851668,0.0,0.0,0.0,353.65417
6,10,2,0,,,,0.3827,0.0,0.0,0.0,519.30835
6,11,2,0,,,,0.8347167,0.0,0.0,0.0,637.56665
6,12,2,0,,,,0.47203332,0.0,0.0,0.0,709.0208
6,13,2,0,,,,0.4533,0.0,0.0,0.0,775.3625
6,14,2,0,,,,0.3693,0.0,0.0,0.0,797.9
6,15,2,0,,,,0.36795,0.0,0.0,0.0,771.5
6,16,2,0,,,,1.4577334,0.0,0.0,0.0,689.50415
6,17,2,0,,,,2.2676,0.0,0.0,0.0,568.20416
6,18,2,0,,,,1.73005,0.0,0.0,0.0,359.24582
6,19,2,0,,,,2.3572667,0.0,0.0,0.0,63.358334
6,20,2,0,,,,3.1039166,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.95425,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0844667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0136833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.4392,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.95606667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.42816666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40205,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.43018332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35913333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50638336,0.0,0.0,0.0,11.283334
6,7,3,0,,,,1.1951166,0.0,0.0,0.0,37.570835
6,8,3,0,,,,0.7309667,0.0,0.0,0.0,168.80417
6,9,3,0,,,,1.1625333,0.0,0.0,0.0,357.29584
6,10,3,0,,,,1.6171666,0.0,0.0,0.0,522.05
6,11,3,0,,,,0.37865,0.0,0.0,0.0,644.57086
6,12,3,0,,,,0.33553332,0.0,0.0,0.0,731.4
6,13,3,0,,,,0.40386668,0.0,0.0,0.0,768.275
6,14,3,0,,,,0.5973,0.0,0.0,0.0,770.42914
6,15,3,0,,,,0.32813334,0.0,0.0,0.0,745.8125
6,16,3,0,,,,0.32905,0.0,0.0,0.0,675.825
6,17,3,0,,,,0.5071333,0.0,0.0,0.0,546.3375
6,18,3,0,,,,2.4985666,0.0,0.0,0.0,332.07916
6,19,3,0,,,,2.4319668,0.0,0.0,0.0,56.05
6,20,3,0,,,,2.8992,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.9080334,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.0332,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.41275,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.99521667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40571666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38546667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34528333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35101667,0.0,0.0,0.0,14.845834
6,7,4,0,,,,0.4711,0.0,0.0,0.0,43.966667
6,8,4,0,,,,0.68005,0.0,0.0,0.0,169.0125
6,9,4,0,,,,0.38056666,0.0,0.0,0.0,348.92084
6,10,4,0,,,,0.41236666,0.0,0.0,0.0,509.6125
6,11,4,0,,,,0.33816665,0.0,0.0,0.0,629.73334
6,12,4,0,,,,0.3364,0.0,0.0,0.0,713.12915
6,13,4,0,,,,0.33228335,0.0,0.0,0.0,757.4792
6,14,4,0,,,,0.33183333,0.0,0.0,0.0,762.1583
6,15,4,0,,,,2.7511,0.0,0.0,0.0,720.51666
6,16,4,0,,,,2.5574334,0.0,0.0,0.0,639.4
6,17,4,0,,,,1.3649833,0.0,0.0,0.0,506.225
6,18,4,0,,,,1.2921333,0.0,0.0,0.0,288.53333
6,19,4,0,,,,0.93965,0.0,0.0,0.0,46.325
6,20,4,0,,,,1.6842166,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.9583667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8536333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.4513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.44203332,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3988333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44093335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45921665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45445833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.45163333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43613333,0.0,0.0,0.0,21.1625
6,7,5,0,,,,0.8904625,0.0,0.0,0.0,60.494793
6,8,5,0,,,,0.6936167,0.0,0.0,0.0,171.65
6,9,5,0,,,,0.78063333,0.0,0.0,0.0,346.53333
6,10,5,0,,,,0.91943336,0.0,0.0,0.0,505.1
6,11,5,0,,,,0.9464833,0.0,0.0,0.0,628.7292
6,12,5,0,,,,1.75855,0.0,0.0,0.0,714.2875
6,13,5,0,,,,2.0540667,0.0,0.0,0.0,763.4375
6,14,5,0,,,,3.3331,0.0,0.0,0.0,769.14166
6,15,5,0,,,,2.88725,0.0,0.0,0.0,731.0375
6,16,5,0,,,,1.9710667,0.0,0.0,0.0,647.60834
6,17,5,0,,,,2.52975,0.0,0.0,0.0,509.9625
6,18,5,0,,,,1.1416167,0.0,0.0,0.0,296.37082
6,19,5,0,,,,2.15525,0.0,0.0,0.0,47.3625
6,20,5,0,,,,1.58905,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.62591666,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1634667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.44267222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.42061666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.4143,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8276333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.41935,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.44440833,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.44935,0.0,0.0,0.0,18.254168
7,7,6,0,,,,1.10495,0.0,0.0,0.0,50.629166
7,8,6,0,,,,1.21015,0.0,0.0,0.0,164.43333
7,9,6,0,,,,0.6611,0.0,0.0,0.0,337.8375
7,10,6,0,,,,0.8551667,0.0,0.0,0.0,500.7125
7,11,6,0,,,,0.5090333,0.0,0.0,0.0,624.5833
7,12,6,0,,,,0.70393336,0.0,0.0,0.0,711.6458
7,13,6,0,,,,2.71625,0.0,0.0,0.0,756.9167
7,14,6,0,,,,2.7072666,0.0,0.0,0.0,763.00415
7,15,6,0,,,,2.3273,0.0,0.0,0.0,727.2083
7,16,6,0,,,,2.5332334,0.0,0.0,0.0,644.6042
7,17,6,0,,,,1.7319334,0.0,0.0,0.0,508.72916
7,18,6,0,,,,1.9449834,0.0,0.0,0.0,292.40417
7,19,6,0,,,,2.1217833,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.5730333,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4677334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.04705,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.57225,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.46555,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46733335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4817,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5032167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.50765,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.5006,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.48235,0.0,0.0,0.0,16.6
7,7,7,0,,,,1.12995,0.0,0.0,0.0,44.045834
7,8,7,0,,,,0.9652333,0.0,0.0,0.0,162.625
7,9,7,0,,,,1.0111834,0.0,0.0,0.0,339.67084
7,10,7,0,,,,1.4716,0.0,0.0,0.0,502.325
7,11,7,0,,,,1.61895,0.0,0.0,0.0,629.15
7,12,7,0,,,,2.5739667,0.0,0.0,0.0,716.625
7,13,7,0,,,,2.3210666,0.0,0.0,0.0,763.12085
7,14,7,0,,,,1.8932,0.0,0.0,0.0,766.65
7,15,7,0,,,,2.0386834,0.0,0.0,0.0,734.69586
7,16,7,0,,,,2.0784667,0.0,0.0,0.0,657.225
7,17,7,0,,,,1.9429166,0.0,0.0,0.0,535.6125
7,18,7,0,,,,2.3452168,0.0,0.0,0.0,329.625
7,19,7,0,,,,1.5791,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.3719833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4162667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1425667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.44283333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.18525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.48028332,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3802,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38085,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39141667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.43255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.85225,0.0,0.0,0.0,10.866667
7,7,1,0,,,,1.1777667,0.0,0.0,0.0,35.829166
7,8,1,0,,,,1.1554,0.0,0.0,0.0,159.80417
7,9,1,0,,,,1.51815,0.0,0.0,0.0,342.8625
7,10,1,0,,,,1.3780667,0.0,0.0,0.0,508.4125
7,11,1,0,,,,1.0202,0.0,0.0,0.0,633.94586
7,12,1,0,,,,1.39785,0.0,0.0,0.0,712.6125
7,13,1,0,,,,1.5313833,0.0,0.0,0.0,761.76666
7,14,1,0,,,,2.1061833,0.0,0.0,0.0,766.75836
7,15,1,0,,,,2.6340833,0.0,0.0,0.0,734.99164
7,16,1,0,,,,2.9997666,0.0,0.0,0.0,653.25836
7,17,1,0,,,,2.5143166,0.0,0.0,0.0,525.5833
7,18,1,0,,,,2.0187,0.0,0.0,0.0,321.36667
7,19,1,0,,,,1.72535,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.5536,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1958,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0252666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4271,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.427125,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.43046665,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4251,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4266,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.43458334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.4246,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72258335,0.0,0.0,0.0,10.9875
7,7,2,0,,,,1.63835,0.0,0.0,0.0,36.129166
7,8,2,0,,,,1.11825,0.0,0.0,0.0,151.875
7,9,2,0,,,,0.6077833,0.0,0.0,0.0,325.47916
7,10,2,0,,,,0.34556666,0.0,0.0,0.0,485.3625
7,11,2,0,,,,0.34053335,0.0,0.0,0.0,607.7
7,12,2,0,,,,0.3278,0.0,0.0,0.0,689.10834
7,13,2,0,,,,1.3693334,0.0,0.0,0.0,727.86664
7,14,2,0,,,,4.02025,0.0,0.0,0.0,735.7208
7,15,2,0,,,,2.9698834,0.0,0.0,0.0,702.4625
7,16,2,0,,,,2.4136333,0.0,0.0,0.0,617.86664
7,17,2,0,,,,3.2652,0.0,0.0,0.0,488.7
7,18,2,0,,,,2.8349833,0.0,0.0,0.0,286.40417
7,19,2,0,,,,2.1655834,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.3285,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9849334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.355525,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.43826666,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.4551,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.13405,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.51058334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4252,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.41251665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9314167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.6642,0.0,0.0,0.0,13.575
7,7,3,0,,,,1.2032334,0.0,0.0,0.0,42.166668
7,8,3,0,,,,1.5762666,0.0,0.0,0.0,148.46666
7,9,3,0,,,,2.70895,0.0,0.0,0.0,312.725
7,10,3,0,,,,1.8443167,0.0,0.0,0.0,467.15417
7,11,3,0,,,,1.5632334,0.0,0.0,0.0,582.81665
7,12,3,0,,,,2.2065666,0.0,0.0,0.0,663.7208
7,13,3,0,,,,2.33035,0.0,0.0,0.0,641.4708
7,14,3,0,,,,1.65425,0.0,0.0,0.0,481.68332
7,15,3,0,,,,2.5400167,0.0,0.0,0.0,676.35
7,16,3,0,,,,2.29755,0.0,0.0,0.0,559.9167
7,17,3,0,,,,2.5129666,0.0,0.0,0.0,457.05417
7,18,3,0,,,,2.79595,0.0,0.0,0.0,252.03334
7,19,3,0,,,,2.51955,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3595834,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7727333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9954,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3125,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.462075,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.42991668,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.1871667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51885,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.43865,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3931,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2593334,0.0,0.0,0.0,24.129168
7,7,4,0,,,,0.41301668,0.0,0.0,0.0,58.591667
7,8,4,0,,,,0.36793333,0.0,0.0,0.0,145.5875
7,9,4,0,,,,0.38435,0.0,0.0,0.0,303.85
7,10,4,0,,,,0.70595,0.0,0.0,0.0,456.24582
7,11,4,0,,,,0.33941665,0.0,0.0,0.0,575.49164
7,12,4,0,,,,0.3339,0.0,0.0,0.0,660.18335
7,13,4,0,,,,0.30153334,0.0,0.0,0.0,707.43335
7,14,4,0,,,,0.29561666,0.0,0.0,0.0,717.57916
7,15,4,0,,,,0.2961,0.0,0.0,0.0,675.975
7,16,4,0,,,,0.30106667,0.0,0.0,0.0,520.1458
7,17,4,0,,,,1.2959833,0.0,0.0,0.0,384.40417
7,18,4,0,,,,3.8367333,0.0,0.0,0.0,130.90834
7,19,4,0,,,,3.5224166,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.23865,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.2869167,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.0688,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4020166,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.981,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.99188334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.38191667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9801667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.92801666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35748333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.94413334,0.0,0.0,0.0,10.745833
7,7,5,0,,,,1.3685666,0.0,0.0,0.0,37.633335
7,8,5,0,,,,1.36885,0.0,0.0,0.0,142.0625
7,9,5,0,,,,0.45468333,0.0,0.0,0.0,306.1
7,10,5,0,,,,0.34795,0.0,0.0,0.0,458.47916
7,11,5,0,,,,0.33678332,0.0,0.0,0.0,573.2625
7,12,5,0,,,,0.28351668,0.0,0.0,0.0,651.775
7,13,5,0,,,,0.29223335,0.0,0.0,0.0,685.19586
7,14,5,0,,,,0.29233333,0.0,0.0,0.0,729.275
7,15,5,0,,,,2.5799,0.0,0.0,0.0,691.30835
7,16,5,0,,,,4.1940165,0.0,0.0,0.0,605.7917
7,17,5,0,,,,2.6846,0.0,0.0,0.0,443.325
7,18,5,0,,,,2.1126168,0.0,0.0,0.0,273.99582
7,19,5,0,,,,1.4044167,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8772334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6200833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.8896166,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3409834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2911084,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2360667,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.20485,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.2050333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8362833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.19065,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.76053333,0.0,0.0,0.0,12.9375
7,7,6,0,,,,1.6996666,0.0,0.0,0.0,41.975
7,8,6,0,,,,1.6011,0.0,0.0,0.0,143.97917
7,9,6,0,,,,1.95415,0.0,0.0,0.0,304.825
7,10,6,0,,,,0.34796667,0.0,0.0,0.0,467.70834
7,11,6,0,,,,0.33526668,0.0,0.0,0.0,604.51666
7,12,6,0,,,,0.30325,0.0,0.0,0.0,664.69165
7,13,6,0,,,,0.28123334,0.0,0.0,0.0,695.2792
7,14,6,0,,,,0.27041668,0.0,0.0,0.0,720.7375
7,15,6,0,,,,0.28553334,0.0,0.0,0.0,713.5625
7,16,6,0,,,,0.30456668,0.0,0.0,0.0,612.18335
7,17,6,0,,,,0.28863335,0.0,0.0,0.0,316.72083
7,18,6,0,,,,0.32005,0.0,0.0,0.0,164.10834
7,19,6,0,,,,0.23868333,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.32826668,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32935417,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.33773333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.34295833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.34466666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.33933333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.34386668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34441668,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32678333,0.0,0.0,0.0,9.9375
7,7,7,0,,,,0.30256668,0.0,0.0,0.0,66.94583
7,8,7,0,,,,0.30745,0.0,0.0,0.0,110.270836
7,9,7,0,,,,0.28585,0.0,0.0,0.0,323.42917
7,10,7,0,,,,0.29243332,0.0,0.0,0.0,337.59583
7,11,7,0,,,,0.31413335,0.0,0.0,0.0,357.47083
7,12,7,0,,,,0.29823333,0.0,0.0,0.0,669.92084
7,13,7,0,,,,0.29445,0.0,0.0,0.0,694.4375
7,14,7,0,,,,0.29576668,0.0,0.0,0.0,729.42914
7,15,7,0,,,,0.33573332,0.0,0.0,0.0,690.7208
7,16,7,0,,,,0.37895,0.0,0.0,0.0,452.1375
7,17,7,0,,,,2.1169167,0.0,0.0,0.0,295.7125
7,18,7,0,,,,3.97185,0.0,0.0,0.0,94.275
7,19,7,0,,,,3.5711834,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7634332,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.7940667,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.0636,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7435,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.99375,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2173166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2217667,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0793333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2224166,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.77601665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3764666,0.0,0.0,0.0,10.679167
7,7,1,0,,,,1.3858666,0.0,0.0,0.0,37.3625
7,8,1,0,,,,1.4199834,0.0,0.0,0.0,137.45833
7,9,1,0,,,,2.1232834,0.0,0.0,0.0,301.90833
7,10,1,0,,,,2.0484834,0.0,0.0,0.0,457.4875
7,11,1,0,,,,2.6549666,0.0,0.0,0.0,579.92914
7,12,1,0,,,,2.3923833,0.0,0.0,0.0,673.0833
7,13,1,0,,,,3.3519332,0.0,0.0,0.0,729.0125
7,14,1,0,,,,3.4740834,0.0,0.0,0.0,744.8625
7,15,1,0,,,,3.6514,0.0,0.0,0.0,714.8625
7,16,1,0,,,,2.7800333,0.0,0.0,0.0,631.7833
7,17,1,0,,,,3.6283166,0.0,0.0,0.0,494.6625
7,18,1,0,,,,2.7302833,0.0,0.0,0.0,271.34583
7,19,1,0,,,,2.0724332,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.6503334,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3358667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.32505,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.42908335,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.26335,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.58603334,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51376665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8858333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5338333,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0392333,0.0,0.0,0.0,13.054167
7,7,2,0,,,,1.20365,0.0,0.0,0.0,40.320835
7,8,2,0,,,,0.5466,0.0,0.0,0.0,140.0
7,9,2,0,,,,0.5541,0.0,0.0,0.0,304.24582
7,10,2,0,,,,0.6303833,0.0,0.0,0.0,459.37082
7,11,2,0,,,,0.80116665,0.0,0.0,0.0,579.1042
7,12,2,0,,,,0.6139333,0.0,0.0,0.0,666.075
7,13,2,0,,,,0.3548,0.0,0.0,0.0,721.5
7,14,2,0,,,,0.33668333,0.0,0.0,0.0,738.25836
7,15,2,0,,,,0.30901667,0.0,0.0,0.0,703.45
7,16,2,0,,,,1.28805,0.0,0.0,0.0,619.0833
7,17,2,0,,,,3.8385,0.0,0.0,0.0,479.2625
7,18,2,0,,,,2.1323333,0.0,0.0,0.0,259.625
7,19,2,0,,,,3.2293832,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.8919168,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.5912167,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.39935,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.79143333,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8002667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6850333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47096667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.36325,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8182833,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34206668,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32283333,0.0,0.0,0.0,10.154166
7,7,3,0,,,,1.4901333,0.0,0.0,0.0,35.8125
7,8,3,0,,,,0.9286,0.0,0.0,0.0,137.26666
7,9,3,0,,,,0.89491665,0.0,0.0,0.0,307.3875
7,10,3,0,,,,1.2977667,0.0,0.0,0.0,465.10834
7,11,3,0,,,,1.2522167,0.0,0.0,0.0,580.5208
7,12,3,0,,,,1.3503,0.0,0.0,0.0,655.44165
7,13,3,0,,,,0.38261667,0.0,0.0,0.0,702.325
7,14,3,0,,,,0.38651666,0.0,0.0,0.0,711.5292
7,15,3,0,,,,0.38981667,0.0,0.0,0.0,673.5
7,16,3,0,,,,0.45656666,0.0,0.0,0.0,597.62085
7,17,3,0,,,,2.9133832,0.0,0.0,0.0,461.2625
7,18,3,0,,,,3.4289334,0.0,0.0,0.0,247.02916
7,19,3,0,,,,2.6843,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.8386667,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.9509332,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3986666,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0173666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.83883333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2539166,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.39758334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.35181665,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34066668,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0838833,0.0,0.0,0.0,16.225
7,7,4,0,,,,0.43018332,0.0,0.0,0.0,40.341667
7,8,4,0,,,,0.36938334,0.0,0.0,0.0,141.09166
7,9,4,0,,,,0.36581665,0.0,0.0,0.0,310.1
7,10,4,0,,,,0.35695,0.0,0.0,0.0,448.6625
7,11,4,0,,,,1.41945,0.0,0.0,0.0,469.96667
7,12,4,0,,,,1.5645334,0.0,0.0,0.0,636.1625
7,13,4,0,,,,2.2019167,0.0,0.0,0.0,715.26666
7,14,4,0,,,,2.6314166,0.0,0.0,0.0,730.80414
7,15,4,0,,,,2.0458667,0.0,0.0,0.0,704.64166
7,16,4,0,,,,2.4685833,0.0,0.0,0.0,620.87915
7,17,4,0,,,,0.59835,0.0,0.0,0.0,486.40833
7,18,4,0,,,,0.36196667,0.0,0.0,0.0,274.95416
7,19,4,0,,,,0.21863337,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.35826668,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.33133334,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.34415,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.33645,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.34540832,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.34883332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34985,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34168333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35143334,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.31731668,0.0,0.0,0.0,9.433333
7,7,5,0,,,,0.3509,0.0,0.0,0.0,33.958332
7,8,5,0,,,,0.46555,0.0,0.0,0.0,133.55
7,9,5,0,,,,0.31741667,0.0,0.0,0.0,299.51666
7,10,5,0,,,,0.58066666,0.0,0.0,0.0,458.69583
7,11,5,0,,,,0.36633334,0.0,0.0,0.0,580.55414
7,12,5,0,,,,0.31811666,0.0,0.0,0.0,670.05835
7,13,5,0,,,,0.27523333,0.0,0.0,0.0,720.4583
7,14,5,0,,,,0.3157,0.0,0.0,0.0,732.675
7,15,5,0,,,,0.27431667,0.0,0.0,0.0,692.4792
7,16,5,0,,,,0.3245,0.0,0.0,0.0,607.2125
7,17,5,0,,,,0.30908334,0.0,0.0,0.0,474.54584
7,18,5,0,,,,0.3028,0.0,0.0,0.0,272.10834
7,19,5,0,,,,0.20678337,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.31533334,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.34695,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.35546666,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.33495834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35568333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.33041668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.35456666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3388,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.30536667,0.0,0.0,0.0,8.720834
7,7,6,0,,,,0.30093333,0.0,0.0,0.0,37.495834
7,8,6,0,,,,0.31796667,0.0,0.0,0.0,129.30833
7,9,6,0,,,,0.2815,0.0,0.0,0.0,290.3625
7,10,6,0,,,,0.29876667,0.0,0.0,0.0,447.4625
7,11,6,0,,,,0.9209333,0.0,0.0,0.0,571.87915
7,12,6,0,,,,4.08845,0.0,0.0,0.0,659.6625
7,13,6,0,,,,4.0916834,0.0,0.0,0.0,540.62915
7,14,6,0,,,,4.1150665,0.0,0.0,0.0,709.35834
7,15,6,0,,,,4.1051,0.0,0.0,0.0,685.2292
7,16,6,0,,,,3.90785,0.0,0.0,0.0,613.55835
7,17,6,0,,,,4.09175,0.0,0.0,0.0,469.96667
7,18,6,0,,,,3.9276667,0.0,0.0,0.0,259.525
7,19,6,0,,,,2.7268167,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.46715,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.64205,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9023666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3818166,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.48456666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1956333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4944,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82708335,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.37421668,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1478,0.0,0.0,0.0,13.65
7,7,7,0,,,,0.98905,0.0,0.0,0.0,54.4125
7,8,7,0,,,,1.02275,0.0,0.0,0.0,136.69167
7,9,7,0,,,,1.2009,0.0,0.0,0.0,288.3375
7,10,7,0,,,,1.9832833,0.0,0.0,0.0,442.96667
7,11,7,0,,,,2.89005,0.0,0.0,0.0,545.30414
7,12,7,0,,,,2.3428667,0.0,0.0,0.0,583.9875
7,13,7,0,,,,2.3369834,0.0,0.0,0.0,648.6375
7,14,7,0,,,,2.3706334,0.0,0.0,0.0,713.75836
