month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,15,7,0,,,,2.9800167,0.0,0.0,0.0,681.7292
7,16,7,0,,,,2.1064832,0.0,0.0,0.0,590.85
7,17,7,0,,,,2.8341334,0.0,0.0,0.0,450.4125
7,18,7,0,,,,2.0375834,0.0,0.0,0.0,237.12917
7,19,7,0,,,,2.3945334,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.41485,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6109,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.4813,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2747333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5944333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1304667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.9763167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.1748166,0.0,0.0,0.0,22.370832
7,7,1,0,,,,1.0347667,0.0,0.0,0.0,55.541668
7,8,1,0,,,,0.6123667,0.0,0.0,0.0,132.09584
7,9,1,0,,,,0.77286667,0.0,0.0,0.0,287.65
7,10,1,0,,,,0.95025,0.0,0.0,0.0,442.45
7,11,1,0,,,,0.7429,0.0,0.0,0.0,567.06665
7,12,1,0,,,,3.68935,0.0,0.0,0.0,656.94586
7,13,1,0,,,,2.39875,0.0,0.0,0.0,708.13336
7,14,1,0,,,,1.8989834,0.0,0.0,0.0,721.2833
7,15,1,0,,,,1.3675667,0.0,0.0,0.0,685.4375
7,16,1,0,,,,1.6807667,0.0,0.0,0.0,597.6875
7,17,1,0,,,,1.88395,0.0,0.0,0.0,453.15833
7,18,1,0,,,,2.1829,0.0,0.0,0.0,242.38333
7,19,1,0,,,,3.3734,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.1831667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.43375,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.3526666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.53978336,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3376583,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.46385,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1897833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46346667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.40738332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38431665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9694333,0.0,0.0,0.0,11.591666
7,7,2,0,,,,1.05675,0.0,0.0,0.0,42.816666
7,8,2,0,,,,0.80576664,0.0,0.0,0.0,129.19583
7,9,2,0,,,,0.36535,0.0,0.0,0.0,286.3875
7,10,2,0,,,,0.35416666,0.0,0.0,0.0,445.1875
7,11,2,0,,,,0.34343332,0.0,0.0,0.0,567.5917
7,12,2,0,,,,0.3394,0.0,0.0,0.0,631.5125
7,13,2,0,,,,0.3368,0.0,0.0,0.0,672.76666
7,14,2,0,,,,0.35061666,0.0,0.0,0.0,512.05
7,15,2,0,,,,0.35943332,0.0,0.0,0.0,297.59167
7,16,2,0,,,,0.46135,0.0,0.0,0.0,557.04584
7,17,2,0,,,,0.5018,0.0,0.0,0.0,458.43332
7,18,2,0,,,,3.6401334,0.0,0.0,0.0,237.5875
7,19,2,0,,,,3.26705,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.8630834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.5227833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1796666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1177334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.42879167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0214334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39005,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.81156665,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.59328336,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.33146667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32826668,0.0,0.0,0.0,5.7083335
7,7,3,0,,,,1.1306,0.0,0.0,0.0,51.004166
7,8,3,0,,,,1.1447166,0.0,0.0,0.0,134.64166
7,9,3,0,,,,0.73621666,0.0,0.0,0.0,265.94168
7,10,3,0,,,,0.38318333,0.0,0.0,0.0,358.8125
7,11,3,0,,,,0.3638,0.0,0.0,0.0,562.37915
7,12,3,0,,,,0.35403332,0.0,0.0,0.0,627.93335
7,13,3,0,,,,3.3197,0.0,0.0,0.0,553.3875
7,14,3,0,,,,2.5656834,0.0,0.0,0.0,754.26666
7,15,3,0,,,,2.41115,0.0,0.0,0.0,427.84167
7,16,3,0,,,,1.69665,0.0,0.0,0.0,605.89166
7,17,3,0,,,,1.7856667,0.0,0.0,0.0,445.07083
7,18,3,0,,,,2.1855834,0.0,0.0,0.0,237.29167
7,19,3,0,,,,2.4859166,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.9843333,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7321666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.1218333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3133833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.40394166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2021667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.39393333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.4037,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8991,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47585,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74881667,0.0,0.0,0.0,9.6375
7,7,4,0,,,,0.41015,0.0,0.0,0.0,31.741667
7,8,4,0,,,,0.37951666,0.0,0.0,0.0,120.25
7,9,4,0,,,,0.3665,0.0,0.0,0.0,281.18332
7,10,4,0,,,,0.35385,0.0,0.0,0.0,443.425
7,11,4,0,,,,0.29295,0.0,0.0,0.0,574.12915
7,12,4,0,,,,0.301,0.0,0.0,0.0,669.39166
7,13,4,0,,,,0.29858333,0.0,0.0,0.0,727.63336
7,14,4,0,,,,0.28266665,0.0,0.0,0.0,753.775
7,15,4,0,,,,0.30186668,0.0,0.0,0.0,710.425
7,16,4,0,,,,0.31121665,0.0,0.0,0.0,629.45
7,17,4,0,,,,0.30383334,0.0,0.0,0.0,504.45416
7,18,4,0,,,,3.8481834,0.0,0.0,0.0,290.175
7,19,4,0,,,,3.4342833,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.47195,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8189666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4049833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.90613335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.56825,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.42805,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.3615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.39445,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37416667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3482,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49978334,0.0,0.0,0.0,6.795833
7,7,5,0,,,,0.9188333,0.0,0.0,0.0,28.916666
7,8,5,0,,,,0.83895,0.0,0.0,0.0,122.825
7,9,5,0,,,,0.8754333,0.0,0.0,0.0,292.4
7,10,5,0,,,,1.3315333,0.0,0.0,0.0,458.94168
7,11,5,0,,,,1.3198167,0.0,0.0,0.0,593.51666
7,12,5,0,,,,0.8150833,0.0,0.0,0.0,682.2125
7,13,5,0,,,,0.34819168,0.0,0.0,0.0,738.30414
7,14,5,0,,,,0.28955,0.0,0.0,0.0,748.80835
7,15,5,0,,,,0.60145,0.0,0.0,0.0,711.35834
7,16,5,0,,,,0.84275,0.0,0.0,0.0,634.0375
7,17,5,0,,,,0.398,0.0,0.0,0.0,496.2875
7,18,5,0,,,,3.1675,0.0,0.0,0.0,276.45834
7,19,5,0,,,,3.2250333,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.4730334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.1587833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9650667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.17965,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.42799166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4296,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.1524667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40851668,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7478,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6451333,0.0,0.0,0.0,6.5333333
7,7,6,0,,,,1.34675,0.0,0.0,0.0,29.8125
7,8,6,0,,,,0.712,0.0,0.0,0.0,118.058334
7,9,6,0,,,,1.37735,0.0,0.0,0.0,283.51666
7,10,6,0,,,,1.5234,0.0,0.0,0.0,441.6375
7,11,6,0,,,,1.3691833,0.0,0.0,0.0,571.07916
7,12,6,0,,,,1.3210666,0.0,0.0,0.0,658.5208
7,13,6,0,,,,1.95485,0.0,0.0,0.0,709.2292
7,14,6,0,,,,1.6384667,0.0,0.0,0.0,717.9583
7,15,6,0,,,,2.1834,0.0,0.0,0.0,678.24164
7,16,6,0,,,,3.24115,0.0,0.0,0.0,593.23334
7,17,6,0,,,,2.2074583,0.0,0.0,0.0,460.22293
7,18,6,0,,,,2.3648667,0.0,0.0,0.0,249.6875
7,19,6,0,,,,2.2407668,0.0,0.0,0.0,32.604168
7,20,6,0,,,,1.2420833,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.1798666,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.48581666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9418083,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48513332,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.41436666,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4315667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.41833332,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.41576666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41843334,0.0,0.0,0.0,9.091666
7,7,7,0,,,,1.24155,0.0,0.0,0.0,34.120834
7,8,7,0,,,,1.2388333,0.0,0.0,0.0,115.933334
7,9,7,0,,,,1.9159167,0.0,0.0,0.0,272.46667
7,10,7,0,,,,1.9858834,0.0,0.0,0.0,428.4375
7,11,7,0,,,,1.8444166,0.0,0.0,0.0,551.425
7,12,7,0,,,,2.5799832,0.0,0.0,0.0,644.6583
7,13,7,0,,,,3.4694834,0.0,0.0,0.0,698.61664
7,14,7,0,,,,1.2410166,0.0,0.0,0.0,694.55
7,15,7,0,,,,0.35888332,0.0,0.0,0.0,659.2625
7,16,7,0,,,,0.36471668,0.0,0.0,0.0,549.0417
7,17,7,0,,,,0.37456667,0.0,0.0,0.0,433.89166
7,18,7,0,,,,0.39025,0.0,0.0,0.0,230.275
7,19,7,0,,,,0.3861,0.0,0.0,0.0,27.533333
7,20,7,0,,,,0.40231666,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.2442,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5386333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80785,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.346525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.59613335,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.18785,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.39915,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.398,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35743332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6648,0.0,0.0,0.0,19.5125
7,7,1,0,,,,1.0991334,0.0,0.0,0.0,65.2875
7,8,1,0,,,,0.9220333,0.0,0.0,0.0,180.57083
7,9,1,0,,,,0.8951,0.0,0.0,0.0,214.3375
7,10,1,0,,,,0.5904833,0.0,0.0,0.0,153.87917
7,11,1,0,,,,0.70203334,0.0,0.0,0.0,139.43333
7,12,1,0,,,,0.52286667,0.0,0.0,0.0,135.15416
7,13,1,0,,,,0.71905,0.0,0.0,0.0,373.82916
7,14,1,0,,,,2.37515,0.0,0.0,0.0,519.65
7,15,1,0,,,,1.5150666,0.0,0.0,0.0,426.49167
7,16,1,0,,,,0.82785,0.0,0.0,0.0,626.9167
7,17,1,0,,,,0.8699167,0.0,0.0,0.0,278.67917
7,18,1,0,,,,0.99043334,0.0,0.0,0.0,63.329166
7,19,1,0,,,,1.6981167,0.0,0.0,0.0,10.75
7,20,1,0,,,,0.88755,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.2607,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2761,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8626667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0229167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.5161333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.36003333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.20845,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.39986667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38355,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.69916666,0.0,0.0,0.0,12.270833
7,7,2,0,,,,1.0419333,0.0,0.0,0.0,92.925
7,8,2,0,,,,1.12965,0.0,0.0,0.0,109.3625
7,9,2,0,,,,0.37205,0.0,0.0,0.0,149.6625
7,10,2,0,,,,0.36213332,0.0,0.0,0.0,330.075
7,11,2,0,,,,0.34873334,0.0,0.0,0.0,485.62918
7,12,2,0,,,,0.42725,0.0,0.0,0.0,575.7708
7,13,2,0,,,,0.33725,0.0,0.0,0.0,721.325
7,14,2,0,,,,0.289275,0.0,0.0,0.0,673.525
7,15,2,0,,,,0.29865,0.0,0.0,0.0,653.8958
7,16,2,0,,,,0.30005,0.0,0.0,0.0,585.0958
7,17,2,0,,,,0.32515,0.0,0.0,0.0,260.21667
7,18,2,0,,,,3.5829833,0.0,0.0,0.0,223.95416
7,19,2,0,,,,2.35275,0.0,0.0,0.0,27.191668
7,20,2,0,,,,1.6418333,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4064,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.4846,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9218833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.41935,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5341667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.43575,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.40203333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.3837,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34915,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0586833,0.0,0.0,0.0,7.4708333
7,7,3,0,,,,1.2481,0.0,0.0,0.0,31.383333
7,8,3,0,,,,0.65318334,0.0,0.0,0.0,109.8375
7,9,3,0,,,,1.1234,0.0,0.0,0.0,267.93332
7,10,3,0,,,,0.7571667,0.0,0.0,0.0,422.9375
7,11,3,0,,,,1.16865,0.0,0.0,0.0,550.775
7,12,3,0,,,,0.29053333,0.0,0.0,0.0,647.625
7,13,3,0,,,,0.29410833,0.0,0.0,0.0,699.774
7,14,3,0,,,,0.30656666,0.0,0.0,0.0,714.5625
7,15,3,0,,,,1.1686,0.0,0.0,0.0,683.82916
7,16,3,0,,,,3.0238833,0.0,0.0,0.0,599.475
7,17,3,0,,,,1.9640334,0.0,0.0,0.0,469.8
7,18,3,0,,,,2.5191667,0.0,0.0,0.0,254.08333
7,19,3,0,,,,2.8711333,0.0,0.0,0.0,31.520834
7,20,3,0,,,,2.2442,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.35345,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.9823167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.28095,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.2764167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6362,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.41733333,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.22525,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37581667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34231666,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33426666,0.0,0.0,0.0,5.2083335
7,7,4,0,,,,0.96625,0.0,0.0,0.0,27.733334
7,8,4,0,,,,0.6143,0.0,0.0,0.0,112.11667
7,9,4,0,,,,0.55395,0.0,0.0,0.0,286.57083
7,10,4,0,,,,0.36128333,0.0,0.0,0.0,420.975
7,11,4,0,,,,0.34825,0.0,0.0,0.0,567.6458
7,12,4,0,,,,0.34053335,0.0,0.0,0.0,643.8104
7,13,4,0,,,,0.30268332,0.0,0.0,0.0,706.575
7,14,4,0,,,,0.29741666,0.0,0.0,0.0,687.87085
7,15,4,0,,,,0.30591667,0.0,0.0,0.0,452.90417
7,16,4,0,,,,0.30566666,0.0,0.0,0.0,532.7833
7,17,4,0,,,,0.2981,0.0,0.0,0.0,369.45416
7,18,4,0,,,,3.72145,0.0,0.0,0.0,277.6375
7,19,4,0,,,,3.437,0.0,0.0,0.0,34.870834
7,20,4,0,,,,3.9744,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.8629167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.9344,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.48505,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0978,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.99661666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3568,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.33425,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3373,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0302167,0.0,0.0,0.0,3.9291666
7,7,5,0,,,,0.66785,0.0,0.0,0.0,24.683332
7,8,5,0,,,,0.42461666,0.0,0.0,0.0,106.683334
7,9,5,0,,,,0.36756667,0.0,0.0,0.0,272.04166
7,10,5,0,,,,0.31526667,0.0,0.0,0.0,432.70416
7,11,5,0,,,,0.29741666,0.0,0.0,0.0,564.9
7,12,5,0,,,,0.29583332,0.0,0.0,0.0,658.87085
7,13,5,0,,,,0.29846665,0.0,0.0,0.0,712.48334
7,14,5,0,,,,0.35953334,0.0,0.0,0.0,731.9875
7,15,5,0,,,,3.0456,0.0,0.0,0.0,701.3125
7,16,5,0,,,,1.4669334,0.0,0.0,0.0,618.1042
7,17,5,0,,,,1.22745,0.0,0.0,0.0,480.45834
7,18,5,0,,,,2.1903667,0.0,0.0,0.0,262.2375
7,19,5,0,,,,1.9513333,0.0,0.0,0.0,33.5125
7,20,5,0,,,,1.3082,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4797833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3260833,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.0937834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.39303333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.39293334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4178,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.36863333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.37298334,0.0,0.0,0.0,4.8708334
7,7,6,0,,,,1.0753833,0.0,0.0,0.0,25.191668
7,8,6,0,,,,1.2700666,0.0,0.0,0.0,104.67083
7,9,6,0,,,,1.949,0.0,0.0,0.0,266.08334
7,10,6,0,,,,1.79305,0.0,0.0,0.0,425.39584
7,11,6,0,,,,1.4546666,0.0,0.0,0.0,556.30835
7,12,6,0,,,,1.41405,0.0,0.0,0.0,650.69586
7,13,6,0,,,,2.7071333,0.0,0.0,0.0,700.43335
7,14,6,0,,,,2.5015,0.0,0.0,0.0,711.5
7,15,6,0,,,,2.1890666,0.0,0.0,0.0,681.2792
7,16,6,0,,,,1.9235667,0.0,0.0,0.0,596.68335
7,17,6,0,,,,1.3099166,0.0,0.0,0.0,453.58334
7,18,6,0,,,,1.1202,0.0,0.0,0.0,236.61667
7,19,6,0,,,,1.51175,0.0,0.0,0.0,26.820833
7,20,6,0,,,,1.50795,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4241333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1022167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.3945,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.99401665,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95176667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4173,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37083334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.42468333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45341668,0.0,0.0,0.0,4.1916666
7,7,7,0,,,,1.2623333,0.0,0.0,0.0,34.595833
7,8,7,0,,,,1.51835,0.0,0.0,0.0,108.89167
7,9,7,0,,,,0.54288334,0.0,0.0,0.0,257.45416
7,10,7,0,,,,0.5687,0.0,0.0,0.0,411.89166
7,11,7,0,,,,0.80995,0.0,0.0,0.0,537.65
7,12,7,0,,,,0.3161,0.0,0.0,0.0,627.0375
7,13,7,0,,,,2.0992334,0.0,0.0,0.0,680.4
7,14,7,0,,,,1.17995,0.0,0.0,0.0,685.775
7,15,7,0,,,,1.47515,0.0,0.0,0.0,647.69165
7,16,7,0,,,,1.4111333,0.0,0.0,0.0,567.9375
7,17,7,0,,,,1.9379667,0.0,0.0,0.0,436.90833
7,18,7,0,,,,1.8526167,0.0,0.0,0.0,216.9125
7,19,7,0,,,,1.5617,0.0,0.0,0.0,20.6375
7,20,7,0,,,,1.5744833,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.3249333,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0405166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.5456166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.255625,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1812667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0283667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.90456665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7783167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.65695,0.0,0.0,0.0,7.2083335
7,7,1,0,,,,1.1322666,0.0,0.0,0.0,33.733334
7,8,1,0,,,,1.5787166,0.0,0.0,0.0,104.75833
7,9,1,0,,,,0.97106665,0.0,0.0,0.0,250.15
7,10,1,0,,,,1.6167166,0.0,0.0,0.0,399.52917
7,11,1,0,,,,1.5296167,0.0,0.0,0.0,525.2708
7,12,1,0,,,,2.6044667,0.0,0.0,0.0,589.29584
7,13,1,0,,,,2.1368167,0.0,0.0,0.0,676.975
7,14,1,0,,,,2.5258667,0.0,0.0,0.0,682.4042
7,15,1,0,,,,2.5653167,0.0,0.0,0.0,644.8333
7,16,1,0,,,,2.3205,0.0,0.0,0.0,570.3
7,17,1,0,,,,2.1799166,0.0,0.0,0.0,407.5
7,18,1,0,,,,2.6950333,0.0,0.0,0.0,182.37083
7,19,1,0,,,,2.8877,0.0,0.0,0.0,18.816668
7,20,1,0,,,,1.9567167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6882334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2355666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6027167,0.0,0.0,0.0,0.0
